time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11952180,297.0133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11383056640625,0.5429351925849915,0.050000000745058,0.0458640158176422,296.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11383056640625,0.5429351925849915,0.050000000745058,0.0482970178127288,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11383056640625,0.5429351925849915,0.050000000745058,0.0356720127165317,296.9550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.11383056640625,0.5429351925849915,0.050000000745058,0.0482970178127288,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11383056640625,0.5429351925849915,0.050000000745058,0.2291002571582794,291.1140441894531,291.1499938964844,284.2664489746094,283.6490478515625,291.1396484375,297.1752014160156,291.1153564453125,1.0,0.150742769241333,1.0,1.0,0.7002193331718445,1.0,-0.4886910617351532,0.2286568135023117,0.2600342631340027,0.0879399329423904,0.0,0.0,0.0,25.000072479248047,25.0,6.913980960845947,-0.0,27.41806983947754,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952240,297.0133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11383056640625,0.5429351925849915,0.050000000745058,0.0458640158176422,296.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11383056640625,0.5429351925849915,0.050000000745058,0.0482970178127288,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11383056640625,0.5429351925849915,0.050000000745058,0.0356720127165317,296.9550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.11383056640625,0.5429351925849915,0.050000000745058,0.0482970178127288,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11383056640625,0.5429351925849915,0.050000000745058,0.2291002571582794,291.1140441894531,291.1499938964844,284.2664489746094,283.6490478515625,291.1396484375,297.1752014160156,291.1153564453125,1.0,0.150742769241333,1.0,1.0,0.7002193331718445,1.0,-0.4886910617351532,0.2286568135023117,0.2600342631340027,0.0879399329423904,0.0,0.0,0.0,25.000072479248047,25.0,6.913980960845947,-0.0,27.41806983947754,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952300,297.0216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11669921875,0.5429354310035706,0.050000000745058,0.0458640158176422,296.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.11669921875,0.5429354310035706,0.050000000745058,0.0482970178127288,296.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.11669921875,0.5429354310035706,0.050000000745058,0.0356720127165317,296.9632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11669921875,0.5429354310035706,0.050000000745058,0.0482970178127288,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11669921875,0.5429354310035706,0.050000000745058,0.2291002571582794,291.11700439453125,291.1499938964844,284.27545166015625,283.65655517578125,291.1503601074219,297.1823425292969,291.1187438964844,1.0,0.1507427543401718,1.0,1.0,0.7008982300758362,1.0,-0.4886910617351532,0.2285497635602951,0.2601412832736969,0.0878409668803215,0.0,0.0,0.0,25.00008201599121,25.0,9.250439643859863,-0.0,27.41806030273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952360,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1204528808594,0.5429359078407288,0.050000000745058,0.0458640120923519,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1204528808594,0.5429359078407288,0.050000000745058,0.0482970140874385,297.0053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1204528808594,0.5429359078407288,0.050000000745058,0.0356720089912414,296.972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1204528808594,0.5429359078407288,0.050000000745058,0.0482970140874385,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1204528808594,0.5429359078407288,0.050000000745058,0.2291002422571182,291.120849609375,291.1499938964844,284.2862854003906,283.66607666015625,291.1621398925781,297.19061279296875,291.123046875,1.0,0.1507427394390106,1.0,1.0,0.7014511823654175,1.0,-0.4886910021305084,0.2284601181745529,0.2602308988571167,0.0877634510397911,0.0,0.0,0.0,25.000089645385746,25.0,11.76076889038086,-0.0,27.41805076599121,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952420,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.5429374575614929,0.050000000745058,0.045864000916481,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.5429374575614929,0.050000000745058,0.0482969991862773,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.5429374575614929,0.050000000745058,0.0356720015406608,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.5429374575614929,0.050000000745058,0.0482969991862773,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.5429374575614929,0.050000000745058,0.2291001826524734,291.1312561035156,291.1499938964844,284.313232421875,283.6907958984375,291.189453125,297.2099609375,291.1344299316406,1.0,0.1507426798343658,1.0,1.0,0.7025570869445801,1.0,-0.4886908829212188,0.2282810658216476,0.2604098320007324,0.0876201540231704,0.0,0.0,0.0,25.000104904174805,25.0,17.100820541381836,-0.0,27.41802406311035,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952480,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.5429374575614929,0.050000000745058,0.045864000916481,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.5429374575614929,0.050000000745058,0.0482969991862773,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.5429374575614929,0.050000000745058,0.0356720015406608,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.5429374575614929,0.050000000745058,0.0482969991862773,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.5429374575614929,0.050000000745058,0.2291001826524734,291.1312561035156,291.1499938964844,284.313232421875,283.6907958984375,291.189453125,297.2099609375,291.1344299316406,1.0,0.1507426798343658,1.0,1.0,0.7025570869445801,1.0,-0.4886908829212188,0.2282810658216476,0.2604098320007324,0.0876201540231704,0.0,0.0,0.0,25.000104904174805,25.0,17.100820541381836,-0.0,27.41802406311035,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952540,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.5429396033287048,0.050000000745058,0.0458639822900295,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.5429396033287048,0.050000000745058,0.0482969842851161,297.0491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.5429396033287048,0.050000000745058,0.0356719866394996,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.5429396033287048,0.050000000745058,0.0482969842851161,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.5429396033287048,0.050000000745058,0.2291000932455063,291.14556884765625,291.1499938964844,284.3468322753906,283.72265625,291.2216186523437,297.2325134277344,291.1497497558594,1.0,0.150742620229721,1.0,1.0,0.7036630511283875,1.0,-0.4886907041072845,0.2280994206666946,0.2605912983417511,0.0874881595373153,0.0,0.0,0.0,25.000118255615234,25.0,22.81710624694824,-0.0,27.417993545532227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952600,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.5429396033287048,0.050000000745058,0.0458639822900295,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.5429396033287048,0.050000000745058,0.0482969842851161,297.0491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.5429396033287048,0.050000000745058,0.0356719866394996,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.5429396033287048,0.050000000745058,0.0482969842851161,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.5429396033287048,0.050000000745058,0.2291000932455063,291.14556884765625,291.1499938964844,284.3468322753906,283.72265625,291.2216186523437,297.2325134277344,291.1497497558594,1.0,0.150742620229721,1.0,1.0,0.7036630511283875,1.0,-0.4886907041072845,0.2280994206666946,0.2605912983417511,0.0874881595373153,0.0,0.0,0.0,25.000118255615234,25.0,22.81710624694824,-0.0,27.417993545532227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952660,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.162841796875,0.5429425835609436,0.050000000745058,0.0458639599382877,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.162841796875,0.5429425835609436,0.050000000745058,0.0482969582080841,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.162841796875,0.5429425835609436,0.050000000745058,0.0356719680130481,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.162841796875,0.5429425835609436,0.050000000745058,0.0482969582080841,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.162841796875,0.5429425835609436,0.050000000745058,0.2290999740362167,291.1637878417969,291.1499938964844,284.3865966796875,283.7611083984375,291.25469970703125,297.2576904296875,291.1688842773437,1.0,0.1507425755262375,1.0,1.0,0.7037572264671326,1.0,-0.4886904656887054,0.22806216776371,0.2606283128261566,0.0875119268894195,0.0,0.0,0.0,25.000110626220703,25.0,27.98826789855957,-0.0,27.41796112060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952720,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.162841796875,0.5429425835609436,0.050000000745058,0.0458639599382877,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.162841796875,0.5429425835609436,0.050000000745058,0.0482969582080841,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.162841796875,0.5429425835609436,0.050000000745058,0.0356719680130481,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.162841796875,0.5429425835609436,0.050000000745058,0.0482969582080841,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.162841796875,0.5429425835609436,0.050000000745058,0.2290999740362167,291.1637878417969,291.1499938964844,284.3865966796875,283.7611083984375,291.25469970703125,297.2576904296875,291.1688842773437,1.0,0.1507425755262375,1.0,1.0,0.7037572264671326,1.0,-0.4886904656887054,0.22806216776371,0.2606283128261566,0.0875119268894195,0.0,0.0,0.0,25.000110626220703,25.0,27.98826789855957,-0.0,27.41796112060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952780,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.18426513671875,0.5429460406303406,0.050000000745058,0.0458639338612556,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.18426513671875,0.5429460406303406,0.050000000745058,0.048296932131052,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.18426513671875,0.5429460406303406,0.050000000745058,0.0356719493865966,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.18426513671875,0.5429460406303406,0.050000000745058,0.048296932131052,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18426513671875,0.5429460406303406,0.050000000745058,0.2290998548269271,291.18536376953125,291.1499938964844,284.4320373535156,283.8056945800781,291.2911376953125,297.2851257324219,291.1912841796875,1.0,0.1507425159215927,1.0,1.0,0.7038514614105225,1.0,-0.4886901974678039,0.228026807308197,0.2606633901596069,0.0875476524233818,0.0,0.0,0.0,25.000104904174805,25.0,32.80445861816406,-0.0,27.41792678833008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952840,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.18426513671875,0.5429460406303406,0.050000000745058,0.0458639338612556,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.18426513671875,0.5429460406303406,0.050000000745058,0.048296932131052,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.18426513671875,0.5429460406303406,0.050000000745058,0.0356719493865966,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.18426513671875,0.5429460406303406,0.050000000745058,0.048296932131052,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18426513671875,0.5429460406303406,0.050000000745058,0.2290998548269271,291.18536376953125,291.1499938964844,284.4320373535156,283.8056945800781,291.2911376953125,297.2851257324219,291.1912841796875,1.0,0.1507425159215927,1.0,1.0,0.7038514614105225,1.0,-0.4886901974678039,0.228026807308197,0.2606633901596069,0.0875476524233818,0.0,0.0,0.0,25.000104904174805,25.0,32.80445861816406,-0.0,27.41792678833008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952900,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1962585449219,0.5429478883743286,0.050000000745058,0.0458639189600944,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1962585449219,0.5429478883743286,0.050000000745058,0.0482969172298908,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1962585449219,0.5429478883743286,0.050000000745058,0.0356719382107257,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1962585449219,0.5429478883743286,0.050000000745058,0.0482969172298908,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1962585449219,0.5429478883743286,0.050000000745058,0.2290997803211212,291.19744873046875,291.1499938964844,284.45672607421875,283.8301086425781,291.31072998046875,297.2995910644531,291.20379638671875,1.0,0.1507424861192703,1.0,1.0,0.703898549079895,1.0,-0.488690048456192,0.2280081808567047,0.2606818675994873,0.0875677242875099,0.0,0.0,0.0,25.00010299682617,25.0,35.24003982543945,-0.0,27.417909622192383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952960,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2090759277344,0.5429500341415405,0.050000000745058,0.0458639040589332,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2090759277344,0.5429500341415405,0.050000000745058,0.0482968986034393,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2090759277344,0.5429500341415405,0.050000000745058,0.0356719233095645,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2090759277344,0.5429500341415405,0.050000000745058,0.0482968986034393,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2090759277344,0.5429500341415405,0.050000000745058,0.229099690914154,291.2103576660156,291.1499938964844,284.482666015625,283.8558349609375,291.3284912109375,297.3145446777344,291.21710205078125,1.0,0.1507424712181091,1.0,1.0,0.7029736042022705,1.0,-0.4886898696422577,0.2281260192394256,0.260563850402832,0.0877254009246826,0.0,0.0,0.0,25.00008010864257,25.0,37.279571533203125,-0.0,27.41789436340332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953020,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2364807128906,0.5429545044898987,0.050000000745058,0.0458638705313205,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2364807128906,0.5429545044898987,0.050000000745058,0.0482968613505363,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2364807128906,0.5429545044898987,0.050000000745058,0.0356718972325325,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2364807128906,0.5429545044898987,0.050000000745058,0.0482968613505363,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2364807128906,0.5429545044898987,0.050000000745058,0.2290995270013809,291.23785400390625,291.1499938964844,284.5380249023437,283.9110107421875,291.364013671875,297.3458557128906,291.2450256347656,1.0,0.1507424563169479,1.0,1.0,0.7011237144470215,1.0,-0.488689512014389,0.2283823639154434,0.2603071331977844,0.0880656614899635,0.0,0.0,0.0,25.000038146972656,25.0,40.11530685424805,-0.0,27.417869567871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953080,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2364807128906,0.5429545044898987,0.050000000745058,0.0458638705313205,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2364807128906,0.5429545044898987,0.050000000745058,0.0482968613505363,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2364807128906,0.5429545044898987,0.050000000745058,0.0356718972325325,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2364807128906,0.5429545044898987,0.050000000745058,0.0482968613505363,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2364807128906,0.5429545044898987,0.050000000745058,0.2290995270013809,291.23785400390625,291.1499938964844,284.5380249023437,283.9110107421875,291.364013671875,297.3458557128906,291.2450256347656,1.0,0.1507424563169479,1.0,1.0,0.7011237144470215,1.0,-0.488689512014389,0.2283823639154434,0.2603071331977844,0.0880656614899635,0.0,0.0,0.0,25.000038146972656,25.0,40.11530685424805,-0.0,27.417869567871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953140,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2657470703125,0.5429592132568359,0.050000000745058,0.0458638332784175,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2657470703125,0.5429592132568359,0.050000000745058,0.0482968240976333,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2657470703125,0.5429592132568359,0.050000000745058,0.0356718711555004,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2657470703125,0.5429592132568359,0.050000000745058,0.0482968240976333,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2657470703125,0.5429592132568359,0.050000000745058,0.2290993481874466,291.2672424316406,291.1499938964844,284.59765625,283.9707336425781,291.4024963378906,297.3789978027344,291.27496337890625,1.0,0.1507424563169479,1.0,1.0,0.6992738246917725,1.0,-0.488689124584198,0.228642001748085,0.2600471377372741,0.0884133204817771,0.0,0.0,0.0,25.000003814697266,25.0,42.99962615966797,-0.0,27.41785049438477,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953200,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2657470703125,0.5429592132568359,0.050000000745058,0.0458638332784175,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2657470703125,0.5429592132568359,0.050000000745058,0.0482968240976333,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2657470703125,0.5429592132568359,0.050000000745058,0.0356718711555004,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2657470703125,0.5429592132568359,0.050000000745058,0.0482968240976333,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2657470703125,0.5429592132568359,0.050000000745058,0.2290993481874466,291.2672424316406,291.1499938964844,284.59765625,283.9707336425781,291.4024963378906,297.3789978027344,291.27496337890625,1.0,0.1507424563169479,1.0,1.0,0.6992738246917725,1.0,-0.488689124584198,0.228642001748085,0.2600471377372741,0.0884133204817771,0.0,0.0,0.0,25.000003814697266,25.0,42.99962615966797,-0.0,27.41785049438477,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953260,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.2897644042969,0.5429632663726807,0.050000000745058,0.0458638034760952,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2897644042969,0.5429632663726807,0.050000000745058,0.0482967905700206,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2897644042969,0.5429632663726807,0.050000000745058,0.0356718450784683,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2897644042969,0.5429632663726807,0.050000000745058,0.0482967905700206,297.4115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2897644042969,0.5429632663726807,0.050000000745058,0.2290991842746734,291.2912902832031,291.1499938964844,284.64630126953125,284.01959228515625,291.4270935058594,297.40582275390625,291.2991943359375,1.0,0.1507424861192703,1.0,1.0,0.6957807540893555,1.0,-0.4886887967586517,0.2291601300239563,0.2595286667346954,0.0889995545148849,0.0,0.0,0.0,24.99993133544922,25.0,44.04937744140625,-0.0,27.417842864990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953320,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2969055175781,0.542964518070221,0.050000000745058,0.0458637923002243,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2969055175781,0.542964518070221,0.050000000745058,0.04829678311944,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2969055175781,0.542964518070221,0.050000000745058,0.0356718376278877,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2969055175781,0.542964518070221,0.050000000745058,0.04829678311944,297.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2969055175781,0.542964518070221,0.050000000745058,0.2290991395711898,291.2984619140625,291.1499938964844,284.6610717773437,284.0344543457031,291.43414306640625,297.4139709472656,291.30633544921875,1.0,0.1507425010204315,1.0,1.0,0.6947484612464905,1.0,-0.4886887073516845,0.2293203324079513,0.259368360042572,0.0891799926757812,0.0,0.0,0.0,24.99991226196289,25.0,44.0751838684082,-0.0,27.417842864990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953380,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3133850097656,0.5429673194885254,0.050000000745058,0.0458637699484825,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3133850097656,0.5429673194885254,0.050000000745058,0.0482967607676982,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.3133850097656,0.5429673194885254,0.050000000745058,0.0356718227267265,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3133850097656,0.5429673194885254,0.050000000745058,0.0482967607676982,297.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3133850097656,0.5429673194885254,0.050000000745058,0.2290990352630615,291.3149108886719,291.1499938964844,284.6959228515625,284.0695495605469,291.4508361816406,297.4332580566406,291.32275390625,1.0,0.1507425457239151,1.0,1.0,0.6923588514328003,1.0,-0.4886884689331054,0.2296967655420303,0.2589917182922363,0.0896032974123954,0.0,0.0,0.0,24.999868392944336,25.0,44.13543319702149,-0.0,27.4178466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953440,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.328125,0.542969822883606,0.050000000745058,0.045863751322031,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.328125,0.542969822883606,0.050000000745058,0.0482967384159565,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.328125,0.542969822883606,0.050000000745058,0.0356718078255653,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.328125,0.542969822883606,0.050000000745058,0.0482967384159565,297.45703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.328125,0.542969822883606,0.050000000745058,0.2290989309549331,291.32965087890625,291.1499938964844,284.727783203125,284.1016540527344,291.4661865234375,297.4509582519531,291.3375549316406,1.0,0.1507425904273986,1.0,1.0,0.6902230381965637,1.0,-0.4886882603168487,0.2300399839878082,0.2586482763290405,0.0899882912635803,0.0,0.0,0.0,24.999832153320312,25.0,44.272743225097656,-0.0,27.4178524017334,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953500,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3438415527344,0.5429724454879761,0.050000000745058,0.0458637326955795,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3438415527344,0.5429724454879761,0.050000000745058,0.048296719789505,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3438415527344,0.5429724454879761,0.050000000745058,0.0356717929244041,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3438415527344,0.5429724454879761,0.050000000745058,0.048296719789505,297.4765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3438415527344,0.5429724454879761,0.050000000745058,0.229098841547966,291.34539794921875,291.1499938964844,284.76220703125,284.1363830566406,291.48291015625,297.4702453613281,291.3533630371094,1.0,0.1507426351308822,1.0,1.0,0.6879603266716003,1.0,-0.488688051700592,0.2304107695817947,0.2582772970199585,0.0904030054807663,0.0,0.0,0.0,24.99979591369629,25.0,44.52120208740234,-0.0,27.41786193847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953560,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.35968017578125,0.5429753661155701,0.050000000745058,0.0458637103438377,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.35968017578125,0.5429753661155701,0.050000000745058,0.0482966937124729,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.35968017578125,0.5429753661155701,0.050000000745058,0.0356717742979526,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.35968017578125,0.5429753661155701,0.050000000745058,0.0482966937124729,297.4966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.35968017578125,0.5429753661155701,0.050000000745058,0.2290987223386764,291.3612365722656,291.1499938964844,284.7973022460937,284.1718139648437,291.4952697753906,297.4901123046875,291.36920166015625,1.0,0.1507427096366882,1.0,1.0,0.6841766834259033,1.0,-0.4886878132820129,0.2310393452644348,0.2576484680175781,0.0910738408565521,0.0,0.0,0.0,24.99972343444824,25.0,44.15358352661133,-0.0,27.417877197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953620,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3902587890625,0.5429812073707581,0.050000000745058,0.0458636656403541,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3902587890625,0.5429812073707581,0.050000000745058,0.048296645283699,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3902587890625,0.5429812073707581,0.050000000745058,0.0356717407703399,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3902587890625,0.5429812073707581,0.050000000745058,0.048296645283699,297.53912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3902587890625,0.5429812073707581,0.050000000745058,0.2290984988212585,291.3917236328125,291.1499938964844,284.8691711425781,284.244384765625,291.51629638671875,297.5321044921875,291.3990478515625,1.0,0.1507429182529449,1.0,1.0,0.6766093373298645,1.0,-0.4886873364448547,0.2323949784040451,0.2562923729419708,0.0925114601850509,0.0,0.0,0.0,24.99958229064941,25.0,41.40824890136719,-0.0,27.417930603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953680,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3902587890625,0.5429812073707581,0.050000000745058,0.0458636656403541,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3902587890625,0.5429812073707581,0.050000000745058,0.048296645283699,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3902587890625,0.5429812073707581,0.050000000745058,0.0356717407703399,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3902587890625,0.5429812073707581,0.050000000745058,0.048296645283699,297.53912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3902587890625,0.5429812073707581,0.050000000745058,0.2290984988212585,291.3917236328125,291.1499938964844,284.8691711425781,284.244384765625,291.51629638671875,297.5321044921875,291.3990478515625,1.0,0.1507429182529449,1.0,1.0,0.6766093373298645,1.0,-0.4886873364448547,0.2323949784040451,0.2562923729419708,0.0925114601850509,0.0,0.0,0.0,24.99958229064941,25.0,41.40824890136719,-0.0,27.417930603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953740,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4187927246094,0.5429868698120117,0.050000000745058,0.0458636209368705,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4187927246094,0.5429868698120117,0.050000000745058,0.0482966005802154,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4187927246094,0.5429868698120117,0.050000000745058,0.0356717035174369,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4187927246094,0.5429868698120117,0.050000000745058,0.0482966005802154,297.58563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4187927246094,0.5429868698120117,0.050000000745058,0.2290982902050018,291.420166015625,291.1499938964844,284.94293212890625,284.3188781738281,291.5381774902344,297.5779724121094,291.4271240234375,1.0,0.1507431864738464,1.0,1.0,0.6690420508384705,1.0,-0.4886868894100189,0.2338419705629348,0.2548449039459228,0.094036191701889,0.0,0.0,0.0,24.999452590942383,25.0,39.04037857055664,-0.0,27.41800880432129,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953800,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4187927246094,0.5429868698120117,0.050000000745058,0.0458636209368705,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4187927246094,0.5429868698120117,0.050000000745058,0.0482966005802154,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4187927246094,0.5429868698120117,0.050000000745058,0.0356717035174369,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4187927246094,0.5429868698120117,0.050000000745058,0.0482966005802154,297.58563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4187927246094,0.5429868698120117,0.050000000745058,0.2290982902050018,291.420166015625,291.1499938964844,284.94293212890625,284.3188781738281,291.5381774902344,297.5779724121094,291.4271240234375,1.0,0.1507431864738464,1.0,1.0,0.6690420508384705,1.0,-0.4886868894100189,0.2338419705629348,0.2548449039459228,0.094036191701889,0.0,0.0,0.0,24.999452590942383,25.0,39.04037857055664,-0.0,27.41800880432129,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953860,297.4586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.44549560546875,0.5429931282997131,0.050000000745058,0.0458635725080966,297.4386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.44549560546875,0.5429931282997131,0.050000000745058,0.0482965521514415,297.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.44549560546875,0.5429931282997131,0.050000000745058,0.035671666264534,297.4053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.44549560546875,0.5429931282997131,0.050000000745058,0.0482965521514415,297.6342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.44549560546875,0.5429931282997131,0.050000000745058,0.2290980368852615,291.4467468261719,291.1499938964844,285.0180969238281,284.3947448730469,291.5457763671875,297.6264038085937,291.45281982421875,1.0,0.1507435590028762,1.0,1.0,0.65852952003479,1.0,-0.4886863827705383,0.2360021024942398,0.2526842653751373,0.0962658897042274,0.0,0.0,0.0,24.999238967895508,25.0,34.26681900024414,-0.0,27.41812324523925,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953920,297.4586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.44549560546875,0.5429931282997131,0.050000000745058,0.0458635725080966,297.4386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.44549560546875,0.5429931282997131,0.050000000745058,0.0482965521514415,297.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.44549560546875,0.5429931282997131,0.050000000745058,0.035671666264534,297.4053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.44549560546875,0.5429931282997131,0.050000000745058,0.0482965521514415,297.6342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.44549560546875,0.5429931282997131,0.050000000745058,0.2290980368852615,291.4467468261719,291.1499938964844,285.0180969238281,284.3947448730469,291.5457763671875,297.6264038085937,291.45281982421875,1.0,0.1507435590028762,1.0,1.0,0.65852952003479,1.0,-0.4886863827705383,0.2360021024942398,0.2526842653751373,0.0962658897042274,0.0,0.0,0.0,24.999238967895508,25.0,34.26681900024414,-0.0,27.41812324523925,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953980,297.4920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4620056152344,0.5429975986480713,0.050000000745058,0.045863538980484,297.4727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4620056152344,0.5429975986480713,0.050000000745058,0.0482965148985385,297.4697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4620056152344,0.5429975986480713,0.050000000745058,0.0356716401875019,297.4396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4620056152344,0.5429975986480713,0.050000000745058,0.0482965148985385,297.66973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4620056152344,0.5429975986480713,0.050000000745058,0.2290978729724884,291.46307373046875,291.1499938964844,285.0731506347656,284.45025634765625,291.5471496582031,297.6618957519531,291.4682312011719,1.0,0.1507438868284225,1.0,1.0,0.6509114503860474,1.0,-0.4886860251426697,0.2377056330442428,0.2509803771972656,0.098015695810318,0.0,0.0,0.0,24.999086380004883,25.0,29.49872779846192,-0.0,27.41823005676269,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954040,297.50665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.46466064453125,0.6467784643173218,0.050000000745058,0.0453509204089641,297.4877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.46466064453125,0.6467784643173218,0.050000000745058,0.0477567017078399,297.4847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.46466064453125,0.6467784643173218,0.050000000745058,0.0352729372680187,297.4547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.46466064453125,0.6467784643173218,0.050000000745058,0.0477567017078399,297.6786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.46466064453125,0.8183857202529907,0.1465662866830825,0.4570250511169433,291.4648132324219,291.1499938964844,285.0941467285156,284.471435546875,291.5450439453125,297.67535400390625,291.4690246582031,1.0,0.1541038900613784,1.0,1.0,0.6480169296264648,1.0,-0.7594844698905945,0.3698844909667969,0.38960000872612,0.161657229065895,0.0,0.0,0.0,13.512598037719728,43.0,26.564144134521484,-0.0,42.359676361083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954100,297.5279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4823303222656,0.6899256706237793,0.050000000745058,0.0452523827552795,297.510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4823303222656,0.6899256706237793,0.050000000745058,0.0476529374718666,297.50640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4823303222656,0.6899256706237793,0.050000000745058,0.0351962968707084,297.4781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4823303222656,0.6899256706237793,0.050000000745058,0.0476529374718666,297.6687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4872436523437,0.91529780626297,0.1489454954862594,0.5304194092750549,291.4875183105469,291.1499938964844,285.13238525390625,284.50994873046875,291.5660705566406,297.6705017089844,291.4953918457031,1.0,0.1611425876617431,1.0,1.0,0.642760694026947,1.0,-0.8474372029304504,0.4129648208618164,0.434472382068634,0.1907139420509338,0.0,0.0,0.0,11.825102806091309,43.0,41.8275032043457,-0.0,51.60744857788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954160,297.5451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.50274658203125,0.6836993098258972,0.050000000745058,0.0452633872628212,297.530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.50274658203125,0.6836993098258972,0.050000000745058,0.0476645268499851,297.5238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.50274658203125,0.6836993098258972,0.050000000745058,0.0352048575878143,297.49835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.50274658203125,0.6836993098258972,0.050000000745058,0.0476645268499851,297.6600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5057373046875,0.9328529238700868,0.1513747274875641,0.5715596079826355,291.5057983398437,291.04998779296875,285.170654296875,284.5484924316406,291.5479736328125,297.6615600585937,291.5087585449219,1.0,0.1695441603660583,1.0,1.0,0.6363912224769592,1.0,-0.8968533873558044,0.4393996894359588,0.4574536979198456,0.2076986730098724,0.0,0.0,0.0,12.652413368225098,46.0,32.07159805297852,-0.0,60.26604461669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954220,297.57342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5110168457031,0.6767061948776245,0.050000000745058,0.0452764071524143,297.56622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5110168457031,0.6767061948776245,0.050000000745058,0.0476782359182834,297.5516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5110168457031,0.6767061948776245,0.050000000745058,0.0352149829268455,297.53271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5110168457031,0.6767061948776245,0.050000000745058,0.0476782359182834,297.6414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5105895996094,0.9687350392341614,0.1559505760669708,0.6528854966163635,291.5105895996094,290.95001220703125,285.24713134765625,284.62530517578125,291.5028686523437,297.6429443359375,291.5098876953125,1.0,0.1850901991128921,1.0,1.0,0.6236523389816284,1.0,-0.9945663213729858,0.4931640923023224,0.5014021992683411,0.2431131154298782,0.0,0.0,0.0,14.133918762207031,34.0,2.8031673431396484,-0.0,79.76556396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954280,297.57342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5110168457031,0.6767061948776245,0.050000000745058,0.0452764071524143,297.56622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5110168457031,0.6767061948776245,0.050000000745058,0.0476782359182834,297.5516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5110168457031,0.6767061948776245,0.050000000745058,0.0352149829268455,297.53271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5110168457031,0.6767061948776245,0.050000000745058,0.0476782359182834,297.6414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5105895996094,0.9687350392341614,0.1559505760669708,0.6528854966163635,291.5105895996094,290.95001220703125,285.24713134765625,284.62530517578125,291.5028686523437,297.6429443359375,291.5098876953125,1.0,0.1850901991128921,1.0,1.0,0.6236523389816284,1.0,-0.9945663213729858,0.4931640923023224,0.5014021992683411,0.2431131154298782,0.0,0.0,0.0,14.133918762207031,34.0,2.8031673431396484,-0.0,79.76556396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
