time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11954340,297.598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4960021972656,0.6707479953765869,0.050000000745058,0.0452884137630462,297.5989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4960021972656,0.6707479953765869,0.050000000745058,0.0476908795535564,297.5744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4960021972656,0.6707479953765869,0.050000000745058,0.0352243222296237,297.5621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4960021972656,0.6707479953765869,0.050000000745058,0.0476908795535564,297.6219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.49334716796875,0.982975423336029,0.1602007150650024,0.7020508050918579,291.49334716796875,290.8500061035156,285.3231201171875,284.701416015625,291.4466552734375,297.6232604980469,291.4902648925781,1.0,0.1942396908998489,1.0,1.0,0.6109133958816528,1.0,-1.0536370277404783,0.5296764969825745,0.5239605903625488,0.2686865627765655,0.0,0.0,0.0,15.195287704467772,25.0,-25.0200424194336,-0.0,93.64094543457033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954400,297.598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4960021972656,0.6707479953765869,0.050000000745058,0.0452884137630462,297.5989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4960021972656,0.6707479953765869,0.050000000745058,0.0476908795535564,297.5744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4960021972656,0.6707479953765869,0.050000000745058,0.0352243222296237,297.5621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4960021972656,0.6707479953765869,0.050000000745058,0.0476908795535564,297.6219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.49334716796875,0.982975423336029,0.1602007150650024,0.7020508050918579,291.49334716796875,290.8500061035156,285.3231201171875,284.701416015625,291.4466552734375,297.6232604980469,291.4902648925781,1.0,0.1942396908998489,1.0,1.0,0.6109133958816528,1.0,-1.0536370277404783,0.5296764969825745,0.5239605903625488,0.2686865627765655,0.0,0.0,0.0,15.195287704467772,25.0,-25.0200424194336,-0.0,93.64094543457033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954460,297.6252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4506530761719,0.6654908657073975,0.050000000745058,0.045299906283617,297.6327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4506530761719,0.6654908657073975,0.050000000745058,0.0477029830217361,297.5975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4506530761719,0.6654908657073975,0.050000000745058,0.0352332629263401,297.5906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4506530761719,0.6654908657073975,0.050000000745058,0.0477029830217361,297.6062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.44256591796875,0.985322892665863,0.164577916264534,0.7242615222930908,291.44256591796875,290.75,285.3981018066406,284.7762756347656,291.3079528808594,297.6098327636719,291.4335021972656,1.0,0.1986870020627975,1.0,1.0,0.5876912474632263,1.0,-1.080330729484558,0.5585692524909973,0.5217614769935608,0.2925775945186615,0.0,0.0,0.0,15.851736068725586,25.0,-78.18836212158203,-0.0,100.72035217285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954520,297.6252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4506530761719,0.6654908657073975,0.050000000745058,0.045299906283617,297.6327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4506530761719,0.6654908657073975,0.050000000745058,0.0477029830217361,297.5975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4506530761719,0.6654908657073975,0.050000000745058,0.0352332629263401,297.5906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4506530761719,0.6654908657073975,0.050000000745058,0.0477029830217361,297.6062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.44256591796875,0.985322892665863,0.164577916264534,0.7242615222930908,291.44256591796875,290.75,285.3981018066406,284.7762756347656,291.3079528808594,297.6098327636719,291.4335021972656,1.0,0.1986870020627975,1.0,1.0,0.5876912474632263,1.0,-1.080330729484558,0.5585692524909973,0.5217614769935608,0.2925775945186615,0.0,0.0,0.0,15.851736068725586,25.0,-78.18836212158203,-0.0,100.72035217285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954580,297.6273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.403076171875,0.8475088477134705,0.1401549279689788,0.0945887342095375,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4088134765625,0.6638520359992981,0.050000000745058,0.0477069169282913,297.6102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4088134765625,0.6638520359992981,0.050000000745058,0.0352361686527729,297.6058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4088134765625,0.6638520359992981,0.050000000745058,0.0477069169282913,297.6015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3987731933594,0.966317355632782,0.1670214682817459,0.6848337054252625,291.3985290527344,290.75,285.43524169921875,284.813232421875,291.23297119140625,297.61773681640625,291.3878173828125,1.0,0.2008332312107086,1.0,1.0,0.5760253071784973,1.0,-1.092220902442932,0.5735516548156738,0.5186692476272583,0.30521360039711,0.0,0.0,0.0,16.107994079589844,25.0,-104.62647247314452,-0.0,103.90632629394533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954640,297.5759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3484191894531,0.9361972212791444,0.1381257176399231,0.1239953711628913,297.6578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3522644042969,0.8608910441398621,0.1435466259717941,0.1031283438205719,297.618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3550109863281,0.8124530911445618,0.1381610482931137,0.0634609535336494,297.62139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3594665527344,0.6669195294380188,0.050000000745058,0.0476994216442108,297.6076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3485412597656,0.9138757586479188,0.1704598665237426,0.5819437503814697,291.3472900390625,290.6499938964844,285.4716186523437,284.84930419921875,291.1518249511719,297.62359619140625,291.3348083496094,1.0,0.2029589712619781,1.0,1.0,0.5644690990447998,1.0,-1.1078729629516602,0.5912295579910278,0.5166434645652771,0.3195492029190063,0.0,0.0,0.0,16.122163772583008,45.0,-129.17381286621094,-0.0,107.2553482055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954700,297.5277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2871398925781,0.946045458316803,0.136097252368927,0.123434878885746,297.6285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28692626953125,0.9590165615081788,0.1439098119735717,0.1349424719810485,297.5845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2873229980469,0.9427130222320556,0.1377812474966049,0.0951108857989311,297.6378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3000183105469,0.6992765069007874,0.1391133517026901,0.0528045184910297,297.6272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2880859375,0.904812216758728,0.1752896457910537,0.54851233959198,291.2856140136719,290.6499938964844,285.5078430175781,284.8851623535156,291.0650634765625,297.62518310546875,291.2716064453125,1.0,0.2088171690702438,1.0,1.0,0.5527992844581604,1.0,-1.1458370685577393,0.6215567588806152,0.524280309677124,0.3425862789154053,0.0,0.0,0.0,16.207618713378906,45.0,-154.3415985107422,-0.0,117.02188873291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954760,297.4957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2174987792969,0.9535049200057985,0.1353271603584289,0.1222125440835952,297.59918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2170104980469,0.9728257060050964,0.1440424472093582,0.1364955008029937,297.548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2174072265625,0.9575375318527222,0.1369899958372116,0.0961801335215568,297.6219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2179870605469,0.9484940767288208,0.1406604051589965,0.1268602162599563,297.6496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2191467285156,0.8964049220085144,0.1804947108030319,0.517433226108551,291.21539306640625,290.1499938964844,285.5431823730469,284.9200439453125,290.9788513183594,297.6468505859375,291.2005920410156,1.0,0.2169268131256103,1.0,1.0,0.5404235124588013,1.0,-1.199097990989685,0.6619396209716797,0.5371583700180054,0.372623473405838,0.0,0.0,0.0,16.563100814819336,65.0,-176.94679260253906,-0.0,131.6938018798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954820,297.46630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0533752441406,0.9221878051757812,0.1366891860961914,0.1226918771862983,297.5577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0527038574219,0.9448257088661194,0.1455082893371582,0.1375759094953537,297.5079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05328369140625,0.9255626797676086,0.1378788650035858,0.0963272824883461,297.5663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0530090332031,0.9341678023338318,0.1409757882356643,0.1335578858852386,297.6759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0534973144531,0.9221454858779908,0.1895289719104766,0.6127988696098328,291.04998779296875,289.6499938964844,285.61236572265625,284.9879150390625,290.7846069335937,297.6754150390625,291.0333557128906,1.0,0.2391065508127212,1.0,1.0,0.5155544281005859,1.0,-1.3236362934112549,0.7575076818466187,0.5661285519599915,0.4435517191886902,0.0,0.0,0.0,19.66663360595703,85.0,-222.29031372070312,-0.0,175.9913330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954880,297.46630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0533752441406,0.9221878051757812,0.1366891860961914,0.1226918771862983,297.5577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0527038574219,0.9448257088661194,0.1455082893371582,0.1375759094953537,297.5079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05328369140625,0.9255626797676086,0.1378788650035858,0.0963272824883461,297.5663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0530090332031,0.9341678023338318,0.1409757882356643,0.1335578858852386,297.6759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0534973144531,0.9221454858779908,0.1895289719104766,0.6127988696098328,291.04998779296875,289.6499938964844,285.61236572265625,284.9879150390625,290.7846069335937,297.6754150390625,291.0333557128906,1.0,0.2391065508127212,1.0,1.0,0.5155544281005859,1.0,-1.3236362934112549,0.7575076818466187,0.5661285519599915,0.4435517191886902,0.0,0.0,0.0,19.66663360595703,85.0,-222.29031372070312,-0.0,175.9913330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954940,297.4542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.85272216796875,0.892723560333252,0.1394647508859634,0.1250946372747421,297.5345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8519592285156,0.9121323227882384,0.1483080834150314,0.1400389522314071,297.49005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8526306152344,0.8951519727706909,0.1405911892652511,0.098068468272686,297.53271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8523864746094,0.9004408717155457,0.142825037240982,0.135072574019432,297.6655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8507385253906,0.9525315165519714,0.1951760053634643,0.7440276741981506,290.847900390625,289.1499938964844,285.6786499023437,285.0523986816406,290.5704040527344,297.6668701171875,290.8305969238281,1.0,0.2687869071960449,1.0,1.0,0.4906853139400482,1.0,-1.4912045001983645,0.8841498494148254,0.6070546507835388,0.5362827181816101,0.0,0.0,0.0,24.30092430114746,105.0,-267.1982421875,-0.0,249.95797729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955000,297.4542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.85272216796875,0.892723560333252,0.1394647508859634,0.1250946372747421,297.5345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8519592285156,0.9121323227882384,0.1483080834150314,0.1400389522314071,297.49005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8526306152344,0.8951519727706909,0.1405911892652511,0.098068468272686,297.53271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8523864746094,0.9004408717155457,0.142825037240982,0.135072574019432,297.6655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8507385253906,0.9525315165519714,0.1951760053634643,0.7440276741981506,290.847900390625,289.1499938964844,285.6786499023437,285.0523986816406,290.5704040527344,297.6668701171875,290.8305969238281,1.0,0.2687869071960449,1.0,1.0,0.4906853139400482,1.0,-1.4912045001983645,0.8841498494148254,0.6070546507835388,0.5362827181816101,0.0,0.0,0.0,24.30092430114746,105.0,-267.1982421875,-0.0,249.95797729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955060,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5024719238281,0.8311135768890381,0.1416247189044952,0.1275315284729004,297.51593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5007629394531,0.848017156124115,0.1512979716062545,0.143159732222557,297.4723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.502197265625,0.8335860371589661,0.1431132405996322,0.100142166018486,297.507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5018310546875,0.8371401429176331,0.1450768560171127,0.1374430060386657,297.61749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4947204589844,0.9303575754165648,0.1968798041343689,0.8861513733863831,290.4906005859375,288.6499938964844,285.7415466308594,285.1129455566406,289.9785461425781,297.620361328125,290.45574951171875,1.0,0.3045626282691955,1.0,1.0,0.4340043067932129,1.0,-1.6736103296279907,1.0802850723266602,0.5933251976966858,0.6957244277000427,0.0,0.0,0.0,33.39936447143555,93.0,-492.256591796875,-0.0,361.501220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955120,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5024719238281,0.8311135768890381,0.1416247189044952,0.1275315284729004,297.51593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5007629394531,0.848017156124115,0.1512979716062545,0.143159732222557,297.4723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.502197265625,0.8335860371589661,0.1431132405996322,0.100142166018486,297.507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5018310546875,0.8371401429176331,0.1450768560171127,0.1374430060386657,297.61749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4947204589844,0.9303575754165648,0.1968798041343689,0.8861513733863831,290.4906005859375,288.6499938964844,285.7415466308594,285.1129455566406,289.9785461425781,297.620361328125,290.45574951171875,1.0,0.3045626282691955,1.0,1.0,0.4340043067932129,1.0,-1.6736103296279907,1.0802850723266602,0.5933251976966858,0.6957244277000427,0.0,0.0,0.0,33.39936447143555,93.0,-492.256591796875,-0.0,361.501220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955180,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9596862792969,0.731758177280426,0.1417326927185058,0.1287349164485931,297.48846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9572448730469,0.7487450242042542,0.153158500790596,0.1458904147148132,297.4399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.959228515625,0.7348885536193848,0.1439296156167984,0.1015219986438751,297.47515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9587097167969,0.7384319305419922,0.1463691145181656,0.1396023780107498,297.55224609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9501037597656,0.8139735460281372,0.1961893886327743,0.8877254724502563,289.9447021484375,288.1499938964844,285.8006286621094,285.1690673828125,289.2562561035156,297.5550537109375,289.90057373046875,1.0,0.3244164288043976,1.0,1.0,0.3773232996463775,1.0,-1.684484601020813,1.193104267120361,0.4913803339004516,0.8061436414718628,0.0,0.0,0.0,51.43002700805664,81.0,-712.8056640625,-0.0,419.19140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955240,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9596862792969,0.731758177280426,0.1417326927185058,0.1287349164485931,297.48846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9572448730469,0.7487450242042542,0.153158500790596,0.1458904147148132,297.4399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.959228515625,0.7348885536193848,0.1439296156167984,0.1015219986438751,297.47515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9587097167969,0.7384319305419922,0.1463691145181656,0.1396023780107498,297.55224609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9501037597656,0.8139735460281372,0.1961893886327743,0.8877254724502563,289.9447021484375,288.1499938964844,285.8006286621094,285.1690673828125,289.2562561035156,297.5550537109375,289.90057373046875,1.0,0.3244164288043976,1.0,1.0,0.3773232996463775,1.0,-1.684484601020813,1.193104267120361,0.4913803339004516,0.8061436414718628,0.0,0.0,0.0,51.43002700805664,81.0,-712.8056640625,-0.0,419.19140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955300,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.649658203125,0.7131950855255127,0.1412646770477295,0.1286726891994476,297.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468505859375,0.7313889265060425,0.1537596881389618,0.1467847377061844,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6490783691406,0.7170649766921997,0.1438760310411453,0.1017525568604469,297.45782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6484375,0.7211527228355408,0.1467271894216537,0.1402550488710403,297.5199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6394958496094,0.7915544509887695,0.1955645084381103,0.8864284157752991,289.6337585449219,288.1499938964844,285.8285522460937,285.1952819824219,288.8869934082031,297.522705078125,289.5870666503906,1.0,0.3302240967750549,1.0,1.0,0.3489827811717987,1.0,-1.6849902868270874,1.2481249570846558,0.4368652999401092,0.8609477281570435,0.0,0.0,0.0,57.16022872924805,81.0,-792.242919921875,-0.0,435.996337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955360,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3245544433594,0.700252115726471,0.1405451297760009,0.1282887309789657,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3213806152344,0.7212003469467163,0.1541778594255447,0.1474242806434631,297.4002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3238220214844,0.7050991058349609,0.1435801684856414,0.1017473489046096,297.4399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.32305908203125,0.7102811932563782,0.1469230055809021,0.1406745612621307,297.4879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3139343261719,0.7774999737739563,0.1947665363550186,0.8839941620826721,289.3078918457031,287.6499938964844,285.8553771972656,285.22021484375,288.5154724121094,297.4906921386719,289.2592163085937,1.0,0.3338296711444855,1.0,1.0,0.3199851214885711,1.0,-1.6828750371932983,1.3019323348999023,0.3809426426887512,0.9150701761245728,0.0,0.0,0.0,61.1060791015625,69.0,-853.0300903320312,-0.0,446.1551818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955420,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9212951660156,0.6906856894493103,0.1394217908382415,0.1274887472391128,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.91766357421875,0.7144997119903564,0.1544788181781768,0.1479063034057617,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.92041015625,0.6963933110237122,0.1429559141397476,0.1014771461486816,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9194641113281,0.7026720643043518,0.1469783186912536,0.1409151703119278,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.910400390625,0.7677748799324036,0.1935952007770538,0.8797034621238708,288.9042358398437,287.6499938964844,285.8860778808594,285.2483825683594,288.0859069824219,297.45269775390625,288.8550720214844,1.0,0.3357306122779846,1.0,1.0,0.2850292921066284,1.0,-1.6773093938827517,1.3618725538253784,0.3154368996620178,0.9760100841522216,0.0,0.0,0.0,63.82758331298828,69.0,-897.555908203125,-0.0,450.7673645019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955480,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6570739746094,0.6870560646057129,0.1385741084814071,0.1268059164285659,297.4219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6532897949219,0.7125585675239563,0.1545825004577636,0.1480825990438461,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6560974121094,0.6933281421661377,0.1424331367015838,0.1011746525764465,297.4038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6550598144531,0.7003863453865051,0.1469342559576034,0.1409440636634826,297.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6462707519531,0.7643422484397888,0.1927200406789779,0.8761726021766663,288.64013671875,287.75,285.90533447265625,285.26580810546875,287.8211364746094,297.4281921386719,288.5916748046875,1.0,0.335760086774826,1.0,1.0,0.2619898319244385,1.0,-1.6721352338790894,1.3974663019180298,0.2746689319610595,1.0125740766525269,0.0,0.0,0.0,64.58531188964844,57.0,-907.6509399414062,-0.0,449.9493713378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955540,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0274963378906,0.6851227879524231,0.1363172680139541,0.1247796863317489,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0234680175781,0.7145900130271912,0.1545912027359008,0.1481431871652603,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0263977050781,0.6928558349609375,0.1409632116556167,0.100156582891941,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.025146484375,0.7020240426063538,0.1466788947582245,0.1407186836004257,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0174865722656,0.7633237242698669,0.190309926867485,0.8655335307121277,288.0118713378906,287.8500061035156,285.95001220703125,285.3053894042969,287.24420166015625,297.36981201171875,287.9681091308594,1.0,0.332419216632843,1.0,1.0,0.2039945125579834,1.0,-1.6555113792419434,1.4705220460891724,0.1849893927574157,1.0888268947601318,0.0,0.0,0.0,63.52687454223633,45.0,-869.61181640625,-0.0,437.4256896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955600,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0274963378906,0.6851227879524231,0.1363172680139541,0.1247796863317489,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0234680175781,0.7145900130271912,0.1545912027359008,0.1481431871652603,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0263977050781,0.6928558349609375,0.1409632116556167,0.100156582891941,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.025146484375,0.7020240426063538,0.1466788947582245,0.1407186836004257,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0174865722656,0.7633237242698669,0.190309926867485,0.8655335307121277,288.0118713378906,287.8500061035156,285.95001220703125,285.3053894042969,287.24420166015625,297.36981201171875,287.9681091308594,1.0,0.332419216632843,1.0,1.0,0.2039945125579834,1.0,-1.6555113792419434,1.4705220460891724,0.1849893927574157,1.0888268947601318,0.0,0.0,0.0,63.52687454223633,45.0,-869.61181640625,-0.0,437.4256896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955660,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5854187011719,0.6917024850845337,0.1340276449918747,0.1225812435150146,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5829162597656,0.7241312265396118,0.1542098522186279,0.1477266103029251,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5846862792969,0.7009155750274658,0.1393845975399017,0.0989580005407333,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5838623046875,0.7119507193565369,0.1461005955934524,0.1401096582412719,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.579833984375,0.7710988521575928,0.1876900196075439,0.8532654047012329,287.57672119140625,287.95001220703125,285.9911804199219,285.3408508300781,287.0811767578125,297.3216247558594,287.5530700683594,1.0,0.325345516204834,1.0,1.0,0.1848646998405456,1.0,-1.6354742050170898,1.4789283275604248,0.1565458327531814,1.101340889930725,0.0,0.0,0.0,59.28816604614258,33.0,-618.4550170898438,-0.0,414.2281494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955720,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5854187011719,0.6917024850845337,0.1340276449918747,0.1225812435150146,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5829162597656,0.7241312265396118,0.1542098522186279,0.1477266103029251,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5846862792969,0.7009155750274658,0.1393845975399017,0.0989580005407333,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5838623046875,0.7119507193565369,0.1461005955934524,0.1401096582412719,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.579833984375,0.7710988521575928,0.1876900196075439,0.8532654047012329,287.57672119140625,287.95001220703125,285.9911804199219,285.3408508300781,287.0811767578125,297.3216247558594,287.5530700683594,1.0,0.325345516204834,1.0,1.0,0.1848646998405456,1.0,-1.6354742050170898,1.4789283275604248,0.1565458327531814,1.101340889930725,0.0,0.0,0.0,59.28816604614258,33.0,-618.4550170898438,-0.0,414.2281494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955780,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3153076171875,0.7075476050376892,0.1320660412311554,0.1204873770475387,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3133239746094,0.7415198087692261,0.1537862420082092,0.1470621079206466,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.314697265625,0.7176858186721802,0.1380510032176971,0.0977842807769775,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.31402587890625,0.7291123867034912,0.1454866826534271,0.1392637640237808,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.31121826171875,0.7888216376304626,0.1853135079145431,0.8410413861274719,287.3089294433594,288.04998779296875,286.03106689453125,285.37457275390625,286.96063232421875,297.286865234375,287.2916564941406,1.0,0.3156458735466003,1.0,1.0,0.1657348722219467,1.0,-1.615060806274414,1.482319951057434,0.1327408701181411,1.108889937400818,0.0,0.0,0.0,52.71887969970703,25.0,-422.84130859375,-0.0,384.9260559082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955840,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3153076171875,0.7075476050376892,0.1320660412311554,0.1204873770475387,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3133239746094,0.7415198087692261,0.1537862420082092,0.1470621079206466,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.314697265625,0.7176858186721802,0.1380510032176971,0.0977842807769775,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.31402587890625,0.7291123867034912,0.1454866826534271,0.1392637640237808,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.31121826171875,0.7888216376304626,0.1853135079145431,0.8410413861274719,287.3089294433594,288.04998779296875,286.03106689453125,285.37457275390625,286.96063232421875,297.286865234375,287.2916564941406,1.0,0.3156458735466003,1.0,1.0,0.1657348722219467,1.0,-1.615060806274414,1.482319951057434,0.1327408701181411,1.108889937400818,0.0,0.0,0.0,52.71887969970703,25.0,-422.84130859375,-0.0,384.9260559082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955900,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2075500488281,0.7178415060043335,0.1312728077173233,0.1195915341377258,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2056884765625,0.7530869245529175,0.1536468863487243,0.1467704623937606,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2069702148437,0.7279937863349915,0.1375434249639511,0.0972914695739746,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2063293457031,0.7400035858154297,0.1452532261610031,0.1388829350471496,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.20379638671875,0.8008621335029602,0.1842915415763855,0.8355703949928284,287.2016906738281,288.04998779296875,286.050537109375,285.3908386230469,286.88739013671875,297.27294921875,287.1855163574219,1.0,0.3106715977191925,1.0,1.0,0.1561699658632278,1.0,-1.6060161590576172,1.487290382385254,0.1187258660793304,1.1156777143478394,0.0,0.0,0.0,49.17195510864258,25.0,-362.6039123535156,-0.0,370.4299011230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955960,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1307373046875,0.7293643951416016,0.1306010633707046,0.1187998130917549,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1301574707031,0.7670958042144775,0.1535733938217163,0.1465300023555755,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.13055419921875,0.7401165962219238,0.1371563822031021,0.0968757569789886,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1303405761719,0.7531052231788635,0.1450854539871215,0.1385535895824432,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1297302246094,0.814795196056366,0.183385819196701,0.8305854201316833,287.1293029785156,288.1499938964844,286.0697326660156,285.4066772460937,287.0073547363281,297.2610778808594,287.1282653808594,1.0,0.3056070506572723,1.0,1.0,0.1719287931919098,1.0,-1.5978965759277344,1.4628844261169434,0.1350121796131134,1.0930213928222656,0.0,0.0,0.0,45.561065673828125,25.0,-234.2340087890625,-0.0,356.336181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956020,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1881408691406,0.751313328742981,0.1299793571233749,0.1178154274821281,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1892395019531,0.7944151163101196,0.1539507061243057,0.1464994251728058,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1885070800781,0.7640604972839355,0.1370261460542678,0.0964736193418502,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1888732910156,0.7789709568023682,0.1452574133872985,0.1383347958326339,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1902160644531,0.8392331004142761,0.1822749674320221,0.823502779006958,287.19140625,288.25,286.1072998046875,285.4372863769531,287.2815856933594,297.2460632324219,287.2009582519531,1.0,0.2983070611953735,1.0,1.0,0.2034464478492736,1.0,-1.5874238014221191,1.4187582731246948,0.1686655730009079,1.051147699356079,0.0,0.0,0.0,40.09691619873047,25.0,27.043630599975582,-0.0,336.1602478027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956080,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1881408691406,0.751313328742981,0.1299793571233749,0.1178154274821281,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1892395019531,0.7944151163101196,0.1539507061243057,0.1464994251728058,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1885070800781,0.7640604972839355,0.1370261460542678,0.0964736193418502,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1888732910156,0.7789709568023682,0.1452574133872985,0.1383347958326339,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1902160644531,0.8392331004142761,0.1822749674320221,0.823502779006958,287.19140625,288.25,286.1072998046875,285.4372863769531,287.2815856933594,297.2460632324219,287.2009582519531,1.0,0.2983070611953735,1.0,1.0,0.2034464478492736,1.0,-1.5874238014221191,1.4187582731246948,0.1686655730009079,1.051147699356079,0.0,0.0,0.0,40.09691619873047,25.0,27.043630599975582,-0.0,336.1602478027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956140,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3557434082031,0.7782752513885498,0.1303266435861587,0.1177482903003692,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3578491210937,0.8242285847663879,0.1551240682601928,0.1472426205873489,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3564453125,0.7928991913795471,0.1377476900815963,0.0967026576399803,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.357177734375,0.8089981079101562,0.1462005078792572,0.1388663202524185,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3595275878906,0.8679989576339722,0.1821655482053756,0.8210611343383789,287.3617248535156,288.3500061035156,286.14385986328125,285.46649169921875,287.5997314453125,297.24169921875,287.3785400390625,1.0,0.2931442558765411,1.0,1.0,0.2349640876054763,1.0,-1.5862120389938354,1.3766255378723145,0.2095864713191986,1.0093756914138794,0.0,0.0,0.0,35.65178680419922,25.0,203.18804931640625,-0.0,323.4887084960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956200,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3557434082031,0.7782752513885498,0.1303266435861587,0.1177482903003692,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3578491210937,0.8242285847663879,0.1551240682601928,0.1472426205873489,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3564453125,0.7928991913795471,0.1377476900815963,0.0967026576399803,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.357177734375,0.8089981079101562,0.1462005078792572,0.1388663202524185,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3595275878906,0.8679989576339722,0.1821655482053756,0.8210611343383789,287.3617248535156,288.3500061035156,286.14385986328125,285.46649169921875,287.5997314453125,297.24169921875,287.3785400390625,1.0,0.2931442558765411,1.0,1.0,0.2349640876054763,1.0,-1.5862120389938354,1.3766255378723145,0.2095864713191986,1.0093756914138794,0.0,0.0,0.0,35.65178680419922,25.0,203.18804931640625,-0.0,323.4887084960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956260,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.63580322265625,0.8122632503509521,0.1315505653619766,0.1184960305690765,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6392822265625,0.8587414622306824,0.157088041305542,0.1487465947866439,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6369934082031,0.8267802596092224,0.1392474472522735,0.097493976354599,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6381530761719,0.8423864245414734,0.1479103565216064,0.1401364654302597,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6418762207031,0.904772400856018,0.1830078363418579,0.8229882717132568,287.6454467773437,288.45001220703125,286.1795654296875,285.49444580078125,288.0517272949219,297.2456970214844,287.6725158691406,1.0,0.2898218035697937,1.0,1.0,0.2752776741981506,1.0,-1.5936988592147827,1.3218854665756226,0.2718133330345154,0.9532619714736938,0.0,0.0,0.0,31.853355407714844,25.0,376.9337463378906,-0.0,316.7783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956320,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.63580322265625,0.8122632503509521,0.1315505653619766,0.1184960305690765,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6392822265625,0.8587414622306824,0.157088041305542,0.1487465947866439,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6369934082031,0.8267802596092224,0.1392474472522735,0.097493976354599,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6381530761719,0.8423864245414734,0.1479103565216064,0.1401364654302597,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6418762207031,0.904772400856018,0.1830078363418579,0.8229882717132568,287.6454467773437,288.45001220703125,286.1795654296875,285.49444580078125,288.0517272949219,297.2456970214844,287.6725158691406,1.0,0.2898218035697937,1.0,1.0,0.2752776741981506,1.0,-1.5936988592147827,1.3218854665756226,0.2718133330345154,0.9532619714736938,0.0,0.0,0.0,31.853355407714844,25.0,376.9337463378906,-0.0,316.7783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956380,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0272827148437,0.8546156287193298,0.1336920410394668,0.1200673878192901,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0316467285156,0.9077904224395752,0.1599171906709671,0.1510601937770843,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0287780761719,0.8708927631378174,0.1415762305259704,0.0988613218069076,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0302429199219,0.8889746069908142,0.1504573225975036,0.1421907693147659,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.03472900390625,0.959354281425476,0.1848589032888412,0.8294158577919006,288.03924560546875,288.54998779296875,286.2144775390625,285.521240234375,288.5657043457031,297.2572631835937,288.0726623535156,1.0,0.2881612777709961,1.0,1.0,0.3155912458896637,1.0,-1.6101824045181274,1.26497220993042,0.3452102243900299,0.8931187391281128,0.0,0.0,0.0,28.42831802368164,25.0,522.298583984375,-0.0,315.4046936035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956440,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0272827148437,0.8546156287193298,0.1336920410394668,0.1200673878192901,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0316467285156,0.9077904224395752,0.1599171906709671,0.1510601937770843,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0287780761719,0.8708927631378174,0.1415762305259704,0.0988613218069076,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0302429199219,0.8889746069908142,0.1504573225975036,0.1421907693147659,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.03472900390625,0.959354281425476,0.1848589032888412,0.8294158577919006,288.03924560546875,288.54998779296875,286.2144775390625,285.521240234375,288.5657043457031,297.2572631835937,288.0726623535156,1.0,0.2881612777709961,1.0,1.0,0.3155912458896637,1.0,-1.6101824045181274,1.26497220993042,0.3452102243900299,0.8931187391281128,0.0,0.0,0.0,28.42831802368164,25.0,522.298583984375,-0.0,315.4046936035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
