time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11956500,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2529602050781,0.8840474486351013,0.1350989937782287,0.1211593896150589,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2576599121094,0.9439108967781068,0.1616588085889816,0.1525281220674514,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2545471191406,0.9015090465545654,0.1430509537458419,0.0997637286782264,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2561340332031,0.921959102153778,0.1520471423864364,0.1435189992189407,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2608642578125,0.9890654683113098,0.186159610748291,0.8343272805213928,288.2657165527344,288.54998779296875,286.2316589355469,285.53424072265625,288.83740234375,297.26544189453125,288.301513671875,1.0,0.2879161238670349,1.0,1.0,0.3357480466365814,1.0,-1.6216329336166382,1.2362579107284546,0.3853749632835388,0.8621340990066528,0.0,0.0,0.0,26.82120132446289,25.0,580.9819946289062,-0.0,316.61102294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956560,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.47216796875,0.8910306692123413,0.1366882026195526,0.1224940344691276,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4760131835937,0.9520999789237976,0.1635855436325073,0.1542489528656005,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4734802246094,0.9088039994239808,0.1446966975927353,0.1008444502949714,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.47479248046875,0.930228352546692,0.1538149267435073,0.1450933367013931,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4783020019531,0.990170955657959,0.1878172308206558,0.8278012275695801,288.4822692871094,288.6499938964844,286.24871826171875,285.5469970703125,288.9696655273437,297.27508544921875,288.5093688964844,1.0,0.2874965369701385,1.0,1.0,0.3433313369750976,1.0,-1.6208666563034058,1.2201597690582275,0.4007070064544678,0.8464339971542358,0.0,0.0,0.0,26.59213638305664,28.0,561.5616455078125,-0.0,315.53668212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956620,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7851867675781,0.8938438296318054,0.1400910764932632,0.1255072951316833,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7880249023437,0.9554350972175598,0.1677660197019577,0.1581195592880249,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7861328125,0.9117576479911804,0.1482478827238083,0.1032817661762237,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.787109375,0.9335408806800842,0.1576657146215438,0.1486567854881286,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7892150878906,0.9819717407226562,0.1919983029365539,0.8157227635383606,288.7925109863281,288.75,286.2823791503906,285.57183837890625,289.1929931640625,297.29608154296875,288.8141784667969,1.0,0.2880589365959167,1.0,1.0,0.3584979772567749,1.0,-1.6218279600143433,1.192489743232727,0.4293383061885834,0.8185736536979675,0.0,0.0,0.0,26.872392654418945,31.0,457.9058837890625,-0.0,316.7467346191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956680,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7851867675781,0.8938438296318054,0.1400910764932632,0.1255072951316833,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7880249023437,0.9554350972175598,0.1677660197019577,0.1581195592880249,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7861328125,0.9117576479911804,0.1482478827238083,0.1032817661762237,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.787109375,0.9335408806800842,0.1576657146215438,0.1486567854881286,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7892150878906,0.9819717407226562,0.1919983029365539,0.8157227635383606,288.7925109863281,288.75,286.2823791503906,285.57183837890625,289.1929931640625,297.29608154296875,288.8141784667969,1.0,0.2880589365959167,1.0,1.0,0.3584979772567749,1.0,-1.6218279600143433,1.192489743232727,0.4293383061885834,0.8185736536979675,0.0,0.0,0.0,26.872392654418945,31.0,457.9058837890625,-0.0,316.7467346191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956740,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0598449707031,0.8954803943634033,0.1436508297920227,0.1286803930997848,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0624084472656,0.9576104879379272,0.1722309291362762,0.1622883975505828,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0606994628906,0.9135054349899292,0.1519777774810791,0.1058686077594757,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.06158447265625,0.93567556142807,0.1617823392152786,0.1525025069713592,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.06304931640625,0.9735467433929444,0.1970148533582687,0.8086403012275696,289.0661926269531,288.8500061035156,286.31561279296875,285.5959167480469,289.4203186035156,297.3191223144531,289.08612060546875,1.0,0.2898294925689697,1.0,1.0,0.3736646175384521,1.0,-1.6298587322235107,1.1692570447921753,0.4606017768383026,0.7936975955963135,0.0,0.0,0.0,27.388771057128903,34.0,397.8735656738281,-0.0,322.1300354003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956800,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0598449707031,0.8954803943634033,0.1436508297920227,0.1286803930997848,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0624084472656,0.9576104879379272,0.1722309291362762,0.1622883975505828,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0606994628906,0.9135054349899292,0.1519777774810791,0.1058686077594757,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.06158447265625,0.93567556142807,0.1617823392152786,0.1525025069713592,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.06304931640625,0.9735467433929444,0.1970148533582687,0.8086403012275696,289.0661926269531,288.8500061035156,286.31561279296875,285.5959167480469,289.4203186035156,297.3191223144531,289.08612060546875,1.0,0.2898294925689697,1.0,1.0,0.3736646175384521,1.0,-1.6298587322235107,1.1692570447921753,0.4606017768383026,0.7936975955963135,0.0,0.0,0.0,27.388771057128903,34.0,397.8735656738281,-0.0,322.1300354003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956860,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2172241210937,0.8967289924621582,0.1472403407096862,0.1319432854652404,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.21783447265625,0.9594479203224182,0.1768078356981277,0.1666343361139297,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2174377441406,0.9147706627845764,0.1557123363018036,0.1085094809532165,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2176513671875,0.9374555945396424,0.1659919619560241,0.1565056890249252,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2179260253906,0.9660601019859314,0.2024650275707245,0.8064368367195129,289.2187194824219,288.95001220703125,286.3484802246094,285.6192932128906,289.3611755371094,297.3451232910156,289.22320556640625,1.0,0.2927186489105224,1.0,1.0,0.3644282519817352,1.0,-1.6443212032318115,1.1946625709533691,0.4496585726737976,0.8159881234169006,0.0,0.0,0.0,28.089006423950195,52.0,214.48114013671875,-0.0,331.3996276855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956920,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2172241210937,0.8967289924621582,0.1472403407096862,0.1319432854652404,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.21783447265625,0.9594479203224182,0.1768078356981277,0.1666343361139297,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2174377441406,0.9147706627845764,0.1557123363018036,0.1085094809532165,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2176513671875,0.9374555945396424,0.1659919619560241,0.1565056890249252,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2179260253906,0.9660601019859314,0.2024650275707245,0.8064368367195129,289.2187194824219,288.95001220703125,286.3484802246094,285.6192932128906,289.3611755371094,297.3451232910156,289.22320556640625,1.0,0.2927186489105224,1.0,1.0,0.3644282519817352,1.0,-1.6443212032318115,1.1946625709533691,0.4496585726737976,0.8159881234169006,0.0,0.0,0.0,28.089006423950195,52.0,214.48114013671875,-0.0,331.3996276855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956980,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2509155273437,0.8962523937225342,0.1504722088575363,0.1349503546953201,297.3888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2510681152344,0.9596382975578308,0.1811091601848602,0.170792669057846,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2509765625,0.914209008216858,0.1591461300849914,0.1109745576977729,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.25103759765625,0.9374502301216124,0.1699279695749282,0.1603180319070816,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2510986328125,0.972292184829712,0.2073369622230529,0.842488169670105,289.2512512207031,289.04998779296875,286.3811340332031,285.6421203613281,289.3008117675781,297.36578369140625,289.2524719238281,1.0,0.3035996854305267,1.0,1.0,0.3551918864250183,1.0,-1.7037010192871094,1.251528263092041,0.4521727859973907,0.8599312901496887,0.0,0.0,0.0,29.80210494995117,55.0,83.18592834472656,-0.0,367.6381530761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957040,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2509155273437,0.8962523937225342,0.1504722088575363,0.1349503546953201,297.3888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2510681152344,0.9596382975578308,0.1811091601848602,0.170792669057846,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2509765625,0.914209008216858,0.1591461300849914,0.1109745576977729,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.25103759765625,0.9374502301216124,0.1699279695749282,0.1603180319070816,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2510986328125,0.972292184829712,0.2073369622230529,0.842488169670105,289.2512512207031,289.04998779296875,286.3811340332031,285.6421203613281,289.3008117675781,297.36578369140625,289.2524719238281,1.0,0.3035996854305267,1.0,1.0,0.3551918864250183,1.0,-1.7037010192871094,1.251528263092041,0.4521727859973907,0.8599312901496887,0.0,0.0,0.0,29.80210494995117,55.0,83.18592834472656,-0.0,367.6381530761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957100,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2541809082031,0.8960981965065002,0.1519107818603515,0.1363086998462677,297.39373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2541809082031,0.9599099159240724,0.1831002533435821,0.1727379560470581,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2541809082031,0.9141131043434144,0.1607194542884826,0.1121166720986366,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2541809082031,0.937635064125061,0.1717450767755508,0.1620957851409912,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2541809082031,0.9770014882087708,0.2091608643531799,0.8646516799926758,289.254150390625,289.04998779296875,286.3973693847656,285.6533508300781,289.2728576660156,297.3707580566406,289.2540588378906,1.0,0.3092091977596283,1.0,1.0,0.3505736887454986,1.0,-1.7378371953964231,1.283148169517517,0.4546890556812286,0.8844509124755859,0.0,0.0,0.0,30.76004409790039,55.0,42.98344802856445,-0.0,389.4567260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957160,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2471008300781,0.8961507678031921,0.1532171815633773,0.1375480890274047,297.3971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.24688720703125,0.9604734182357788,0.1849782466888427,0.1745723485946655,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2470397949219,0.9143192172050476,0.1621894091367721,0.1131840795278549,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2469482421875,0.9381405115127563,0.1734594702720642,0.1637709885835647,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2467956542969,0.9819210171699524,0.2106069475412368,0.8871406316757202,289.2465209960937,289.1499938964844,286.41363525390625,285.6644897460937,289.23614501953125,297.3726806640625,289.2448425292969,1.0,0.3149617612361908,1.0,1.0,0.3452248573303222,1.0,-1.7717831134796145,1.3162434101104736,0.4555397033691406,0.9103175401687622,0.0,0.0,0.0,31.697229385375977,58.0,7.287631511688232,-0.0,411.9289855957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957220,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2064514160156,0.8965333104133606,0.1554402112960815,0.1396694779396057,297.3998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2059936523437,0.9621016979217528,0.1883865296840667,0.1779129356145858,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.206298828125,0.9152607917785645,0.1648173332214355,0.1150984242558479,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2061462402344,0.939736306667328,0.1765801906585693,0.166827842593193,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2057800292969,0.992534041404724,0.2123480588197708,0.9355678558349608,289.2052917480469,289.25,286.44610595703125,285.68658447265625,289.160888671875,297.367431640625,289.2020874023437,1.0,0.3268612027168274,1.0,1.0,0.3345272243022918,1.0,-1.8424525260925293,1.3852334022521973,0.4572191834449768,0.9641520977020264,0.0,0.0,0.0,33.6154670715332,61.0,-44.58798599243164,-0.0,461.200927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957280,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2064514160156,0.8965333104133606,0.1554402112960815,0.1396694779396057,297.3998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2059936523437,0.9621016979217528,0.1883865296840667,0.1779129356145858,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.206298828125,0.9152607917785645,0.1648173332214355,0.1150984242558479,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2061462402344,0.939736306667328,0.1765801906585693,0.166827842593193,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2057800292969,0.992534041404724,0.2123480588197708,0.9355678558349608,289.2052917480469,289.25,286.44610595703125,285.68658447265625,289.160888671875,297.367431640625,289.2020874023437,1.0,0.3268612027168274,1.0,1.0,0.3345272243022918,1.0,-1.8424525260925293,1.3852334022521973,0.4572191834449768,0.9641520977020264,0.0,0.0,0.0,33.6154670715332,61.0,-44.58798599243164,-0.0,461.200927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957340,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1461181640625,0.8476009368896484,0.1571399569511413,0.1414947360754013,297.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1453857421875,0.9048132300376892,0.1912623345851898,0.1809524297714233,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1458740234375,0.8643742203712463,0.1670384109020233,0.1168600767850875,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1456298828125,0.8849514126777649,0.1792219132184982,0.1696351617574691,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1450500488281,0.9433558583259584,0.2128321677446365,0.9576159119606018,289.1443176269531,289.3500061035156,286.4786682128906,285.7084350585937,289.0723571777344,297.35675048828125,289.1393737792969,1.0,0.3377045094966888,1.0,1.0,0.3238295912742615,1.0,-1.8802958726882928,1.4328590631484983,0.4474367499351501,1.004015326499939,0.0,0.0,0.0,39.33248901367188,64.0,-80.54305267333984,-0.0,504.0901184082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957400,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1461181640625,0.8476009368896484,0.1571399569511413,0.1414947360754013,297.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1453857421875,0.9048132300376892,0.1912623345851898,0.1809524297714233,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1458740234375,0.8643742203712463,0.1670384109020233,0.1168600767850875,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1456298828125,0.8849514126777649,0.1792219132184982,0.1696351617574691,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1450500488281,0.9433558583259584,0.2128321677446365,0.9576159119606018,289.1443176269531,289.3500061035156,286.4786682128906,285.7084350585937,289.0723571777344,297.35675048828125,289.1393737792969,1.0,0.3377045094966888,1.0,1.0,0.3238295912742615,1.0,-1.8802958726882928,1.4328590631484983,0.4474367499351501,1.004015326499939,0.0,0.0,0.0,39.33248901367188,64.0,-80.54305267333984,-0.0,504.0901184082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957460,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1346435546875,0.8044958114624023,0.1585541814565658,0.1430348604917526,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1349792480469,0.8569412231445312,0.1937478929758072,0.1836196184158325,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.134765625,0.821031928062439,0.1689847409725189,0.1184400096535682,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1348876953125,0.8393179774284363,0.1814933568239212,0.1720998138189315,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1351318359375,0.8855799436569214,0.2132638841867447,0.9606250524520874,289.1354675292969,289.45001220703125,286.51141357421875,285.730224609375,289.1498718261719,297.34814453125,289.13800048828125,1.0,0.3462821841239929,1.0,1.0,0.3288315236568451,1.0,-1.8938188552856443,1.4326632022857666,0.4611556231975555,1.0008738040924072,0.0,0.0,0.0,46.29859924316406,67.0,-7.988752841949463,-0.0,535.6627807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957520,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1346435546875,0.8044958114624023,0.1585541814565658,0.1430348604917526,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1349792480469,0.8569412231445312,0.1937478929758072,0.1836196184158325,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.134765625,0.821031928062439,0.1689847409725189,0.1184400096535682,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1348876953125,0.8393179774284363,0.1814933568239212,0.1720998138189315,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1351318359375,0.8855799436569214,0.2132638841867447,0.9606250524520874,289.1354675292969,289.45001220703125,286.51141357421875,285.730224609375,289.1498718261719,297.34814453125,289.13800048828125,1.0,0.3462821841239929,1.0,1.0,0.3288315236568451,1.0,-1.8938188552856443,1.4326632022857666,0.4611556231975555,1.0008738040924072,0.0,0.0,0.0,46.29859924316406,67.0,-7.988752841949463,-0.0,535.6627807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957580,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1850891113281,0.779063880443573,0.1601914018392563,0.1446388959884643,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1856689453125,0.83246248960495,0.1962813436985016,0.186192438006401,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1852722167969,0.7964392900466919,0.1710033863782882,0.1199810728430748,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1854858398437,0.8157063722610474,0.1837941408157348,0.1744590550661087,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1858825683594,0.8561897277832031,0.2140716016292572,0.9647791385650636,289.1864624023437,289.54998779296875,286.5444641113281,285.7520446777344,289.23992919921875,297.3425598144531,289.1905517578125,1.0,0.3535950183868408,1.0,1.0,0.3338334262371063,1.0,-1.9085049629211424,1.4320417642593384,0.476463109254837,0.99702787399292,0.0,0.0,0.0,51.90122222900391,55.0,52.639007568359375,-0.0,564.0707397460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957640,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1850891113281,0.779063880443573,0.1601914018392563,0.1446388959884643,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1856689453125,0.83246248960495,0.1962813436985016,0.186192438006401,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1852722167969,0.7964392900466919,0.1710033863782882,0.1199810728430748,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1854858398437,0.8157063722610474,0.1837941408157348,0.1744590550661087,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1858825683594,0.8561897277832031,0.2140716016292572,0.9647791385650636,289.1864624023437,289.54998779296875,286.5444641113281,285.7520446777344,289.23992919921875,297.3425598144531,289.1905517578125,1.0,0.3535950183868408,1.0,1.0,0.3338334262371063,1.0,-1.9085049629211424,1.4320417642593384,0.476463109254837,0.99702787399292,0.0,0.0,0.0,51.90122222900391,55.0,52.639007568359375,-0.0,564.0707397460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957700,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2179870605469,0.7785124182701111,0.1611112356185913,0.1454486548900604,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2186584472656,0.8322054743766785,0.1976056545972824,0.1874386966228485,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2182312011719,0.7960247993469238,0.1720656901597976,0.1207207888364791,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.21844482421875,0.8153946399688721,0.1849931925535202,0.1755902767181396,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2188720703125,0.8547123074531555,0.2146100401878357,0.967066764831543,289.21954345703125,289.54998779296875,286.5611267089844,285.76300048828125,289.2852478027344,297.3409423828125,289.2240905761719,1.0,0.3548187613487243,1.0,1.0,0.3363343775272369,1.0,-1.9159680604934688,1.4317470788955688,0.4842209815979004,0.9951068162918092,0.0,0.0,0.0,52.50858688354492,55.0,72.29435729980469,-0.0,571.361083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957760,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.26202392578125,0.7845860123634338,0.1621069908142089,0.1462698429822921,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2630920410156,0.8383952975273132,0.1989847719669342,0.1886747777462005,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.26239013671875,0.802372395992279,0.1731778532266616,0.1214498430490493,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2627868652344,0.8214495182037354,0.1862411350011825,0.1767057627439499,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.26348876953125,0.8602299094200134,0.2152382135391235,0.969487726688385,289.2646179199219,289.6499938964844,286.5779113769531,285.77398681640625,289.3719787597656,297.340087890625,289.2725524902344,1.0,0.3549534678459167,1.0,1.0,0.3427751660346985,1.0,-1.92356026172638,1.423641562461853,0.4999187290668487,0.98535817861557,0.0,0.0,0.0,51.73860168457031,43.0,108.34935760498048,-0.0,574.2694091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957820,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4032287597656,0.814683198928833,0.1644448339939117,0.1480750739574432,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4046630859375,0.8695870637893677,0.2020296454429626,0.191259428858757,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4037170410156,0.8315809965133667,0.1756728589534759,0.122980386018753,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4042358398437,0.8508656024932861,0.1890017539262771,0.1790299266576767,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4051208496094,0.8912245035171509,0.2168614417314529,0.9752629399299622,289.4065856933594,289.75,286.6118469238281,285.7962341308594,289.5577697753906,297.34136962890625,289.41650390625,1.0,0.352736085653305,1.0,1.0,0.3556566834449768,1.0,-1.9403938055038448,1.4071295261383057,0.5332642197608948,0.9651845693588256,0.0,0.0,0.0,47.25386428833008,31.0,177.8131561279297,-0.0,571.607666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957880,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4032287597656,0.814683198928833,0.1644448339939117,0.1480750739574432,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4046630859375,0.8695870637893677,0.2020296454429626,0.191259428858757,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4037170410156,0.8315809965133667,0.1756728589534759,0.122980386018753,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4042358398437,0.8508656024932861,0.1890017539262771,0.1790299266576767,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4051208496094,0.8912245035171509,0.2168614417314529,0.9752629399299622,289.4065856933594,289.75,286.6118469238281,285.7962341308594,289.5577697753906,297.34136962890625,289.41650390625,1.0,0.352736085653305,1.0,1.0,0.3556566834449768,1.0,-1.9403938055038448,1.4071295261383057,0.5332642197608948,0.9651845693588256,0.0,0.0,0.0,47.25386428833008,31.0,177.8131561279297,-0.0,571.607666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957940,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5667724609375,0.8774703741073608,0.1672326773405075,0.1501817554235458,297.38873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5683288574219,0.9454846382141112,0.2054873406887054,0.1941131651401519,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5672912597656,0.8973000049591064,0.1785559803247451,0.1246933713555336,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.56787109375,0.9214772582054138,0.1921484023332595,0.1815970987081527,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5687866210937,0.9675799012184144,0.2189708054065704,0.9826867580413818,289.5704040527344,289.8500061035156,286.6464538574219,285.81884765625,289.744384765625,297.3464050292969,289.5812072753906,1.0,0.3483123481273651,1.0,1.0,0.3685382306575775,1.0,-1.960403084754944,1.3923273086547852,0.5680756568908691,0.9460263848304749,0.0,0.0,0.0,39.8748893737793,25.0,216.89715576171875,-0.0,561.5247802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958000,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5667724609375,0.8774703741073608,0.1672326773405075,0.1501817554235458,297.38873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5683288574219,0.9454846382141112,0.2054873406887054,0.1941131651401519,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5672912597656,0.8973000049591064,0.1785559803247451,0.1246933713555336,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.56787109375,0.9214772582054138,0.1921484023332595,0.1815970987081527,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5687866210937,0.9675799012184144,0.2189708054065704,0.9826867580413818,289.5704040527344,289.8500061035156,286.6464538574219,285.81884765625,289.744384765625,297.3464050292969,289.5812072753906,1.0,0.3483123481273651,1.0,1.0,0.3685382306575775,1.0,-1.960403084754944,1.3923273086547852,0.5680756568908691,0.9460263848304749,0.0,0.0,0.0,39.8748893737793,25.0,216.89715576171875,-0.0,561.5247802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958060,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.72906494140625,0.914112389087677,0.1702995747327804,0.1527911275625229,297.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7304077148437,0.9833906292915344,0.2092400193214416,0.1974956542253494,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7295227050781,0.9372839331626892,0.1817030310630798,0.1267771571874618,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7300109863281,0.962763488292694,0.1955656260251999,0.1846700608730316,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7305603027344,0.9891159534454346,0.2217674255371093,0.9565715789794922,289.7320861816406,289.95001220703125,286.6817626953125,285.84197998046875,289.89508056640625,297.35418701171875,289.7412109375,1.0,0.3428795337677002,1.0,1.0,0.3793914318084717,1.0,-1.9434378147125244,1.358067512512207,0.5853703022003174,0.915876030921936,0.0,0.0,0.0,36.8293342590332,43.0,216.8768310546875,-0.0,538.935302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958120,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.72906494140625,0.914112389087677,0.1702995747327804,0.1527911275625229,297.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7304077148437,0.9833906292915344,0.2092400193214416,0.1974956542253494,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7295227050781,0.9372839331626892,0.1817030310630798,0.1267771571874618,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7300109863281,0.962763488292694,0.1955656260251999,0.1846700608730316,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7305603027344,0.9891159534454346,0.2217674255371093,0.9565715789794922,289.7320861816406,289.95001220703125,286.6817626953125,285.84197998046875,289.89508056640625,297.35418701171875,289.7412109375,1.0,0.3428795337677002,1.0,1.0,0.3793914318084717,1.0,-1.9434378147125244,1.358067512512207,0.5853703022003174,0.915876030921936,0.0,0.0,0.0,36.8293342590332,43.0,216.8768310546875,-0.0,538.935302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958180,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8793029785156,0.916424036026001,0.1736291944980621,0.1557148844003677,297.40594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8807067871094,0.9852771162986756,0.2133682072162628,0.2012954354286193,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8797607421875,0.9394782781600952,0.1851599067449569,0.1291324645280838,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8802795410156,0.9648066759109496,0.1993140280246734,0.1881269961595535,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.88067626953125,0.9848963618278505,0.225783959031105,0.9535520076751708,289.8823547363281,290.04998779296875,286.7178955078125,285.8657531738281,290.0513000488281,297.36279296875,289.8924560546875,1.0,0.3457026481628418,1.0,1.0,0.3902446329593658,1.0,-1.9538476467132568,1.3416560888290403,0.6121915578842163,0.8965898752212524,0.0,0.0,0.0,37.35501480102539,61.0,215.73719787597656,-0.0,548.3214111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958240,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8793029785156,0.916424036026001,0.1736291944980621,0.1557148844003677,297.40594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8807067871094,0.9852771162986756,0.2133682072162628,0.2012954354286193,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8797607421875,0.9394782781600952,0.1851599067449569,0.1291324645280838,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8802795410156,0.9648066759109496,0.1993140280246734,0.1881269961595535,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.88067626953125,0.9848963618278505,0.225783959031105,0.9535520076751708,289.8823547363281,290.04998779296875,286.7178955078125,285.8657531738281,290.0513000488281,297.36279296875,289.8924560546875,1.0,0.3457026481628418,1.0,1.0,0.3902446329593658,1.0,-1.9538476467132568,1.3416560888290403,0.6121915578842163,0.8965898752212524,0.0,0.0,0.0,37.35501480102539,61.0,215.73719787597656,-0.0,548.3214111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958300,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9598693847656,0.9168052673339844,0.1754194051027298,0.1572877764701843,297.4120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9613342285156,0.985603094100952,0.2155833393335342,0.2033471167087555,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9603576660156,0.9397508502006532,0.1869909763336181,0.1303939372301101,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9608764648437,0.9650774598121644,0.2013017386198043,0.1899787038564682,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9613342285156,0.9862511157989502,0.2278280258178711,0.9668615460395812,289.9630432128906,290.04998779296875,286.736328125,285.8778991699219,290.1355895996094,297.3680725097656,289.9735107421875,1.0,0.3500871658325195,1.0,1.0,0.3956712484359741,1.0,-1.9779136180877688,1.3451498746871948,0.632763683795929,0.8946910500526428,0.0,0.0,0.0,38.1677131652832,61.0,221.04551696777344,-0.0,568.4436645507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958360,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0361022949219,0.9168462157249452,0.1772921681404113,0.158939704298973,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0372619628906,0.9856368899345398,0.2178760319948196,0.2054839134216308,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0364990234375,0.939604103565216,0.1888682395219802,0.1316943168640136,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.03692626953125,0.964971661567688,0.2033414244651794,0.1918892562389373,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0373229980469,0.989639163017273,0.2297259271144867,0.9892434477806092,290.0386657714844,290.1499938964844,286.7549743652344,285.8902282714844,290.18536376953125,297.37353515625,290.04669189453125,1.0,0.3563399910926819,1.0,1.0,0.3973723351955414,1.0,-2.0131735801696777,1.3628642559051514,0.6503093838691711,0.9045590758323668,0.0,0.0,0.0,39.31697082519531,79.0,207.8000640869141,-0.0,598.6405029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958420,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1565246582031,0.8845471739768982,0.1810975819826126,0.1624836325645446,297.4302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1575622558594,0.953689694404602,0.2224716544151306,0.209976926445961,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1568603515625,0.9034664034843444,0.1925897300243377,0.1344138532876968,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1572265625,0.9288886785507202,0.2073967307806015,0.1958828568458557,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1577453613281,0.9692006707191468,0.2325846850872039,1.0436904430389404,290.1588134765625,290.25,286.7931213378906,285.91558837890625,290.2776794433594,297.38250732421875,290.1656188964844,1.0,0.3734090030193329,1.0,1.0,0.4007745087146759,1.0,-2.096308946609497,1.4066542387008667,0.6896546483039856,0.9306119680404664,0.0,0.0,0.0,45.064483642578125,97.0,175.3009033203125,-0.0,684.6249389648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958480,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1565246582031,0.8845471739768982,0.1810975819826126,0.1624836325645446,297.4302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1575622558594,0.953689694404602,0.2224716544151306,0.209976926445961,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1568603515625,0.9034664034843444,0.1925897300243377,0.1344138532876968,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1572265625,0.9288886785507202,0.2073967307806015,0.1958828568458557,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1577453613281,0.9692006707191468,0.2325846850872039,1.0436904430389404,290.1588134765625,290.25,286.7931213378906,285.91558837890625,290.2776794433594,297.38250732421875,290.1656188964844,1.0,0.3734090030193329,1.0,1.0,0.4007745087146759,1.0,-2.096308946609497,1.4066542387008667,0.6896546483039856,0.9306119680404664,0.0,0.0,0.0,45.064483642578125,97.0,175.3009033203125,-0.0,684.6249389648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958540,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2548217773437,0.8050611615180969,0.1847346574068069,0.1663086712360382,297.4380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.25555419921875,0.859082818031311,0.2268217206001281,0.2146862894296646,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2550354003906,0.8207429647445679,0.196045845746994,0.1372747123241424,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2553100585937,0.8398205041885376,0.2111904472112655,0.2000723183155059,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.25567626953125,0.8697929978370667,0.2349872589111328,1.057064652442932,290.25653076171875,290.3500061035156,286.8323974609375,285.9419250488281,290.35333251953125,297.3894348144531,290.2618713378906,1.0,0.3914678394794464,1.0,1.0,0.4041766822338104,1.0,-2.131089210510254,1.42051362991333,0.7105756402015686,0.9368324875831604,0.0,0.0,0.0,60.13345336914063,100.0,143.5979461669922,-0.0,768.5037231445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958600,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2548217773437,0.8050611615180969,0.1847346574068069,0.1663086712360382,297.4380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.25555419921875,0.859082818031311,0.2268217206001281,0.2146862894296646,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2550354003906,0.8207429647445679,0.196045845746994,0.1372747123241424,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2553100585937,0.8398205041885376,0.2111904472112655,0.2000723183155059,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.25567626953125,0.8697929978370667,0.2349872589111328,1.057064652442932,290.25653076171875,290.3500061035156,286.8323974609375,285.9419250488281,290.35333251953125,297.3894348144531,290.2618713378906,1.0,0.3914678394794464,1.0,1.0,0.4041766822338104,1.0,-2.131089210510254,1.42051362991333,0.7105756402015686,0.9368324875831604,0.0,0.0,0.0,60.13345336914063,100.0,143.5979461669922,-0.0,768.5037231445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
