time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11958660,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.33551025390625,0.7708064317703247,0.1882625818252563,0.1698869168758392,297.44384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3360900878906,0.8248571157455444,0.2310570478439331,0.2191171199083328,297.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3356628417969,0.7859429717063904,0.1993616372346878,0.1399131417274475,297.41241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3359069824219,0.8061161041259766,0.2148492932319641,0.2039660513401031,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.336181640625,0.8323467373847961,0.2374731004238128,1.0700737237930298,290.3368530273437,290.45001220703125,286.8729553222656,285.9693298339844,290.4145202636719,297.3945617675781,290.3410949707031,1.0,0.4051881432533264,1.0,1.0,0.4062885642051697,1.0,-2.164180517196656,1.4359755516052246,0.7282049059867859,0.945030927658081,0.0,0.0,0.0,71.53581237792969,88.0,117.37364196777344,-0.0,839.9754028320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958720,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.33551025390625,0.7708064317703247,0.1882625818252563,0.1698869168758392,297.44384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3360900878906,0.8248571157455444,0.2310570478439331,0.2191171199083328,297.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3356628417969,0.7859429717063904,0.1993616372346878,0.1399131417274475,297.41241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3359069824219,0.8061161041259766,0.2148492932319641,0.2039660513401031,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.336181640625,0.8323467373847961,0.2374731004238128,1.0700737237930298,290.3368530273437,290.45001220703125,286.8729553222656,285.9693298339844,290.4145202636719,297.3945617675781,290.3410949707031,1.0,0.4051881432533264,1.0,1.0,0.4062885642051697,1.0,-2.164180517196656,1.4359755516052246,0.7282049059867859,0.945030927658081,0.0,0.0,0.0,71.53581237792969,88.0,117.37364196777344,-0.0,839.9754028320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958780,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4051208496094,0.7680159211158752,0.1917299181222915,0.1730958670377731,297.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4056396484375,0.8219824433326721,0.2352391630411148,0.2231657207012176,297.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4052734375,0.7824720740318298,0.2026001960039138,0.1422519385814666,297.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4054870605469,0.8026637434959412,0.2184307277202606,0.20745550096035,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4057006835937,0.8275346159934998,0.2399906665086746,1.081758737564087,290.40631103515625,290.54998779296875,286.9148864746094,285.9979553222656,290.47381591796875,297.3984069824219,290.4101257324219,1.0,0.4112959206104278,1.0,1.0,0.4084004461765289,1.0,-2.1939351558685303,1.449411392211914,0.744523823261261,0.9519435167312622,0.0,0.0,0.0,74.8553237915039,76.0,101.20309448242188,-0.0,880.1218872070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958840,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4051208496094,0.7680159211158752,0.1917299181222915,0.1730958670377731,297.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4056396484375,0.8219824433326721,0.2352391630411148,0.2231657207012176,297.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4052734375,0.7824720740318298,0.2026001960039138,0.1422519385814666,297.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4054870605469,0.8026637434959412,0.2184307277202606,0.20745550096035,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4057006835937,0.8275346159934998,0.2399906665086746,1.081758737564087,290.40631103515625,290.54998779296875,286.9148864746094,285.9979553222656,290.47381591796875,297.3984069824219,290.4101257324219,1.0,0.4112959206104278,1.0,1.0,0.4084004461765289,1.0,-2.1939351558685303,1.449411392211914,0.744523823261261,0.9519435167312622,0.0,0.0,0.0,74.8553237915039,76.0,101.20309448242188,-0.0,880.1218872070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958900,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4378662109375,0.7733076214790344,0.1934649050235748,0.1746115982532501,297.4504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4383850097656,0.8271936774253845,0.2373322695493698,0.2250976413488388,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4380187988281,0.7876750826835632,0.2042135000228881,0.1433474272489547,297.416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4382019042969,0.8080281615257263,0.220213696360588,0.2090988159179687,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4384155273437,0.8318518400192261,0.2412630915641784,1.087238311767578,290.43902587890625,290.54998779296875,286.9364013671875,286.0127868652344,290.5032653808594,297.4001159667969,290.4427185058594,1.0,0.4125010073184967,1.0,1.0,0.4094564020633697,1.0,-2.2079482078552246,1.4555785655975342,0.7523695230484009,0.955028772354126,0.0,0.0,0.0,74.25475311279297,76.0,96.060546875,-0.0,891.2366333007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958960,297.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4712829589844,0.7822254300117493,0.1952090412378311,0.1760917156934738,297.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4718322753906,0.8359098434448242,0.2394347637891769,0.2269923985004425,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.471435546875,0.796561062335968,0.2058307975530624,0.1444117724895477,297.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4716491699219,0.8167043924331665,0.2219993323087692,0.2106987237930297,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.47186279296875,0.839739978313446,0.2425463646650314,1.0925580263137815,290.4725036621094,290.6499938964844,286.95831298828125,286.0279235839844,290.5391540527344,297.4017944335937,290.4765625,1.0,0.4127949476242065,1.0,1.0,0.4112060368061065,1.0,-2.22159194946289,1.46005380153656,0.7615381479263306,0.9565048217773438,0.0,0.0,0.0,72.56101989746094,64.0,95.96749114990234,-0.0,897.9730834960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959020,297.3935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.54364013671875,0.8112533688545227,0.1987631320953369,0.1790059953927993,297.4568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5442199707031,0.8651987910270691,0.2437037825584411,0.230732262134552,297.3924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5437927246094,0.8244235515594482,0.2091116905212402,0.1464920192956924,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.54400634765625,0.8440430164337158,0.2256127744913101,0.2138289511203766,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5442199707031,0.8674228191375732,0.2451703697443008,1.1029506921768188,290.5448913574219,290.75,287.0032958984375,286.059326171875,290.612548828125,297.40533447265625,290.5489807128906,1.0,0.411378264427185,1.0,1.0,0.4147053360939026,1.0,-2.248326301574707,1.4684131145477295,0.7799132466316223,0.9589809775352478,0.0,0.0,0.0,66.68437957763672,52.0,99.31920623779295,-0.0,901.5573120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959080,297.3935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.54364013671875,0.8112533688545227,0.1987631320953369,0.1790059953927993,297.4568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5442199707031,0.8651987910270691,0.2437037825584411,0.230732262134552,297.3924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5437927246094,0.8244235515594482,0.2091116905212402,0.1464920192956924,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.54400634765625,0.8440430164337158,0.2256127744913101,0.2138289511203766,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5442199707031,0.8674228191375732,0.2451703697443008,1.1029506921768188,290.5448913574219,290.75,287.0032958984375,286.059326171875,290.612548828125,297.40533447265625,290.5489807128906,1.0,0.411378264427185,1.0,1.0,0.4147053360939026,1.0,-2.248326301574707,1.4684131145477295,0.7799132466316223,0.9589809775352478,0.0,0.0,0.0,66.68437957763672,52.0,99.31920623779295,-0.0,901.5573120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959140,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.61700439453125,0.8568337559700012,0.2024319916963577,0.1819255203008651,297.4617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6175537109375,0.9188076853752136,0.2480842322111129,0.2344756573438644,297.3952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6171569824219,0.8707839846611023,0.2124669849872589,0.1485540717840194,297.4219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6173400878906,0.8935009241104126,0.2292959541082382,0.2169299274682998,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6175537109375,0.919133186340332,0.2478792369365692,1.1132735013961792,290.61822509765625,290.8500061035156,287.04998779296875,286.09228515625,290.6861877441406,297.4093933105469,290.622314453125,1.0,0.4081529676914215,1.0,1.0,0.418204665184021,1.0,-2.274930715560913,1.4766231775283811,0.7983075976371765,0.9613337516784668,0.0,0.0,0.0,58.45158004760742,40.0,101.2722396850586,-0.0,895.8941650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959200,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.61700439453125,0.8568337559700012,0.2024319916963577,0.1819255203008651,297.4617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6175537109375,0.9188076853752136,0.2480842322111129,0.2344756573438644,297.3952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6171569824219,0.8707839846611023,0.2124669849872589,0.1485540717840194,297.4219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6173400878906,0.8935009241104126,0.2292959541082382,0.2169299274682998,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6175537109375,0.919133186340332,0.2478792369365692,1.1132735013961792,290.61822509765625,290.8500061035156,287.04998779296875,286.09228515625,290.6861877441406,297.4093933105469,290.622314453125,1.0,0.4081529676914215,1.0,1.0,0.418204665184021,1.0,-2.274930715560913,1.4766231775283811,0.7983075976371765,0.9613337516784668,0.0,0.0,0.0,58.45158004760742,40.0,101.2722396850586,-0.0,895.8941650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959260,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.710205078125,0.9377086758613586,0.2062855213880539,0.1849882006645202,297.4678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.71099853515625,0.9969098567962646,0.2526580691337585,0.2356967478990554,297.3984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7104187011719,0.95401531457901,0.2158967554569244,0.1506610065698623,297.4250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7107238769531,0.9784568548202516,0.2330473959445953,0.2200865596532821,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.71099853515625,0.997931182384491,0.2506931126117706,1.1227909326553345,290.71197509765625,290.95001220703125,287.0979919433594,286.1261291503906,290.7993469238281,297.4143371582031,290.7177124023437,1.0,0.4035628736019134,1.0,1.0,0.4259266555309295,1.0,-2.2942023277282715,1.4711154699325562,0.8230867981910706,0.9524603486061096,0.0,0.0,0.0,49.77238464355469,60.0,127.19883728027344,-0.0,882.418701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959320,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.710205078125,0.9377086758613586,0.2062855213880539,0.1849882006645202,297.4678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.71099853515625,0.9969098567962646,0.2526580691337585,0.2356967478990554,297.3984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7104187011719,0.95401531457901,0.2158967554569244,0.1506610065698623,297.4250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7107238769531,0.9784568548202516,0.2330473959445953,0.2200865596532821,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.71099853515625,0.997931182384491,0.2506931126117706,1.1227909326553345,290.71197509765625,290.95001220703125,287.0979919433594,286.1261291503906,290.7993469238281,297.4143371582031,290.7177124023437,1.0,0.4035628736019134,1.0,1.0,0.4259266555309295,1.0,-2.2942023277282715,1.4711154699325562,0.8230867981910706,0.9524603486061096,0.0,0.0,0.0,49.77238464355469,60.0,127.19883728027344,-0.0,882.418701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959380,297.4144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.81463623046875,0.94210022687912,0.2103677242994308,0.1885899603366851,297.48211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8153076171875,0.9952864050865172,0.2581230401992798,0.2358032613992691,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8148193359375,0.9571487903594972,0.2194830328226089,0.1531250774860382,297.42919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.81512451171875,0.9811740517616272,0.236949935555458,0.2237201184034347,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8153381347656,0.9973984956741332,0.2538985908031463,1.128253936767578,290.8163146972656,291.04998779296875,287.1467590332031,286.1600646972656,290.912841796875,297.42291259765625,290.82232666015625,1.0,0.4082600474357605,1.0,1.0,0.4336486756801605,1.0,-2.3161497116088867,1.46729838848114,0.848851203918457,0.9427565336227416,0.0,0.0,0.0,50.60292816162109,80.0,142.01327514648438,-0.0,906.0455932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959440,297.4144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.81463623046875,0.94210022687912,0.2103677242994308,0.1885899603366851,297.48211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8153076171875,0.9952864050865172,0.2581230401992798,0.2358032613992691,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8148193359375,0.9571487903594972,0.2194830328226089,0.1531250774860382,297.42919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.81512451171875,0.9811740517616272,0.236949935555458,0.2237201184034347,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8153381347656,0.9973984956741332,0.2538985908031463,1.128253936767578,290.8163146972656,291.04998779296875,287.1467590332031,286.1600646972656,290.912841796875,297.42291259765625,290.82232666015625,1.0,0.4082600474357605,1.0,1.0,0.4336486756801605,1.0,-2.3161497116088867,1.46729838848114,0.848851203918457,0.9427565336227416,0.0,0.0,0.0,50.60292816162109,80.0,142.01327514648438,-0.0,906.0455932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959500,297.4192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8704833984375,0.9414887428283693,0.2125127911567688,0.1904955357313156,297.4888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8712158203125,0.9960867762565612,0.2608910799026489,0.2393683344125747,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.87066650390625,0.956030011177063,0.2213696390390396,0.1544287055730819,297.4320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8710021972656,0.9802342653274536,0.23899507522583,0.2256335765123367,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8712463378906,0.998023271560669,0.2555206716060638,1.144574522972107,290.87225341796875,291.04998779296875,287.17144775390625,286.17706298828125,290.9724426269531,297.42730712890625,290.8785095214844,1.0,0.4137601852416992,1.0,1.0,0.437509685754776,1.0,-2.346193790435791,1.476641058921814,0.8695527911186218,0.9452338218688964,0.0,0.0,0.0,51.87367630004883,80.0,149.1142120361328,-0.0,941.5753784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959560,297.4239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.92803955078125,0.9139680862426758,0.2146769165992736,0.1925448477268219,297.4917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9288635253906,0.9828733801841736,0.2633197605609894,0.2485303431749344,297.4085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.92822265625,0.9281377792358398,0.2232725918292999,0.1558410674333572,297.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.92852783203125,0.9552757143974304,0.241057351231575,0.2276947498321533,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9288024902344,0.9763519763946532,0.2570914924144745,1.1529223918914795,290.9298400878906,291.1499938964844,287.1963195800781,286.194091796875,291.0274353027344,297.4307861328125,290.9358215332031,1.0,0.4205488562583923,1.0,1.0,0.4409385919570923,1.0,-2.3723297119140625,1.4843674898147583,0.8879621028900146,0.9478217959403992,0.0,0.0,0.0,55.728275299072266,100.0,152.8236083984375,-0.0,984.9274291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959620,297.4324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354309082031,0.8499869108200073,0.2190044522285461,0.1968388855457306,297.4962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361633300781,0.9099161624908448,0.2680996656417846,0.2534496486186981,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355834960937,0.860209584236145,0.2270815968513488,0.1588177233934402,297.44000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0358581542969,0.8824862837791443,0.2451898604631424,0.2320266962051391,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360717773437,0.900956690311432,0.2602721154689789,1.1691696643829346,291.0370178222656,291.1499938964844,287.24664306640625,286.22821044921875,291.13055419921875,297.4359436035156,291.04254150390625,1.0,0.4362088143825531,1.0,1.0,0.4477964043617248,1.0,-2.4132370948791504,1.4934577941894531,0.9197794198989868,0.9474850296974182,0.0,0.0,0.0,68.30074310302734,120.0,149.46249389648438,-0.0,1079.8353271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959680,297.4324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354309082031,0.8499869108200073,0.2190044522285461,0.1968388855457306,297.4962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361633300781,0.9099161624908448,0.2680996656417846,0.2534496486186981,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355834960937,0.860209584236145,0.2270815968513488,0.1588177233934402,297.44000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0358581542969,0.8824862837791443,0.2451898604631424,0.2320266962051391,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360717773437,0.900956690311432,0.2602721154689789,1.1691696643829346,291.0370178222656,291.1499938964844,287.24664306640625,286.22821044921875,291.13055419921875,297.4359436035156,291.04254150390625,1.0,0.4362088143825531,1.0,1.0,0.4477964043617248,1.0,-2.4132370948791504,1.4934577941894531,0.9197794198989868,0.9474850296974182,0.0,0.0,0.0,68.30074310302734,120.0,149.46249389648438,-0.0,1079.8353271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959740,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402282714844,0.804365336894989,0.2233607620000839,0.2012741267681121,297.5024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14093017578125,0.8571438193321228,0.2731136679649353,0.258692979812622,297.4188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1403503417969,0.8134180903434753,0.2309271097183227,0.1619095653295517,297.4449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.140625,0.8330134749412537,0.2493643015623092,0.2365200668573379,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14080810546875,0.8478004336357117,0.2635177671909332,1.1863031387329102,291.1417236328125,291.1499938964844,287.29766845703125,286.2624206542969,291.2318725585937,297.4415283203125,291.1470642089844,1.0,0.4538349509239197,1.0,1.0,0.4546542167663574,1.0,-2.454559326171875,1.5026911497116089,0.951868176460266,0.9475194811820984,0.0,0.0,0.0,84.06594848632812,108.0,146.3349609375,-0.0,1192.3629150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959800,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402282714844,0.804365336894989,0.2233607620000839,0.2012741267681121,297.5024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14093017578125,0.8571438193321228,0.2731136679649353,0.258692979812622,297.4188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1403503417969,0.8134180903434753,0.2309271097183227,0.1619095653295517,297.4449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.140625,0.8330134749412537,0.2493643015623092,0.2365200668573379,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14080810546875,0.8478004336357117,0.2635177671909332,1.1863031387329102,291.1417236328125,291.1499938964844,287.29766845703125,286.2624206542969,291.2318725585937,297.4415283203125,291.1470642089844,1.0,0.4538349509239197,1.0,1.0,0.4546542167663574,1.0,-2.454559326171875,1.5026911497116089,0.951868176460266,0.9475194811820984,0.0,0.0,0.0,84.06594848632812,108.0,146.3349609375,-0.0,1192.3629150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959860,297.4469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.22381591796875,0.7967073917388916,0.2277295142412185,0.2053555697202682,297.5091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.22430419921875,0.849160373210907,0.2782597541809082,0.2636934220790863,297.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2239074707031,0.8051831126213074,0.2347915768623352,0.1647306233644485,297.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2240905761719,0.825108528137207,0.2535597681999206,0.2406495511531829,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2242126464844,0.8384326100349426,0.2667925655841827,1.2017651796340942,291.224853515625,291.1499938964844,287.3494567871094,286.29669189453125,291.292724609375,297.4470520019531,291.2284851074219,1.0,0.4622992277145386,1.0,1.0,0.4569319784641266,1.0,-2.4924020767211914,1.5194294452667236,0.9729725122451782,0.9558793306350708,0.0,0.0,0.0,89.7882308959961,96.0,118.9558563232422,-0.0,1261.630126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959920,297.4469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.22381591796875,0.7967073917388916,0.2277295142412185,0.2053555697202682,297.5091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.22430419921875,0.849160373210907,0.2782597541809082,0.2636934220790863,297.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2239074707031,0.8051831126213074,0.2347915768623352,0.1647306233644485,297.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2240905761719,0.825108528137207,0.2535597681999206,0.2406495511531829,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2242126464844,0.8384326100349426,0.2667925655841827,1.2017651796340942,291.224853515625,291.1499938964844,287.3494567871094,286.29669189453125,291.292724609375,297.4470520019531,291.2284851074219,1.0,0.4622992277145386,1.0,1.0,0.4569319784641266,1.0,-2.4924020767211914,1.5194294452667236,0.9729725122451782,0.9558793306350708,0.0,0.0,0.0,89.7882308959961,96.0,118.9558563232422,-0.0,1261.630126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959980,297.4526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.29156494140625,0.8086743354797363,0.2320727556943893,0.209157332777977,297.5155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2919616699219,0.8612419962882996,0.2834549248218536,0.2684788405895233,297.4271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2916259765625,0.8161198496818542,0.2386402487754821,0.1673410981893539,297.4532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2917785644531,0.8357553482055664,0.2577384710311889,0.2444938421249389,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2918701171875,0.8483408689498901,0.2700457870960235,1.215864896774292,291.2924499511719,291.1499938964844,287.4018859863281,286.3310546875,291.35040283203125,297.4519958496094,291.29571533203125,1.0,0.4657586812973022,1.0,1.0,0.4592097103595733,1.0,-2.527415990829468,1.534798502922058,0.9926174283027648,0.9634544849395752,0.0,0.0,0.0,88.5119400024414,84.0,100.18887329101562,-0.0,1299.1663818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960040,297.4526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.29156494140625,0.8086743354797363,0.2320727556943893,0.209157332777977,297.5155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2919616699219,0.8612419962882996,0.2834549248218536,0.2684788405895233,297.4271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2916259765625,0.8161198496818542,0.2386402487754821,0.1673410981893539,297.4532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2917785644531,0.8357553482055664,0.2577384710311889,0.2444938421249389,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2918701171875,0.8483408689498901,0.2700457870960235,1.215864896774292,291.2924499511719,291.1499938964844,287.4018859863281,286.3310546875,291.35040283203125,297.4519958496094,291.29571533203125,1.0,0.4657586812973022,1.0,1.0,0.4592097103595733,1.0,-2.527415990829468,1.534798502922058,0.9926174283027648,0.9634544849395752,0.0,0.0,0.0,88.5119400024414,84.0,100.18887329101562,-0.0,1299.1663818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960100,297.4552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.32330322265625,0.8193359971046448,0.2342422753572464,0.2109909057617187,297.5185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3236999511719,0.8730196952819824,0.286069244146347,0.2708205878734588,297.4288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233642578125,0.8262664079666138,0.240564227104187,0.1685956120491027,297.4549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3235168457031,0.8462537527084351,0.2598258554935455,0.2463460713624954,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3236083984375,0.8587310910224915,0.2716672718524933,1.2225706577301023,291.3241577148437,291.1499938964844,287.4283752441406,286.3482360839844,291.37896728515625,297.45428466796875,291.3273010253906,1.0,0.4662253558635711,1.0,1.0,0.4603486061096191,1.0,-2.544222831726074,1.5420608520507812,1.002161979675293,0.9669699668884276,0.0,0.0,0.0,86.17776489257812,84.0,94.40185546875,-0.0,1310.0408935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960160,297.4575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3444519042969,0.8328954577445984,0.2364037483930587,0.2127928882837295,297.5214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3445739746094,0.888831377029419,0.2886871993541717,0.2731394171714782,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3444519042969,0.8396407961845398,0.2424828708171844,0.1698264181613922,297.4564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3445129394531,0.8605368733406067,0.261907011270523,0.2481650710105896,297.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.34454345703125,0.8730214834213257,0.2732798755168915,1.229108452796936,291.3446655273437,291.1499938964844,287.4550170898437,286.3654479980469,291.3749084472656,297.4564208984375,291.34552001953125,1.0,0.4661009311676025,1.0,1.0,0.4572272002696991,1.0,-2.5606942176818848,1.5578428506851196,1.002851486206055,0.9790583848953248,0.0,0.0,0.0,83.02616119384766,72.0,69.76766967773438,-0.0,1317.0621337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960220,297.4599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3499755859375,0.8724974989891052,0.2405437678098678,0.2162182778120041,297.525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3499755859375,0.9371023774147034,0.2937948405742645,0.2776355743408203,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3499755859375,0.8794665336608887,0.2461715340614318,0.1721677333116531,297.4577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3499755859375,0.9028360247612,0.2659243941307068,0.2516420185565948,297.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3499755859375,0.9158649444580078,0.2763444483280182,1.2413630485534668,291.3499755859375,291.1499938964844,287.5087890625,286.3998718261719,291.3582458496094,297.4588317871094,291.3499755859375,1.0,0.4645340740680694,1.0,1.0,0.450984388589859,1.0,-2.5919301509857178,1.5899373292922974,1.0019927024841309,1.0041598081588743,0.0,0.0,0.0,75.06572723388672,60.0,23.3540153503418,-0.0,1321.7880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960280,297.4599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3499755859375,0.8724974989891052,0.2405437678098678,0.2162182778120041,297.525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3499755859375,0.9371023774147034,0.2937948405742645,0.2776355743408203,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3499755859375,0.8794665336608887,0.2461715340614318,0.1721677333116531,297.4577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3499755859375,0.9028360247612,0.2659243941307068,0.2516420185565948,297.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3499755859375,0.9158649444580078,0.2763444483280182,1.2413630485534668,291.3499755859375,291.1499938964844,287.5087890625,286.3998718261719,291.3582458496094,297.4588317871094,291.3499755859375,1.0,0.4645340740680694,1.0,1.0,0.450984388589859,1.0,-2.5919301509857178,1.5899373292922974,1.0019927024841309,1.0041598081588743,0.0,0.0,0.0,75.06572723388672,60.0,23.3540153503418,-0.0,1321.7880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960340,297.4595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.34375,0.9413386583328248,0.2444359958171844,0.2193798273801803,297.5270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3436889648437,0.9990000128746032,0.2987216711044311,0.280273824930191,297.4307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.34375,0.9489657878875732,0.2496467977762222,0.1743308305740356,297.4568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3437194824219,0.9743506908416748,0.2697260081768036,0.2548779249191284,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3437194824219,0.9846521615982056,0.2791689336299896,1.2523688077926636,291.3436279296875,291.1499938964844,287.5632019042969,286.4343566894531,291.3407592773437,297.4588623046875,291.3432922363281,1.0,0.4616343975067138,1.0,1.0,0.4447415769100189,1.0,-2.6189236640930176,1.619947910308838,0.9989758133888244,1.0283260345458984,0.0,0.0,0.0,65.94738006591797,78.0,-0.5647610425949097,-0.0,1315.7435302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960400,297.4595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.34375,0.9413386583328248,0.2444359958171844,0.2193798273801803,297.5270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3436889648437,0.9990000128746032,0.2987216711044311,0.280273824930191,297.4307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.34375,0.9489657878875732,0.2496467977762222,0.1743308305740356,297.4568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3437194824219,0.9743506908416748,0.2697260081768036,0.2548779249191284,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3437194824219,0.9846521615982056,0.2791689336299896,1.2523688077926636,291.3436279296875,291.1499938964844,287.5632019042969,286.4343566894531,291.3407592773437,297.4588623046875,291.3432922363281,1.0,0.4616343975067138,1.0,1.0,0.4447415769100189,1.0,-2.6189236640930176,1.619947910308838,0.9989758133888244,1.0283260345458984,0.0,0.0,0.0,65.94738006591797,78.0,-0.5647610425949097,-0.0,1315.7435302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960460,297.45703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.32427978515625,0.944224774837494,0.2481010556221008,0.2227183282375335,297.53179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3241271972656,0.9990000128746032,0.3039792478084564,0.2823090255260467,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3242492675781,0.95111745595932,0.2529009282588959,0.1766433119773864,297.4537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3241882324219,0.9762763381004332,0.2733034193515777,0.2583115994930267,297.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3241577148437,0.9853198528289796,0.2817580997943878,1.2642362117767334,291.323974609375,291.1499938964844,287.6181945800781,286.4688415527344,291.3102111816406,297.4588928222656,291.322998046875,1.0,0.4671381115913391,1.0,1.0,0.4369235038757324,1.0,-2.64614486694336,1.6541988849639893,0.9919460415840148,1.0560781955718994,0.0,0.0,0.0,67.17513275146484,98.0,-21.44223976135254,-0.0,1356.8480224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960520,297.45703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.32427978515625,0.944224774837494,0.2481010556221008,0.2227183282375335,297.53179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3241271972656,0.9990000128746032,0.3039792478084564,0.2823090255260467,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3242492675781,0.95111745595932,0.2529009282588959,0.1766433119773864,297.4537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3241882324219,0.9762763381004332,0.2733034193515777,0.2583115994930267,297.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3241577148437,0.9853198528289796,0.2817580997943878,1.2642362117767334,291.323974609375,291.1499938964844,287.6181945800781,286.4688415527344,291.3102111816406,297.4588928222656,291.322998046875,1.0,0.4671381115913391,1.0,1.0,0.4369235038757324,1.0,-2.64614486694336,1.6541988849639893,0.9919460415840148,1.0560781955718994,0.0,0.0,0.0,67.17513275146484,98.0,-21.44223976135254,-0.0,1356.8480224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960580,297.4525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2984313964844,0.8991065621376038,0.2515405714511871,0.2261256873607635,297.5275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9686472415924072,0.3083913326263428,0.2914613783359527,297.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2984313964844,0.9045583009719848,0.2558892071247101,0.1789853721857071,297.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.29833984375,0.9314605593681335,0.2766196131706238,0.2617890536785126,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.29833984375,0.941364884376526,0.2840945422649383,1.2763477563858032,291.298095703125,291.1499938964844,287.6737976074219,286.5033874511719,291.27911376953125,297.4541931152344,291.29693603515625,1.0,0.478435605764389,1.0,1.0,0.4291054606437683,1.0,-2.6824934482574463,1.694485783576965,0.9880077242851256,1.088450908660889,0.0,0.0,0.0,75.6536636352539,118.0,-32.58884048461914,-0.0,1444.115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960640,297.4525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2984313964844,0.8991065621376038,0.2515405714511871,0.2261256873607635,297.5275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9686472415924072,0.3083913326263428,0.2914613783359527,297.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2984313964844,0.9045583009719848,0.2558892071247101,0.1789853721857071,297.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.29833984375,0.9314605593681335,0.2766196131706238,0.2617890536785126,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.29833984375,0.941364884376526,0.2840945422649383,1.2763477563858032,291.298095703125,291.1499938964844,287.6737976074219,286.5033874511719,291.27911376953125,297.4541931152344,291.29693603515625,1.0,0.478435605764389,1.0,1.0,0.4291054606437683,1.0,-2.6824934482574463,1.694485783576965,0.9880077242851256,1.088450908660889,0.0,0.0,0.0,75.6536636352539,118.0,-32.58884048461914,-0.0,1444.115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960700,297.44952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2838439941406,0.8728081583976746,0.253157377243042,0.2278230637311935,297.5247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2836608886719,0.9389104843139648,0.3105108439922333,0.2936964929103851,297.4190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2838134765625,0.8776967525482178,0.257275640964508,0.1801454573869705,297.44500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28375244140625,0.9012472033500672,0.2781703770160675,0.263513833284378,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.9094362258911132,0.2851511538028717,1.282328486442566,291.2834777832031,291.1499938964844,287.7017822265625,286.5206298828125,291.2629089355469,297.450927734375,291.2822265625,1.0,0.4852043390274048,1.0,1.0,0.4251964390277862,1.0,-2.6982498168945312,1.713473558425903,0.984776258468628,1.1037317514419556,0.0,0.0,0.0,82.12804412841797,118.0,-36.465431213378906,-0.0,1495.259521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960760,297.4460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2717590332031,0.8489276766777039,0.2547163665294647,0.2295020669698715,297.52197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27166748046875,0.9091229438781738,0.3126085996627807,0.2959527671337127,297.4152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2717590332031,0.8531888723373413,0.2586047351360321,0.1812910288572311,297.4411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.271728515625,0.8754072785377502,0.2796631753444671,0.2652187347412109,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2716979980469,0.8824723362922668,0.2861451804637909,1.288196682929993,291.2715759277344,291.1499938964844,287.7299499511719,286.53790283203125,291.2564697265625,297.4474792480469,291.2709350585937,1.0,0.4924617409706116,1.0,1.0,0.4225026965141296,1.0,-2.713456392288208,1.7294342517852783,0.9840221405029296,1.1162735223770142,0.0,0.0,0.0,89.58181762695312,138.0,-32.89628601074219,-0.0,1550.932861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
