time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11960820,297.43878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572937011719,0.810408890247345,0.2577275931835174,0.2328175455331802,297.5165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572021484375,0.8646721839904785,0.3167681992053985,0.3004997074604034,297.4072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572937011719,0.8139769434928894,0.2611560225486755,0.183549091219902,297.4331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572631835937,0.8340025544166565,0.2825366258621216,0.2685798108577728,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572326660156,0.8392159938812256,0.2880060374736786,1.2996364831924438,291.25714111328125,291.1499938964844,287.78662109375,286.57244873046875,291.24627685546875,297.4404296875,291.25665283203125,1.0,0.5079455375671387,1.0,1.0,0.417115181684494,1.0,-2.74340558052063,1.7609505653381348,0.98245507478714,1.1410495042800903,0.0,0.0,0.0,106.43480682373048,126.0,-23.55236053466797,-0.0,1672.513427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960880,297.43878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572937011719,0.810408890247345,0.2577275931835174,0.2328175455331802,297.5165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572021484375,0.8646721839904785,0.3167681992053985,0.3004997074604034,297.4072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572937011719,0.8139769434928894,0.2611560225486755,0.183549091219902,297.4331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572631835937,0.8340025544166565,0.2825366258621216,0.2685798108577728,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572326660156,0.8392159938812256,0.2880060374736786,1.2996364831924438,291.25714111328125,291.1499938964844,287.78662109375,286.57244873046875,291.24627685546875,297.4404296875,291.25665283203125,1.0,0.5079455375671387,1.0,1.0,0.417115181684494,1.0,-2.74340558052063,1.7609505653381348,0.98245507478714,1.1410495042800903,0.0,0.0,0.0,106.43480682373048,126.0,-23.55236053466797,-0.0,1672.513427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960940,297.43145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2452087402344,0.8025533556938171,0.2606416940689087,0.2356224209070205,297.5113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2451477050781,0.8568975329399109,0.3208893537521362,0.3045746684074402,297.3993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2452087402344,0.8057624101638794,0.2636138200759887,0.1854123473167419,297.42510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.24517822265625,0.8261554837226868,0.2853069007396698,0.2713984251022339,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.24517822265625,0.8303214311599731,0.2897436022758484,1.3084139823913574,291.2450561523437,291.1499938964844,287.8438415527344,286.60699462890625,291.23614501953125,297.4336242675781,291.2446594238281,1.0,0.514233410358429,1.0,1.0,0.4117276966571808,1.0,-2.7678558826446533,1.7894518375396729,0.9784039855003356,1.1641178131103516,0.0,0.0,0.0,112.1893310546875,114.0,-18.703840255737305,-0.0,1735.9151611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961000,297.43145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2452087402344,0.8025533556938171,0.2606416940689087,0.2356224209070205,297.5113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2451477050781,0.8568975329399109,0.3208893537521362,0.3045746684074402,297.3993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2452087402344,0.8057624101638794,0.2636138200759887,0.1854123473167419,297.42510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.24517822265625,0.8261554837226868,0.2853069007396698,0.2713984251022339,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.24517822265625,0.8303214311599731,0.2897436022758484,1.3084139823913574,291.2450561523437,291.1499938964844,287.8438415527344,286.60699462890625,291.23614501953125,297.4336242675781,291.2446594238281,1.0,0.514233410358429,1.0,1.0,0.4117276966571808,1.0,-2.7678558826446533,1.7894518375396729,0.9784039855003356,1.1641178131103516,0.0,0.0,0.0,112.1893310546875,114.0,-18.703840255737305,-0.0,1735.9151611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961060,297.42498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2426452636719,0.8108556866645813,0.2635505199432373,0.2381280064582824,297.50714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2426452636719,0.8661050200462341,0.3250343203544616,0.3083668649196625,297.3924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2426452636719,0.8134520649909973,0.2660685777664184,0.1870446056127548,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2426452636719,0.8336683511734009,0.2880606949329376,0.2738921046257019,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2426452636719,0.8369306325912476,0.2914471626281738,1.3155674934387207,291.2426452636719,291.1499938964844,287.90155029296875,286.6415100097656,291.2420349121094,297.4278259277344,291.2428283691406,1.0,0.5157065987586975,1.0,1.0,0.4081855416297912,1.0,-2.7889821529388428,1.8115944862365725,0.9773876667022704,1.1815186738967896,0.0,0.0,0.0,110.53839874267578,102.0,-5.779609203338623,-0.0,1760.0428466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961120,297.42498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2426452636719,0.8108556866645813,0.2635505199432373,0.2381280064582824,297.50714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2426452636719,0.8661050200462341,0.3250343203544616,0.3083668649196625,297.3924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2426452636719,0.8134520649909973,0.2660685777664184,0.1870446056127548,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2426452636719,0.8336683511734009,0.2880606949329376,0.2738921046257019,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2426452636719,0.8369306325912476,0.2914471626281738,1.3155674934387207,291.2426452636719,291.1499938964844,287.90155029296875,286.6415100097656,291.2420349121094,297.4278259277344,291.2428283691406,1.0,0.5157065987586975,1.0,1.0,0.4081855416297912,1.0,-2.7889821529388428,1.8115944862365725,0.9773876667022704,1.1815186738967896,0.0,0.0,0.0,110.53839874267578,102.0,-5.779609203338623,-0.0,1760.0428466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961180,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2466125488281,0.828804612159729,0.2665114998817444,0.2405141592025756,297.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.24664306640625,0.8872810006141663,0.3292554020881653,0.3120552003383636,297.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2466125488281,0.8308917284011841,0.2685817778110504,0.1885868608951568,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2466125488281,0.8518449068069458,0.290861040353775,0.2762518525123596,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.24664306640625,0.8542852997779846,0.2931853532791137,1.3220267295837402,291.2466735839844,291.1499938964844,287.9597473144531,286.676025390625,291.24969482421875,297.42340087890625,291.2469787597656,1.0,0.5143080353736877,1.0,1.0,0.4046433866024017,1.0,-2.8087358474731445,1.832899808883667,0.9758361577987672,1.1983706951141355,0.0,0.0,0.0,104.59307861328124,90.0,2.651956081390381,-0.0,1761.8055419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961240,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2466125488281,0.828804612159729,0.2665114998817444,0.2405141592025756,297.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.24664306640625,0.8872810006141663,0.3292554020881653,0.3120552003383636,297.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2466125488281,0.8308917284011841,0.2685817778110504,0.1885868608951568,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2466125488281,0.8518449068069458,0.290861040353775,0.2762518525123596,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.24664306640625,0.8542852997779846,0.2931853532791137,1.3220267295837402,291.2466735839844,291.1499938964844,287.9597473144531,286.676025390625,291.24969482421875,297.42340087890625,291.2469787597656,1.0,0.5143080353736877,1.0,1.0,0.4046433866024017,1.0,-2.8087358474731445,1.832899808883667,0.9758361577987672,1.1983706951141355,0.0,0.0,0.0,104.59307861328124,90.0,2.651956081390381,-0.0,1761.8055419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961300,297.4176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2496032714844,0.8413277864456177,0.2680079340934753,0.2416843026876449,297.5030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2496337890625,0.902323842048645,0.3313934803009033,0.3138853013515472,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2496032714844,0.8432596325874329,0.269860565662384,0.1893437355756759,297.4096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2496032714844,0.8651756048202515,0.2922804355621338,0.2774092257022857,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2496032714844,0.8671934008598328,0.2940704822540283,1.325134038925171,291.2496643066406,291.1499938964844,287.989013671875,286.6932678222656,291.2538452148437,297.421630859375,291.2500305175781,1.0,0.5129347443580627,1.0,1.0,0.4028722941875458,1.0,-2.818377017974853,1.843462824821472,0.9749143123626708,1.2067564725875854,0.0,0.0,0.0,100.58311462402344,90.0,5.351475715637207,-0.0,1757.3316650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961360,297.4157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2530212402344,0.8570050597190857,0.269511878490448,0.2428442388772964,297.50225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2530822753906,0.9221089482307434,0.333547979593277,0.315712571144104,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2530212402344,0.8588127493858337,0.2711524367332458,0.1900962442159652,297.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2530517578125,0.881904661655426,0.2937116324901581,0.2785592079162597,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2530517578125,0.8834578990936279,0.2949655950069427,1.3281980752944946,291.25311279296875,291.1499938964844,288.0184020996094,286.71051025390625,291.25811767578125,297.42010498046875,291.25347900390625,1.0,0.5112558007240295,1.0,1.0,0.4010875225067138,1.0,-2.8279364109039307,1.854045271873474,0.9738911390304564,1.2151782512664795,0.0,0.0,0.0,96.09258270263672,78.0,7.354522705078125,-0.0,1750.373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961420,297.412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26092529296875,0.901668906211853,0.2725334763526916,0.2451410442590713,297.5011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2609558105469,0.974564254283905,0.3378995060920715,0.3193691074848175,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26092529296875,0.9031800627708436,0.273769348859787,0.1915961802005767,297.40380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.26092529296875,0.930669903755188,0.2966043353080749,0.280849277973175,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26092529296875,0.9312211871147156,0.2967813313007355,1.3342570066452026,291.2610168457031,291.1499938964844,288.0774841308594,286.7449645996094,291.26727294921875,297.4176330566406,291.2614440917969,1.0,0.5072659850120544,1.0,1.0,0.39751797914505,1.0,-2.846928834915161,1.8752448558807373,0.9716840386390686,1.2320810556411743,0.0,0.0,0.0,86.0937728881836,66.0,10.142210960388184,-0.0,1731.148193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961480,297.412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26092529296875,0.901668906211853,0.2725334763526916,0.2451410442590713,297.5011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2609558105469,0.974564254283905,0.3378995060920715,0.3193691074848175,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26092529296875,0.9031800627708436,0.273769348859787,0.1915961802005767,297.40380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.26092529296875,0.930669903755188,0.2966043353080749,0.280849277973175,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26092529296875,0.9312211871147156,0.2967813313007355,1.3342570066452026,291.2610168457031,291.1499938964844,288.0774841308594,286.7449645996094,291.26727294921875,297.4176330566406,291.2614440917969,1.0,0.5072659850120544,1.0,1.0,0.39751797914505,1.0,-2.846928834915161,1.8752448558807373,0.9716840386390686,1.2320810556411743,0.0,0.0,0.0,86.0937728881836,66.0,10.142210960388184,-0.0,1731.148193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961540,297.40887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2701110839844,0.9536427855491638,0.2755060493946075,0.247525006532669,297.50555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2701416015625,0.9990000128746032,0.3427709341049194,0.3054519295692444,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2701110839844,0.954828441143036,0.2763658463954925,0.1931833326816558,297.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2701416015625,0.9802403450012208,0.2994743585586548,0.2832549512386322,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2701416015625,0.9796311259269714,0.2985686957836151,1.3408366441726685,291.27020263671875,291.1499938964844,288.1369934082031,286.77935791015625,291.2750549316406,297.4165954589844,291.2703857421875,1.0,0.5016562938690186,1.0,1.0,0.3939484357833862,1.0,-2.845816373825073,1.884052276611328,0.9617640376091005,1.241588115692139,0.0,0.0,0.0,78.08158111572266,86.0,11.097760200500488,-0.0,1690.576416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961600,297.40887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2701110839844,0.9536427855491638,0.2755060493946075,0.247525006532669,297.50555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2701416015625,0.9990000128746032,0.3427709341049194,0.3054519295692444,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2701110839844,0.954828441143036,0.2763658463954925,0.1931833326816558,297.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2701416015625,0.9802403450012208,0.2994743585586548,0.2832549512386322,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2701416015625,0.9796311259269714,0.2985686957836151,1.3408366441726685,291.27020263671875,291.1499938964844,288.1369934082031,286.77935791015625,291.2750549316406,297.4165954589844,291.2703857421875,1.0,0.5016562938690186,1.0,1.0,0.3939484357833862,1.0,-2.845816373825073,1.884052276611328,0.9617640376091005,1.241588115692139,0.0,0.0,0.0,78.08158111572266,86.0,11.097760200500488,-0.0,1690.576416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961660,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2747802734375,0.957625687122345,0.2784809172153473,0.2501704692840576,297.52410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2748107910156,0.9990000128746032,0.3491643071174621,0.3051450252532959,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2747802734375,0.9583584666252136,0.279004156589508,0.1949986517429351,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2748107910156,0.983266532421112,0.302388459444046,0.2859700322151184,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2748107910156,0.9816638231277466,0.300412505865097,1.348914384841919,291.2748413085937,291.1499938964844,288.1968688964844,286.813720703125,291.2804870605469,297.42291259765625,291.2752380371094,1.0,0.5054959058761597,1.0,1.0,0.3895173966884613,1.0,-2.863722801208496,1.907184600830078,0.9565381407737732,1.2599537372589111,0.0,0.0,0.0,78.67273712158203,106.0,8.764991760253906,-0.0,1720.9024658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961720,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2747802734375,0.957625687122345,0.2784809172153473,0.2501704692840576,297.52410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2748107910156,0.9990000128746032,0.3491643071174621,0.3051450252532959,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2747802734375,0.9583584666252136,0.279004156589508,0.1949986517429351,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2748107910156,0.983266532421112,0.302388459444046,0.2859700322151184,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2748107910156,0.9816638231277466,0.300412505865097,1.348914384841919,291.2748413085937,291.1499938964844,288.1968688964844,286.813720703125,291.2804870605469,297.42291259765625,291.2752380371094,1.0,0.5054959058761597,1.0,1.0,0.3895173966884613,1.0,-2.863722801208496,1.907184600830078,0.9565381407737732,1.2599537372589111,0.0,0.0,0.0,78.67273712158203,106.0,8.764991760253906,-0.0,1720.9024658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961780,297.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.281494140625,0.9360207915306092,0.2814303934574127,0.2529598176479339,297.5247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.28155517578125,0.9990000128746032,0.3539925217628479,0.3280477821826935,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.281494140625,0.936408519744873,0.2816624343395233,0.1969576776027679,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2815246582031,0.9642347097396852,0.3053284287452698,0.2888846397399902,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2815246582031,0.9612413048744202,0.3022828996181488,1.3579767942428589,291.2815856933594,291.1499938964844,288.25714111328125,286.8480224609375,291.288330078125,297.4227905273437,291.2821044921875,1.0,0.5162376761436462,1.0,1.0,0.3850863575935364,1.0,-2.911295413970948,1.9490675926208496,0.9622278809547424,1.2908374071121216,0.0,0.0,0.0,84.34455108642578,126.0,9.622780799865724,-0.0,1823.4185791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961840,297.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.281494140625,0.9360207915306092,0.2814303934574127,0.2529598176479339,297.5247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.28155517578125,0.9990000128746032,0.3539925217628479,0.3280477821826935,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.281494140625,0.936408519744873,0.2816624343395233,0.1969576776027679,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2815246582031,0.9642347097396852,0.3053284287452698,0.2888846397399902,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2815246582031,0.9612413048744202,0.3022828996181488,1.3579767942428589,291.2815856933594,291.1499938964844,288.25714111328125,286.8480224609375,291.288330078125,297.4227905273437,291.2821044921875,1.0,0.5162376761436462,1.0,1.0,0.3850863575935364,1.0,-2.911295413970948,1.9490675926208496,0.9622278809547424,1.2908374071121216,0.0,0.0,0.0,84.34455108642578,126.0,9.622780799865724,-0.0,1823.4185791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961900,297.4011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.28570556640625,0.9087026119232178,0.2828530073165893,0.2544518113136291,297.5165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2857360839844,0.9851743578910828,0.3555588126182556,0.3363126218318939,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.28570556640625,0.9088996052742004,0.2829553186893463,0.198024109005928,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28570556640625,0.937312126159668,0.3067640662193298,0.2904615104198456,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28570556640625,0.9334090352058412,0.3031708896160126,1.3630361557006836,291.2857666015625,291.1499938964844,288.28741455078125,286.8651733398437,291.2909545898437,297.4183959960937,291.2861022949219,1.0,0.5230763554573059,1.0,1.0,0.3828708529472351,1.0,-2.932466983795166,1.9684481620788568,0.9640188217163086,1.305688977241516,0.0,0.0,0.0,90.36564636230467,126.0,9.807132720947266,-0.0,1887.4266357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961960,297.3988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2868347167969,0.8797492384910583,0.2842172682285309,0.2559746205806732,297.509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2868347167969,0.9557260870933532,0.3572160005569458,0.3381109237670898,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2868347167969,0.879795253276825,0.2842011153697967,0.1991219669580459,297.3930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2868347167969,0.90430349111557,0.3081540763378143,0.292082279920578,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2868347167969,0.9004020690917969,0.3040021359920501,1.3682537078857422,291.2868347167969,291.1499938964844,288.3177490234375,286.8822937011719,291.28912353515625,297.4140014648437,291.2868957519531,1.0,0.5300583839416504,1.0,1.0,0.380210816860199,1.0,-2.945878505706787,1.9842103719711304,0.9616681337356568,1.3185689449310305,0.0,0.0,0.0,98.39547729492188,146.0,5.836066246032715,-0.0,1949.7830810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962020,297.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2853698730469,0.8360235691070557,0.2868223488330841,0.2589573264122009,297.5010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2853698730469,0.901378870010376,0.360884815454483,0.3421108722686767,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2853698730469,0.8358708620071411,0.2866049110889435,0.2012936770915985,297.3892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2853698730469,0.857585072517395,0.3108501136302948,0.2952952682971954,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2853698730469,0.8531050682067871,0.3055577576160431,1.3784348964691162,291.28533935546875,291.1499938964844,288.3786926269531,286.9164733886719,291.2857666015625,297.4071655273437,291.2853698730469,1.0,0.5447933077812195,1.0,1.0,0.3748907744884491,1.0,-2.97298264503479,2.0163424015045166,0.956640362739563,1.3445637226104736,0.0,0.0,0.0,115.95575714111328,164.0,0.3139871954917907,-0.0,2084.091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962080,297.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2853698730469,0.8360235691070557,0.2868223488330841,0.2589573264122009,297.5010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2853698730469,0.901378870010376,0.360884815454483,0.3421108722686767,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2853698730469,0.8358708620071411,0.2866049110889435,0.2012936770915985,297.3892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2853698730469,0.857585072517395,0.3108501136302948,0.2952952682971954,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2853698730469,0.8531050682067871,0.3055577576160431,1.3784348964691162,291.28533935546875,291.1499938964844,288.3786926269531,286.9164733886719,291.2857666015625,297.4071655273437,291.2853698730469,1.0,0.5447933077812195,1.0,1.0,0.3748907744884491,1.0,-2.97298264503479,2.0163424015045166,0.956640362739563,1.3445637226104736,0.0,0.0,0.0,115.95575714111328,164.0,0.3139871954917907,-0.0,2084.091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962140,297.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2836303710937,0.8053159713745117,0.2892903387546539,0.2618302702903747,297.4954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.8663585782051086,0.3647605180740356,0.3463891148567199,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2836303710937,0.8049953579902649,0.2889105975627899,0.2034087032079696,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.8260371088981628,0.3134497404098511,0.2984340488910675,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.8210077881813049,0.3069954514503479,1.388159155845642,291.2835998535156,291.1499938964844,288.43994140625,286.9505920410156,291.28338623046875,297.4014892578125,291.2836303710937,1.0,0.5594159364700317,1.0,1.0,0.3695707321166992,1.0,-2.999584436416626,2.0484485626220703,0.9511358737945556,1.3706539869308472,0.0,0.0,0.0,134.04193115234375,152.0,-1.6181179285049438,-0.0,2222.59130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962200,297.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2836303710937,0.8053159713745117,0.2892903387546539,0.2618302702903747,297.4954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.8663585782051086,0.3647605180740356,0.3463891148567199,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2836303710937,0.8049953579902649,0.2889105975627899,0.2034087032079696,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.8260371088981628,0.3134497404098511,0.2984340488910675,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.8210077881813049,0.3069954514503479,1.388159155845642,291.2835998535156,291.1499938964844,288.43994140625,286.9505920410156,291.28338623046875,297.4014892578125,291.2836303710937,1.0,0.5594159364700317,1.0,1.0,0.3695707321166992,1.0,-2.999584436416626,2.0484485626220703,0.9511358737945556,1.3706539869308472,0.0,0.0,0.0,134.04193115234375,152.0,-1.6181179285049438,-0.0,2222.59130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962260,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2816162109375,0.7990956902503967,0.2916677892208099,0.2641516029834747,297.49127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2815856933594,0.8605433702468872,0.3687113523483276,0.3502788543701172,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2816162109375,0.7986483573913574,0.291152685880661,0.2051161527633667,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2816162109375,0.8201757669448853,0.3159816265106201,0.3010190427303314,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2816162109375,0.8141763806343079,0.3083471953868866,1.3951728343963623,291.2815856933594,291.1499938964844,288.50146484375,286.984619140625,291.2807006835937,297.39654541015625,291.28155517578125,1.0,0.5649132132530212,1.0,1.0,0.3641831874847412,1.0,-3.020650148391724,2.0774686336517334,0.943181335926056,1.394978642463684,0.0,0.0,0.0,139.7593994140625,140.0,-2.638948678970337,-0.0,2289.633544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962320,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2816162109375,0.7990956902503967,0.2916677892208099,0.2641516029834747,297.49127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2815856933594,0.8605433702468872,0.3687113523483276,0.3502788543701172,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2816162109375,0.7986483573913574,0.291152685880661,0.2051161527633667,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2816162109375,0.8201757669448853,0.3159816265106201,0.3010190427303314,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2816162109375,0.8141763806343079,0.3083471953868866,1.3951728343963623,291.2815856933594,291.1499938964844,288.50146484375,286.984619140625,291.2807006835937,297.39654541015625,291.28155517578125,1.0,0.5649132132530212,1.0,1.0,0.3641831874847412,1.0,-3.020650148391724,2.0774686336517334,0.943181335926056,1.394978642463684,0.0,0.0,0.0,139.7593994140625,140.0,-2.638948678970337,-0.0,2289.633544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962380,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2794494628906,0.8060007691383362,0.2940284311771393,0.2661595940589905,297.4881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2794494628906,0.8685664534568787,0.3727220296859741,0.3539254367351532,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2794494628906,0.8054431676864624,0.2933970987796783,0.2065935134887695,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2794494628906,0.8266053199768066,0.3185068666934967,0.3032844960689544,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2794494628906,0.8197261095046997,0.3096770644187927,1.4005990028381348,291.2794494628906,291.1499938964844,288.5632629394531,287.0185546875,291.27850341796875,297.3924865722656,291.2794189453125,1.0,0.565811276435852,1.0,1.0,0.3587956428527832,1.0,-3.038472414016724,2.104653835296631,0.9338185787200928,1.4181296825408936,0.0,0.0,0.0,137.72084045410156,128.0,-2.869304180145264,-0.0,2311.416748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962440,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2794494628906,0.8060007691383362,0.2940284311771393,0.2661595940589905,297.4881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2794494628906,0.8685664534568787,0.3727220296859741,0.3539254367351532,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2794494628906,0.8054431676864624,0.2933970987796783,0.2065935134887695,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2794494628906,0.8266053199768066,0.3185068666934967,0.3032844960689544,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2794494628906,0.8197261095046997,0.3096770644187927,1.4005990028381348,291.2794494628906,291.1499938964844,288.5632629394531,287.0185546875,291.27850341796875,297.3924865722656,291.2794189453125,1.0,0.565811276435852,1.0,1.0,0.3587956428527832,1.0,-3.038472414016724,2.104653835296631,0.9338185787200928,1.4181296825408936,0.0,0.0,0.0,137.72084045410156,128.0,-2.869304180145264,-0.0,2311.416748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962500,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2785339355469,0.8124517202377319,0.2952077388763428,0.267097145318985,297.48699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27850341796875,0.8760715126991272,0.3747453987598419,0.3556987047195434,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2785339355469,0.8118726015090942,0.2945267558097839,0.2072860598564148,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2785339355469,0.8328084349632263,0.3197739720344543,0.3043518364429474,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2785339355469,0.8254334926605225,0.3103417754173279,1.402979850769043,291.27850341796875,291.1499938964844,288.59423828125,287.0354919433594,291.2776794433594,297.3907775878906,291.27850341796875,1.0,0.5651679635047913,1.0,1.0,0.3561018705368042,1.0,-3.0467100143432617,2.1178903579711914,0.9288196563720704,1.4294942617416382,0.0,0.0,0.0,134.94985961914062,128.0,-2.724964141845703,-0.0,2312.0546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962560,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2780456542969,0.8203350901603699,0.2963871955871582,0.2680050432682037,297.4859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2780456542969,0.8856425881385803,0.3767792284488678,0.3574511110782623,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2780456542969,0.8197318315505981,0.2956627607345581,0.2079597860574722,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2780456542969,0.8407799601554871,0.321045845746994,0.3053919970989227,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2780456542969,0.8328011631965637,0.3110085129737854,1.4052191972732544,291.2780456542969,291.1499938964844,288.6252746582031,287.05242919921875,291.2779235839844,297.3892517089844,291.2781066894531,1.0,0.564032256603241,1.0,1.0,0.353521466255188,1.0,-3.054661273956299,2.130676507949829,0.9239846467971802,1.4404715299606323,0.0,0.0,0.0,131.38160705566406,116.0,-1.8760099411010744,-0.0,2308.0078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962620,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2784729003906,0.8407286405563354,0.2987500131130218,0.2697618007659912,297.48443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2784729003906,0.911259114742279,0.3808785080909729,0.3609206974506378,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2784729003906,0.8400458693504333,0.2979584038257599,0.2092747241258621,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2784729003906,0.862471342086792,0.3236089944839477,0.3074241280555725,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2784729003906,0.8528928160667419,0.3123539090156555,1.4094346761703491,291.2784729003906,291.1499938964844,288.6875305175781,287.086181640625,291.2791748046875,297.3866882324219,291.278564453125,1.0,0.5607457160949707,1.0,1.0,0.3483606874942779,1.0,-3.0700364112854004,2.1559951305389404,0.9140414595603944,1.4622858762741089,0.0,0.0,0.0,122.58116912841795,104.0,-0.0032170503400266,-0.0,2290.146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962680,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2784729003906,0.8407286405563354,0.2987500131130218,0.2697618007659912,297.48443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2784729003906,0.911259114742279,0.3808785080909729,0.3609206974506378,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2784729003906,0.8400458693504333,0.2979584038257599,0.2092747241258621,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2784729003906,0.862471342086792,0.3236089944839477,0.3074241280555725,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2784729003906,0.8528928160667419,0.3123539090156555,1.4094346761703491,291.2784729003906,291.1499938964844,288.6875305175781,287.086181640625,291.2791748046875,297.3866882324219,291.278564453125,1.0,0.5607457160949707,1.0,1.0,0.3483606874942779,1.0,-3.0700364112854004,2.1559951305389404,0.9140414595603944,1.4622858762741089,0.0,0.0,0.0,122.58116912841795,104.0,-0.0032170503400266,-0.0,2290.146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962740,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.27984619140625,0.8698166012763977,0.3011135160923004,0.2714683711528778,297.48345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27984619140625,0.9496410489082336,0.3850141763687134,0.3643708825111389,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27984619140625,0.8690253496170044,0.3002831041812897,0.2105698883533477,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.27984619140625,0.8935777544975281,0.3261971175670624,0.3094252049922943,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27984619140625,0.8821141719818115,0.3137151002883911,1.4134615659713743,291.27984619140625,291.1499938964844,288.75,287.119873046875,291.2812194824219,297.3847045898437,291.2799987792969,1.0,0.5566173195838928,1.0,1.0,0.3431999087333679,1.0,-3.085040330886841,2.18123722076416,0.9038031101226808,1.484105944633484,0.0,0.0,0.0,112.37789154052734,92.0,1.4828745126724243,-0.0,2264.012451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962800,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.27984619140625,0.8698166012763977,0.3011135160923004,0.2714683711528778,297.48345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27984619140625,0.9496410489082336,0.3850141763687134,0.3643708825111389,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27984619140625,0.8690253496170044,0.3002831041812897,0.2105698883533477,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.27984619140625,0.8935777544975281,0.3261971175670624,0.3094252049922943,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27984619140625,0.8821141719818115,0.3137151002883911,1.4134615659713743,291.27984619140625,291.1499938964844,288.75,287.119873046875,291.2812194824219,297.3847045898437,291.2799987792969,1.0,0.5566173195838928,1.0,1.0,0.3431999087333679,1.0,-3.085040330886841,2.18123722076416,0.9038031101226808,1.484105944633484,0.0,0.0,0.0,112.37789154052734,92.0,1.4828745126724243,-0.0,2264.012451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962860,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2823486328125,0.91251939535141,0.3034722506999969,0.2731415629386902,297.4828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2823791503906,0.993149757385254,0.3891808688640594,0.3678193986415863,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2823486328125,0.911579430103302,0.3026330471038818,0.211859792470932,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2823791503906,0.9409403204917908,0.3288075923919678,0.3114161789417267,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2823486328125,0.9259997606277466,0.3150897026062011,1.4174009561538696,291.2823791503906,291.1499938964844,288.81353759765625,287.15185546875,291.28466796875,297.3831787109375,291.2825927734375,1.0,0.5520203709602356,1.0,1.0,0.3380359709262848,1.0,-3.0998785495758057,2.20653772354126,0.8933409452438354,1.5060226917266846,0.0,0.0,0.0,101.37161254882812,80.0,3.171096086502075,-0.0,2233.04638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962920,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2823486328125,0.91251939535141,0.3034722506999969,0.2731415629386902,297.4828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2823791503906,0.993149757385254,0.3891808688640594,0.3678193986415863,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2823486328125,0.911579430103302,0.3026330471038818,0.211859792470932,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2823791503906,0.9409403204917908,0.3288075923919678,0.3114161789417267,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2823486328125,0.9259997606277466,0.3150897026062011,1.4174009561538696,291.2823791503906,291.1499938964844,288.81353759765625,287.15185546875,291.28466796875,297.3831787109375,291.2825927734375,1.0,0.5520203709602356,1.0,1.0,0.3380359709262848,1.0,-3.0998785495758057,2.20653772354126,0.8933409452438354,1.5060226917266846,0.0,0.0,0.0,101.37161254882812,80.0,3.171096086502075,-0.0,2233.04638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
