time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11962980,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2857971191406,0.9485551118850708,0.3057311773300171,0.274945855140686,297.4937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2857971191406,0.9990000128746032,0.3944678604602813,0.3442767262458801,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2857971191406,0.9476078152656556,0.3049136996269226,0.2132727205753326,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2857971191406,0.9748906493186952,0.3313468098640442,0.3135718405246734,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2857971191406,0.9605220556259156,0.3163879215717315,1.4220880270004272,291.2857971191406,291.1499938964844,288.87890625,287.18072509765625,291.2867431640625,297.3847045898437,291.2857971191406,1.0,0.5452090501785278,1.0,1.0,0.3328720033168793,1.0,-3.0837152004241943,2.211337089538574,0.8723779916763306,1.514926791191101,0.0,0.0,0.0,94.17308044433594,98.0,3.456056833267212,-0.0,2165.95703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963040,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2857971191406,0.9485551118850708,0.3057311773300171,0.274945855140686,297.4937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2857971191406,0.9990000128746032,0.3944678604602813,0.3442767262458801,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2857971191406,0.9476078152656556,0.3049136996269226,0.2132727205753326,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2857971191406,0.9748906493186952,0.3313468098640442,0.3135718405246734,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2857971191406,0.9605220556259156,0.3163879215717315,1.4220880270004272,291.2857971191406,291.1499938964844,288.87890625,287.18072509765625,291.2867431640625,297.3847045898437,291.2857971191406,1.0,0.5452090501785278,1.0,1.0,0.3328720033168793,1.0,-3.0837152004241943,2.211337089538574,0.8723779916763306,1.514926791191101,0.0,0.0,0.0,94.17308044433594,98.0,3.456056833267212,-0.0,2165.95703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963100,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2869873046875,0.9548275470733644,0.3068768084049225,0.2759203016757965,297.5072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2869873046875,0.9990000128746032,0.3979715406894684,0.3393232226371765,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2869873046875,0.9539268612861632,0.3060833513736725,0.2140439003705978,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2869873046875,0.9803069233894348,0.3326456844806671,0.3147368729114532,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2869873046875,0.965934693813324,0.3170740902423858,1.4248632192611694,291.2870178222656,291.1499938964844,288.9122619628906,287.1940612792969,291.2904357910156,297.3896484375,291.2873229980469,1.0,0.5454268455505371,1.0,1.0,0.3302900493144989,1.0,-3.084553003311157,2.219756603240967,0.8647965788841248,1.5226181745529177,0.0,0.0,0.0,93.27839660644533,98.0,4.601451396942139,-0.0,2162.819580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963160,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2901916503906,0.9543407559394836,0.308035284280777,0.2769623696804046,297.51837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2901916503906,0.9990000128746032,0.4013274908065796,0.3410871624946594,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2901916503906,0.9534741640090942,0.3072759807109833,0.21487458050251,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2901916503906,0.979947566986084,0.3339683413505554,0.315982848405838,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2901916503906,0.9649771451950072,0.3177905976772308,1.4280555248260498,291.2902526855469,291.1499938964844,288.946044921875,287.2066955566406,291.2948913574219,297.3941955566406,291.2906188964844,1.0,0.5474429726600647,1.0,1.0,0.3275642096996307,1.0,-3.094245672225952,2.234452962875366,0.8597926497459412,1.5349286794662476,0.0,0.0,0.0,93.98764038085938,118.0,6.834523677825928,-0.0,2184.011962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963220,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.298828125,0.9372191429138184,0.3103590309619903,0.2791736125946045,297.5248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.29888916015625,0.9990000128746032,0.4066759943962097,0.3608440160751343,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.298828125,0.9364209175109864,0.3096981346607208,0.2166557610034942,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2988586425781,0.9651309251785278,0.3366532027721405,0.3186390995979309,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.298828125,0.947512686252594,0.3192618787288666,1.435252070426941,291.2989196777344,291.1499938964844,289.0147705078125,287.2298889160156,291.3064880371094,297.3973999023437,291.2995300292969,1.0,0.5567337274551392,1.0,1.0,0.322112500667572,1.0,-3.134615659713745,2.2781217098236084,0.8564938306808472,1.5691598653793335,0.0,0.0,0.0,99.34137725830078,138.0,11.367015838623049,-0.0,2286.3359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963280,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.298828125,0.9372191429138184,0.3103590309619903,0.2791736125946045,297.5248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.29888916015625,0.9990000128746032,0.4066759943962097,0.3608440160751343,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.298828125,0.9364209175109864,0.3096981346607208,0.2166557610034942,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2988586425781,0.9651309251785278,0.3366532027721405,0.3186390995979309,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.298828125,0.947512686252594,0.3192618787288666,1.435252070426941,291.2989196777344,291.1499938964844,289.0147705078125,287.2298889160156,291.3064880371094,297.3973999023437,291.2995300292969,1.0,0.5567337274551392,1.0,1.0,0.322112500667572,1.0,-3.134615659713745,2.2781217098236084,0.8564938306808472,1.5691598653793335,0.0,0.0,0.0,99.34137725830078,138.0,11.367015838623049,-0.0,2286.3359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963340,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3109130859375,0.9000970125198364,0.3126319348812103,0.2815667688846588,297.50665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3110046386719,0.9889289736747742,0.4095981121063232,0.3876629769802093,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3109130859375,0.8995444774627686,0.3121075332164764,0.2186053991317749,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3109436035156,0.9276471734046936,0.3393290936946869,0.3215267360210418,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3109130859375,0.9083263278007508,0.3206841051578522,1.4434187412261963,291.31103515625,291.1499938964844,289.08502197265625,287.2505187988281,291.3187561035156,297.3894958496094,291.3116149902344,1.0,0.5705611705780029,1.0,1.0,0.3166608214378357,1.0,-3.1854045391082764,2.3290774822235107,0.8563269376754761,1.6090844869613647,0.0,0.0,0.0,110.5776596069336,158.0,15.091556549072266,-0.0,2443.029052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963400,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3109130859375,0.9000970125198364,0.3126319348812103,0.2815667688846588,297.50665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3110046386719,0.9889289736747742,0.4095981121063232,0.3876629769802093,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3109130859375,0.8995444774627686,0.3121075332164764,0.2186053991317749,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3109436035156,0.9276471734046936,0.3393290936946869,0.3215267360210418,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3109130859375,0.9083263278007508,0.3206841051578522,1.4434187412261963,291.31103515625,291.1499938964844,289.08502197265625,287.2505187988281,291.3187561035156,297.3894958496094,291.3116149902344,1.0,0.5705611705780029,1.0,1.0,0.3166608214378357,1.0,-3.1854045391082764,2.3290774822235107,0.8563269376754761,1.6090844869613647,0.0,0.0,0.0,110.5776596069336,158.0,15.091556549072266,-0.0,2443.029052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963460,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3171691894531,0.8530562520027161,0.3147121369838714,0.2841197550296783,297.4908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.31719970703125,0.9374246001243592,0.4125010967254638,0.3908709287643432,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3171691894531,0.8527107238769531,0.3143639862537384,0.2207061350345611,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.31719970703125,0.8764915466308594,0.341857373714447,0.3246238529682159,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3171691894531,0.8595066666603088,0.32190603017807,1.4523346424102783,291.3172302246094,291.141845703125,289.1565856933594,287.268798828125,291.3221130371094,297.3803100585937,291.3175048828125,1.0,0.5846714973449707,1.0,1.0,0.3103854358196258,1.0,-3.209301471710205,2.364724636077881,0.8445767164230347,1.6393030881881714,0.0,0.0,0.0,129.1658172607422,178.0,9.89004611968994,-0.0,2591.33935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963520,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3171691894531,0.8530562520027161,0.3147121369838714,0.2841197550296783,297.4908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.31719970703125,0.9374246001243592,0.4125010967254638,0.3908709287643432,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3171691894531,0.8527107238769531,0.3143639862537384,0.2207061350345611,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.31719970703125,0.8764915466308594,0.341857373714447,0.3246238529682159,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3171691894531,0.8595066666603088,0.32190603017807,1.4523346424102783,291.3172302246094,291.141845703125,289.1565856933594,287.268798828125,291.3221130371094,297.3803100585937,291.3175048828125,1.0,0.5846714973449707,1.0,1.0,0.3103854358196258,1.0,-3.209301471710205,2.364724636077881,0.8445767164230347,1.6393030881881714,0.0,0.0,0.0,129.1658172607422,178.0,9.89004611968994,-0.0,2591.33935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963580,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3230895996094,0.8208439350128174,0.3166841566562652,0.2865915298461914,297.4832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3231201171875,0.8961331248283386,0.4160458743572235,0.3948094546794891,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3230895996094,0.8206908106803894,0.3165508508682251,0.2227716594934463,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3230895996094,0.842205822467804,0.3443196713924408,0.3276775479316711,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3230895996094,0.8260450959205627,0.3230370283126831,1.460904240608215,291.3231506347656,291.0515441894531,289.2294006347656,287.2848815917969,291.3280639648437,297.3747863769531,291.323486328125,1.0,0.5990352630615234,1.0,1.0,0.304110050201416,1.0,-3.233469247817993,2.4008660316467285,0.8326031565666199,1.669973373413086,0.0,0.0,0.0,148.60557556152344,166.0,8.972028732299805,-0.0,2747.067626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963640,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3230895996094,0.8208439350128174,0.3166841566562652,0.2865915298461914,297.4832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3231201171875,0.8961331248283386,0.4160458743572235,0.3948094546794891,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3230895996094,0.8206908106803894,0.3165508508682251,0.2227716594934463,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3230895996094,0.842205822467804,0.3443196713924408,0.3276775479316711,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3230895996094,0.8260450959205627,0.3230370283126831,1.460904240608215,291.3231506347656,291.0515441894531,289.2294006347656,287.2848815917969,291.3280639648437,297.3747863769531,291.323486328125,1.0,0.5990352630615234,1.0,1.0,0.304110050201416,1.0,-3.233469247817993,2.4008660316467285,0.8326031565666199,1.669973373413086,0.0,0.0,0.0,148.60557556152344,166.0,8.972028732299805,-0.0,2747.067626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963700,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3266296386719,0.8154458403587341,0.3176417350769043,0.2876030206680298,297.4809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.32666015625,0.8901068568229675,0.4179258942604065,0.3967038989067077,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3266296386719,0.8153842687606812,0.3176261186599731,0.2236382216215133,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3266296386719,0.8367961049079895,0.3455321788787842,0.3289797008037567,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3266296386719,0.820334255695343,0.3235780596733093,1.4640949964523315,291.3266906738281,291.0058898925781,289.2662353515625,287.29217529296875,291.3316345214844,297.3727111816406,291.3270263671875,1.0,0.6022824048995972,1.0,1.0,0.3009723424911499,1.0,-3.243414640426636,2.4175384044647217,0.8258763551712036,1.6844710111618042,0.0,0.0,0.0,153.0426788330078,166.0,9.332030296325684,-0.0,2792.0966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963760,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.323486328125,0.8145556449890137,0.3185916841030121,0.2884978055953979,297.4791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233642578125,0.889519453048706,0.419847309589386,0.398533433675766,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.323486328125,0.8145908117294312,0.3186993598937988,0.2244174629449844,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3234558105469,0.8360268473625183,0.3467409312725067,0.3301622271537781,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.323486328125,0.8191132545471191,0.3241124153137207,1.4667026996612549,291.3233337402344,290.9598999023437,289.3033142089844,287.29901123046875,291.318359375,297.3709411621094,291.3226623535156,1.0,0.6041218638420105,1.0,1.0,0.2953943610191345,1.0,-3.252187490463257,2.4406466484069824,0.8115408420562744,1.705585479736328,0.0,0.0,0.0,154.53207397460938,154.0,-2.524027109146118,-0.0,2818.63330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963820,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3016052246094,0.8202770948410034,0.3203719556331634,0.2900175452232361,297.4757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.30145263671875,0.8973675966262817,0.4236704111099243,0.4020189344882965,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3016052246094,0.8205267786979675,0.3207640945911407,0.2257884591817855,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3015441894531,0.8421614170074463,0.3490760624408722,0.3322717845439911,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3016052246094,0.8241413831710815,0.3250934481620788,1.4706791639328003,291.3013916015625,290.8670349121094,289.3782043457031,287.3113708496094,291.28961181640625,297.3671875,291.3005676269531,1.0,0.6046987771987915,1.0,1.0,0.2842383682727813,1.0,-3.2671775817871094,2.4862239360809326,0.7809536457061768,1.7477474212646484,0.0,0.0,0.0,152.37969970703125,142.0,-22.554676055908203,-0.0,2838.130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963880,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3016052246094,0.8202770948410034,0.3203719556331634,0.2900175452232361,297.4757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.30145263671875,0.8973675966262817,0.4236704111099243,0.4020189344882965,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3016052246094,0.8205267786979675,0.3207640945911407,0.2257884591817855,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3015441894531,0.8421614170074463,0.3490760624408722,0.3322717845439911,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3016052246094,0.8241413831710815,0.3250934481620788,1.4706791639328003,291.3013916015625,290.8670349121094,289.3782043457031,287.3113708496094,291.28961181640625,297.3671875,291.3005676269531,1.0,0.6046987771987915,1.0,1.0,0.2842383682727813,1.0,-3.2671775817871094,2.4862239360809326,0.7809536457061768,1.7477474212646484,0.0,0.0,0.0,152.37969970703125,142.0,-22.554676055908203,-0.0,2838.130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963940,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2774963378906,0.832782506942749,0.3220253586769104,0.2912576198577881,297.47222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27734375,0.9143410921096802,0.4274433553218841,0.4052965939044952,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2774963378906,0.8332837224006653,0.3227409720420837,0.2269716113805771,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2774353027344,0.8557766079902649,0.3513196110725403,0.3341244161128998,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2774963378906,0.8360735774040222,0.3259729146957397,1.4733959436416626,291.2772827148437,290.77313232421875,289.45391845703125,287.3221740722656,291.2631530761719,297.3631591796875,291.27642822265625,1.0,0.6026463508605957,1.0,1.0,0.2730824053287506,1.0,-3.279530763626098,2.530055284500122,0.7494754195213318,1.7887367010116575,0.0,0.0,0.0,145.9617462158203,130.0,-30.328325271606445,-0.0,2828.35693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964000,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2774963378906,0.832782506942749,0.3220253586769104,0.2912576198577881,297.47222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27734375,0.9143410921096802,0.4274433553218841,0.4052965939044952,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2774963378906,0.8332837224006653,0.3227409720420837,0.2269716113805771,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2774353027344,0.8557766079902649,0.3513196110725403,0.3341244161128998,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2774963378906,0.8360735774040222,0.3259729146957397,1.4733959436416626,291.2772827148437,290.77313232421875,289.45391845703125,287.3221740722656,291.2631530761719,297.3631591796875,291.27642822265625,1.0,0.6026463508605957,1.0,1.0,0.2730824053287506,1.0,-3.279530763626098,2.530055284500122,0.7494754195213318,1.7887367010116575,0.0,0.0,0.0,145.9617462158203,130.0,-30.328325271606445,-0.0,2828.35693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964060,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2183837890625,0.8512241840362549,0.3234806954860687,0.2922761142253876,297.4677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2179260253906,0.9406334757804872,0.4310739040374756,0.408393919467926,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2183837890625,0.8520544171333313,0.3245716691017151,0.2280122935771942,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2182312011719,0.876150369644165,0.3534170389175415,0.3357821106910705,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2183532714844,0.8540807366371155,0.3266993165016174,1.475149631500244,291.2177429199219,290.6783447265625,289.5303649902344,287.3316345214844,291.1794128417969,297.3581237792969,291.21502685546875,1.0,0.5990777611732483,1.0,1.0,0.2535037696361542,1.0,-3.2898378372192383,2.597890138626098,0.6919476985931396,1.8541027307510376,0.0,0.0,0.0,137.18955993652344,118.0,-73.68199157714844,-0.0,2801.149658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964120,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2183837890625,0.8512241840362549,0.3234806954860687,0.2922761142253876,297.4677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2179260253906,0.9406334757804872,0.4310739040374756,0.408393919467926,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2183837890625,0.8520544171333313,0.3245716691017151,0.2280122935771942,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2182312011719,0.876150369644165,0.3534170389175415,0.3357821106910705,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2183532714844,0.8540807366371155,0.3266993165016174,1.475149631500244,291.2177429199219,290.6783447265625,289.5303649902344,287.3316345214844,291.1794128417969,297.3581237792969,291.21502685546875,1.0,0.5990777611732483,1.0,1.0,0.2535037696361542,1.0,-3.2898378372192383,2.597890138626098,0.6919476985931396,1.8541027307510376,0.0,0.0,0.0,137.18955993652344,118.0,-73.68199157714844,-0.0,2801.149658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964180,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.8759719133377075,0.3245674073696136,0.2929410934448242,297.4607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14276123046875,0.9714857339859008,0.4343869090080261,0.411172091960907,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.8772568106651306,0.3261077404022217,0.2288305759429931,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430969238281,0.9030166864395142,0.3552239835262298,0.3371434509754181,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.8784356713294983,0.3271268010139465,1.4754693508148191,291.1426086425781,290.5827941894531,289.607421875,287.3399658203125,291.0975952148437,297.3506164550781,291.1398010253906,1.0,0.5944905281066895,1.0,1.0,0.2339251339435577,1.0,-3.2969889640808105,2.6635289192199707,0.6334600448608398,1.917986869812012,0.0,0.0,0.0,127.32349395751952,106.0,-95.38526153564452,-0.0,2761.024658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964240,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.8759719133377075,0.3245674073696136,0.2929410934448242,297.4607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14276123046875,0.9714857339859008,0.4343869090080261,0.411172091960907,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.8772568106651306,0.3261077404022217,0.2288305759429931,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430969238281,0.9030166864395142,0.3552239835262298,0.3371434509754181,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.8784356713294983,0.3271268010139465,1.4754693508148191,291.1426086425781,290.5827941894531,289.607421875,287.3399658203125,291.0975952148437,297.3506164550781,291.1398010253906,1.0,0.5944905281066895,1.0,1.0,0.2339251339435577,1.0,-3.2969889640808105,2.6635289192199707,0.6334600448608398,1.917986869812012,0.0,0.0,0.0,127.32349395751952,106.0,-95.38526153564452,-0.0,2761.024658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964300,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1055603027344,0.8913239240646362,0.3250066936016083,0.2931630611419678,297.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1050720214844,0.9870736002922058,0.4359488487243652,0.4124564528465271,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1055603027344,0.8928670287132263,0.32678884267807,0.2291677147150039,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053771972656,0.9205607771873474,0.3560393154621124,0.3377263247966766,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10552978515625,0.8935603499412537,0.3272459506988525,1.4751394987106323,291.1049194335937,290.5348205566406,289.6461181640625,287.34381103515625,291.0589294433594,297.3463134765625,291.1021423339844,1.0,0.5919132232666016,1.0,1.0,0.2241358160972595,1.0,-3.299512386322021,2.695127010345459,0.6043853759765625,1.9489381313323968,0.0,0.0,0.0,122.13668823242188,106.0,-99.5834503173828,-0.0,2737.279052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964360,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0647277832031,0.9078643918037416,0.3253833949565887,0.2933428585529327,297.4522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06414794921875,0.9990000128746032,0.4374650716781616,0.4117823541164398,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.064697265625,0.9097891449928284,0.327416330575943,0.2294784635305404,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06451416015625,0.940057635307312,0.356799840927124,0.3382723331451416,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.064697265625,0.909973680973053,0.3273057341575622,1.4746140241622925,291.06396484375,290.4866943359375,289.6849060058594,287.3474426269531,291.0118103027344,297.3417053222656,291.0606384277344,1.0,0.5890915989875793,1.0,1.0,0.2127412855625152,1.0,-3.2997641563415527,2.729062557220459,0.5707014799118042,1.9829673767089844,0.0,0.0,0.0,117.16912078857422,94.0,-108.06646728515624,-0.0,2709.694580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964420,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.97540283203125,0.9306561350822448,0.3258362114429474,0.2936297953128814,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9749450683594,0.9990000128746032,0.4417823851108551,0.3864740431308746,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9753723144531,0.9333226084709167,0.3284043967723846,0.2300659716129303,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9751892089844,0.96325021982193,0.3580520451068878,0.3393166661262512,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9753723144531,0.9322715401649476,0.3271523416042328,1.4732964038848877,290.9746398925781,290.3901672363281,289.76275634765625,287.354248046875,290.918212890625,297.3359375,290.9712219238281,1.0,0.5809852480888367,1.0,1.0,0.1899522542953491,1.0,-3.269638776779175,2.771841526031494,0.4977972209453583,2.0325584411621094,0.0,0.0,0.0,110.4853057861328,97.0,-119.60620880126952,-0.0,2611.375244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964480,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.97540283203125,0.9306561350822448,0.3258362114429474,0.2936297953128814,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9749450683594,0.9990000128746032,0.4417823851108551,0.3864740431308746,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9753723144531,0.9333226084709167,0.3284043967723846,0.2300659716129303,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9751892089844,0.96325021982193,0.3580520451068878,0.3393166661262512,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9753723144531,0.9322715401649476,0.3271523416042328,1.4732964038848877,290.9746398925781,290.3901672363281,289.76275634765625,287.354248046875,290.918212890625,297.3359375,290.9712219238281,1.0,0.5809852480888367,1.0,1.0,0.1899522542953491,1.0,-3.269638776779175,2.771841526031494,0.4977972209453583,2.0325584411621094,0.0,0.0,0.0,110.4853057861328,97.0,-119.60620880126952,-0.0,2611.375244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964540,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8915710449219,0.9458057284355164,0.3261239528656006,0.2937973737716675,297.4766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8912353515625,0.9990000128746032,0.4476313889026642,0.3707550764083862,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8915405273437,0.949001133441925,0.3292605280876159,0.2305860519409179,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8913879394531,0.9771822094917296,0.3591664433479309,0.3402650058269501,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8915710449219,0.9467714428901672,0.3268811702728271,1.471583604812622,290.89093017578125,290.2933959960937,289.8408203125,287.36065673828125,290.83843994140625,297.3373413085937,290.8879089355469,1.0,0.5764675140380859,1.0,1.0,0.1671632081270218,1.0,-3.2506353855133057,2.8189446926116943,0.4316907227039337,2.083392858505249,0.0,0.0,0.0,106.5113754272461,115.0,-115.65540313720705,-0.0,2551.51416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964600,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8915710449219,0.9458057284355164,0.3261239528656006,0.2937973737716675,297.4766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8912353515625,0.9990000128746032,0.4476313889026642,0.3707550764083862,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8915405273437,0.949001133441925,0.3292605280876159,0.2305860519409179,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8913879394531,0.9771822094917296,0.3591664433479309,0.3402650058269501,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8915710449219,0.9467714428901672,0.3268811702728271,1.471583604812622,290.89093017578125,290.2933959960937,289.8408203125,287.36065673828125,290.83843994140625,297.3373413085937,290.8879089355469,1.0,0.5764675140380859,1.0,1.0,0.1671632081270218,1.0,-3.2506353855133057,2.8189446926116943,0.4316907227039337,2.083392858505249,0.0,0.0,0.0,106.5113754272461,115.0,-115.65540313720705,-0.0,2551.51416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964660,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.77154541015625,0.9384527206420898,0.3262473344802856,0.2940322756767273,297.485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.77069091796875,0.9990000128746032,0.4527016580104828,0.3787522912025451,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.771484375,0.9423470497131348,0.3300011456012726,0.2311839759349823,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7711181640625,0.9716060757637024,0.3601644933223724,0.3413145244121551,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.77154541015625,0.9388704299926758,0.3265155851840973,1.470455527305603,290.77001953125,290.1965026855469,289.9189453125,287.366943359375,290.6737670898437,297.33612060546875,290.7629699707031,1.0,0.5798254013061523,1.0,1.0,0.1433942466974258,1.0,-3.2611188888549805,2.9314186573028564,0.3297003805637359,2.192591905593872,0.0,0.0,0.0,108.61590576171876,133.0,-172.85702514648438,-0.0,2585.012451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964720,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.77154541015625,0.9384527206420898,0.3262473344802856,0.2940322756767273,297.485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.77069091796875,0.9990000128746032,0.4527016580104828,0.3787522912025451,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.771484375,0.9423470497131348,0.3300011456012726,0.2311839759349823,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7711181640625,0.9716060757637024,0.3601644933223724,0.3413145244121551,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.77154541015625,0.9388704299926758,0.3265155851840973,1.470455527305603,290.77001953125,290.1965026855469,289.9189453125,287.366943359375,290.6737670898437,297.33612060546875,290.7629699707031,1.0,0.5798254013061523,1.0,1.0,0.1433942466974258,1.0,-3.2611188888549805,2.9314186573028564,0.3297003805637359,2.192591905593872,0.0,0.0,0.0,108.61590576171876,133.0,-172.85702514648438,-0.0,2585.012451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964780,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5400695800781,0.9136167764663696,0.3254895210266113,0.2938098907470703,297.4615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5385437011719,0.9990000128746032,0.4545532464981079,0.4056425094604492,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5399780273437,0.9181820154190063,0.3300295174121856,0.2315232753753662,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5394592285156,0.949474573135376,0.3604763448238373,0.3420328199863434,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5400695800781,0.9136571288108826,0.325468897819519,1.4678127765655518,290.53790283203125,290.09967041015625,289.9970397949219,287.3733215332031,290.39813232421875,297.3177490234375,290.5286560058594,1.0,0.5884502530097961,1.0,1.0,0.1196252927184104,1.0,-3.291268825531006,3.1131045818328857,0.1781642287969589,2.3666679859161377,0.0,0.0,0.0,115.68062591552734,136.0,-285.2247619628906,-0.0,2687.120361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964840,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5400695800781,0.9136167764663696,0.3254895210266113,0.2938098907470703,297.4615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5385437011719,0.9990000128746032,0.4545532464981079,0.4056425094604492,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5399780273437,0.9181820154190063,0.3300295174121856,0.2315232753753662,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5394592285156,0.949474573135376,0.3604763448238373,0.3420328199863434,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5400695800781,0.9136571288108826,0.325468897819519,1.4678127765655518,290.53790283203125,290.09967041015625,289.9970397949219,287.3733215332031,290.39813232421875,297.3177490234375,290.5286560058594,1.0,0.5884502530097961,1.0,1.0,0.1196252927184104,1.0,-3.291268825531006,3.1131045818328857,0.1781642287969589,2.3666679859161377,0.0,0.0,0.0,115.68062591552734,136.0,-285.2247619628906,-0.0,2687.120361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964900,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4205627441406,0.9024473428726196,0.3246935307979584,0.2933274209499359,297.4367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4190673828125,0.9990000128746032,0.4541024267673492,0.4189619719982147,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.42047119140625,0.9070280194282532,0.329683244228363,0.2314502447843551,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4200134277344,0.9380003809928894,0.3602779805660248,0.3420721888542175,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4205627441406,0.9023823142051696,0.3245723247528076,1.4649242162704468,290.41864013671875,290.05133056640625,290.0360107421875,287.37664794921875,290.2828063964844,297.3009948730469,290.4105834960937,1.0,0.5919150114059448,1.0,1.0,0.1077408194541931,1.0,-3.303212881088257,3.192575693130493,0.1106373220682144,2.443392753601074,0.0,0.0,0.0,119.2126007080078,136.0,-301.82684326171875,-0.0,2732.264404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964960,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.33544921875,0.8915432095527649,0.3237664103507995,0.2926674783229828,297.4085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.33453369140625,0.99821138381958,0.4531449973583221,0.4298001825809479,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3353881835937,0.8963886499404907,0.3292058706283569,0.2312514185905456,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.33514404296875,0.9258744716644288,0.3599432706832886,0.3419403731822967,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.33544921875,0.8913741707801819,0.3235128819942474,1.4611270427703855,290.3343505859375,290.0030822753906,290.074951171875,287.3800964355469,290.232666015625,297.2821350097656,290.329833984375,1.0,0.5949028730392456,1.0,1.0,0.0991217195987701,1.0,-3.310694932937622,3.238842248916626,0.0718525350093841,2.488155126571656,0.0,0.0,0.0,122.81195068359376,139.0,-260.2257995605469,-0.0,2768.357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965020,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2573547363281,0.864683210849762,0.322139710187912,0.2914919555187225,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2570495605469,0.9741132855415344,0.4521453976631164,0.4288820326328277,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2573547363281,0.8699787259101868,0.3283464908599853,0.2308964729309082,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2572631835937,0.896754801273346,0.3593260645866394,0.3416991829872131,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2573547363281,0.8641735315322876,0.3214151263236999,1.4534820318222046,290.2569885253906,289.9100036621094,290.1499938964844,287.38726806640625,290.2064819335937,297.2522277832031,290.2554931640625,1.0,0.5980710387229919,1.0,1.0,0.082452118396759,1.0,-3.298102140426636,3.271808385848999,0.0262936949729919,2.523902654647827,0.0,0.0,0.0,131.74966430664062,139.0,-146.69517517089844,-0.0,2792.890869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965080,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.256103515625,0.8640374541282654,0.3220946490764618,0.2914562225341797,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2558288574219,0.9734570384025574,0.4521436095237732,0.4288763701915741,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.256103515625,0.8693453073501587,0.3283249139785766,0.2308859378099441,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2560119628906,0.896094024181366,0.35931196808815,0.3416923284530639,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.256103515625,0.8635124564170837,0.3213493525981903,1.4532209634780884,290.2557678222656,289.9068298339844,290.1525573730469,287.38751220703125,290.2068786621094,297.25146484375,290.2543640136719,1.0,0.5981500744819641,1.0,1.0,0.0818835198879242,1.0,-3.2977170944213867,3.272407531738281,0.0253095086663961,2.524582624435425,0.0,0.0,0.0,131.98744201660156,142.0,-142.8983154296875,-0.0,2793.430419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
