time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11965140,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2498474121094,0.8494968414306641,0.3210979104042053,0.290631890296936,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.25,0.9579549431800842,0.4527899324893951,0.4293839335441589,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2498779296875,0.8551400303840637,0.3279709219932556,0.230716124176979,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2499084472656,0.8811416625976562,0.3591687977313995,0.3416692018508911,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2498474121094,0.84842848777771,0.3196272850036621,1.4460920095443726,290.2500305175781,289.8111267089844,290.229736328125,287.3959045410156,290.2439270019531,297.2352905273437,290.25079345703125,1.0,0.6001109480857849,1.0,1.0,0.0646453201770782,1.0,-3.2885258197784424,3.281424760818481,0.0071012466214597,2.535524845123291,0.0,0.0,0.0,137.76910400390625,145.0,-40.48022079467773,-0.0,2806.81494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965200,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2498474121094,0.8494968414306641,0.3210979104042053,0.290631890296936,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.25,0.9579549431800842,0.4527899324893951,0.4293839335441589,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2498779296875,0.8551400303840637,0.3279709219932556,0.230716124176979,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2499084472656,0.8811416625976562,0.3591687977313995,0.3416692018508911,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2498474121094,0.84842848777771,0.3196272850036621,1.4460920095443726,290.2500305175781,289.8111267089844,290.229736328125,287.3959045410156,290.2439270019531,297.2352905273437,290.25079345703125,1.0,0.6001109480857849,1.0,1.0,0.0646453201770782,1.0,-3.2885258197784424,3.281424760818481,0.0071012466214597,2.535524845123291,0.0,0.0,0.0,137.76910400390625,145.0,-40.48022079467773,-0.0,2806.81494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965260,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.287841796875,0.8414106369018555,0.320805162191391,0.2903638482093811,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2882080078125,0.949158787727356,0.4545200765132904,0.4309332072734833,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2878723144531,0.8473623394966125,0.3282230496406555,0.2309005111455917,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2879638671875,0.8728700876235962,0.3596108555793762,0.3421011865139007,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2878112792969,0.8396984338760376,0.3184927999973297,1.4410895109176636,290.28826904296875,289.7160949707031,290.3063659667969,287.4055480957031,290.30914306640625,297.2293701171875,290.2901916503906,1.0,0.6017319560050964,1.0,1.0,0.0491760931909084,1.0,-3.284785747528076,3.282902956008911,0.0018828035099431,2.537750482559204,0.0,0.0,0.0,141.5607452392578,148.0,29.19404411315918,-0.0,2820.28857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965320,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.287841796875,0.8414106369018555,0.320805162191391,0.2903638482093811,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2882080078125,0.949158787727356,0.4545200765132904,0.4309332072734833,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2878723144531,0.8473623394966125,0.3282230496406555,0.2309005111455917,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2879638671875,0.8728700876235962,0.3596108555793762,0.3421011865139007,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2878112792969,0.8396984338760376,0.3184927999973297,1.4410895109176636,290.28826904296875,289.7160949707031,290.3063659667969,287.4055480957031,290.30914306640625,297.2293701171875,290.2901916503906,1.0,0.6017319560050964,1.0,1.0,0.0491760931909084,1.0,-3.284785747528076,3.282902956008911,0.0018828035099431,2.537750482559204,0.0,0.0,0.0,141.5607452392578,148.0,29.19404411315918,-0.0,2820.28857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965380,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3463134765625,0.8365951180458069,0.3210732936859131,0.2905889749526977,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3468017578125,0.9442799091339112,0.4569849669933319,0.4331974387168884,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.34637451171875,0.8428587317466736,0.3289970159530639,0.2314313352108001,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.34649658203125,0.8680670857429504,0.3605685830116272,0.3429929912090301,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3463134765625,0.8342128992080688,0.3179000914096832,1.4383668899536133,290.3468933105469,289.6219177246094,290.38232421875,287.416748046875,290.3819274902344,297.2302551269531,290.34930419921875,1.0,0.6034955978393555,1.0,1.0,0.0337068662047386,1.0,-3.286210536956787,3.2857859134674072,0.0004246127209626,2.5402448177337646,0.0,0.0,0.0,144.33566284179688,151.0,67.81338500976562,-0.0,2838.86083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965440,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3463134765625,0.8365951180458069,0.3210732936859131,0.2905889749526977,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3468017578125,0.9442799091339112,0.4569849669933319,0.4331974387168884,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.34637451171875,0.8428587317466736,0.3289970159530639,0.2314313352108001,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.34649658203125,0.8680670857429504,0.3605685830116272,0.3429929912090301,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3463134765625,0.8342128992080688,0.3179000914096832,1.4383668899536133,290.3468933105469,289.6219177246094,290.38232421875,287.416748046875,290.3819274902344,297.2302551269531,290.34930419921875,1.0,0.6034955978393555,1.0,1.0,0.0337068662047386,1.0,-3.286210536956787,3.2857859134674072,0.0004246127209626,2.5402448177337646,0.0,0.0,0.0,144.33566284179688,151.0,67.81338500976562,-0.0,2838.86083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965500,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3794250488281,0.8348554372787476,0.3213650286197662,0.290846586227417,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.37994384765625,0.9426792860031128,0.4584161043167114,0.4345254600048065,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.37945556640625,0.8412799835205078,0.3295402228832245,0.2318061590194702,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3796081542969,0.8663821220397949,0.3612039685249328,0.3435865938663482,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.37939453125,0.8321447968482971,0.3177723884582519,1.4377597570419312,290.3800048828125,289.5752258300781,290.41998291015625,287.4230041503906,290.41912841796875,297.2323913574219,290.382568359375,1.0,0.6044961214065552,1.0,1.0,0.0259722508490085,1.0,-3.2885496616363525,3.288360118865967,0.0001895376335596,2.5422654151916504,0.0,0.0,0.0,145.5420684814453,151.0,79.22581481933594,-0.0,2850.56298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965560,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4139099121094,0.8333808183670044,0.3217379748821258,0.291180670261383,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4144592285156,0.9414148926734924,0.4599496126174927,0.435955286026001,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4139709472656,0.8399706482887268,0.3301678597927093,0.2322417050600052,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.41412353515625,0.8649835586547852,0.3619245588779449,0.3442628979682922,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4139099121094,0.8303507566452026,0.3177377581596374,1.4375810623168943,290.41455078125,289.5287475585937,290.4574584960937,287.4297790527344,290.4563903808594,297.2352905273437,290.41717529296875,1.0,0.6055876016616821,1.0,1.0,0.0207778010517358,1.0,-3.2917909622192383,3.291685104370117,0.000105886174424,2.544837951660156,0.0,0.0,0.0,146.69580078125,154.0,87.15898895263672,-0.0,2863.892333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965620,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.485107421875,0.8309229016304016,0.3226785361766815,0.2920341491699219,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.48565673828125,0.9395066499710084,0.4632664620876312,0.439064085483551,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.48516845703125,0.837857186794281,0.3316336870193481,0.2332665026187896,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4853210449219,0.8627216815948486,0.3635795414447784,0.3458262085914612,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4850769042969,0.827286958694458,0.3179032504558563,1.4383232593536377,290.4857482910156,289.436767578125,290.5316467285156,287.44500732421875,290.53045654296875,297.2427062988281,290.48846435546875,1.0,0.6080477833747864,1.0,1.0,0.0103889005258679,1.0,-3.3005576133728027,3.300525188446045,3.238767749280669e-05,2.551666021347046,0.0,0.0,0.0,148.9597930908203,157.0,95.89928436279295,-0.0,2895.239501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965680,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.485107421875,0.8309229016304016,0.3226785361766815,0.2920341491699219,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.48565673828125,0.9395066499710084,0.4632664620876312,0.439064085483551,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.48516845703125,0.837857186794281,0.3316336870193481,0.2332665026187896,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4853210449219,0.8627216815948486,0.3635795414447784,0.3458262085914612,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4850769042969,0.827286958694458,0.3179032504558563,1.4383232593536377,290.4857482910156,289.436767578125,290.5316467285156,287.44500732421875,290.53045654296875,297.2427062988281,290.48846435546875,1.0,0.6080477833747864,1.0,1.0,0.0103889005258679,1.0,-3.3005576133728027,3.300525188446045,3.238767749280669e-05,2.551666021347046,0.0,0.0,0.0,148.9597930908203,157.0,95.89928436279295,-0.0,2895.239501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965740,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.55731201171875,0.8288233280181885,0.323818564414978,0.2930775284767151,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5578918457031,0.938042163848877,0.4668441712856293,0.4424331784248352,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.557373046875,0.8361204862594604,0.3333241641521454,0.234455794095993,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5575256347656,0.8608552813529968,0.3654608726501465,0.3476149141788482,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5572814941406,0.8246241211891174,0.3183171451091766,1.4402425289154053,290.5579528808594,289.3460693359375,290.6047668457031,287.4627380371094,290.60357666015625,297.2514343261719,290.5606689453125,1.0,0.6108484268188477,1.0,1.0,0.0,1.0,-3.311750650405884,3.311741352081299,9.201751709042584e-06,2.560331106185913,0.0,0.0,0.0,151.2681427001953,160.0,99.2470703125,-0.0,2932.197021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965800,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.55731201171875,0.8288233280181885,0.323818564414978,0.2930775284767151,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5578918457031,0.938042163848877,0.4668441712856293,0.4424331784248352,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.557373046875,0.8361204862594604,0.3333241641521454,0.234455794095993,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5575256347656,0.8608552813529968,0.3654608726501465,0.3476149141788482,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5572814941406,0.8246241211891174,0.3183171451091766,1.4402425289154053,290.5579528808594,289.3460693359375,290.6047668457031,287.4627380371094,290.60357666015625,297.2514343261719,290.5606689453125,1.0,0.6108484268188477,1.0,1.0,0.0,1.0,-3.311750650405884,3.311741352081299,9.201751709042584e-06,2.560331106185913,0.0,0.0,0.0,151.2681427001953,160.0,99.2470703125,-0.0,2932.197021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965860,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6293640136719,0.826920211315155,0.3251183629035949,0.2942706942558288,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6299133300781,0.93680602312088,0.4706263542175293,0.4460048377513885,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6294250488281,0.8345968723297119,0.3351991176605224,0.2357789576053619,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.62957763671875,0.8592038750648499,0.3675190806388855,0.3495798110961914,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6293334960937,0.8221875429153442,0.3189230561256408,1.4430739879608154,290.6299743652344,289.2568664550781,290.6767272949219,287.4833068847656,290.675537109375,297.2608337402344,290.6326904296875,1.0,0.613941490650177,1.0,1.0,0.0,1.0,-3.324838161468506,3.324829339981079,8.894100574252661e-06,2.570444345474243,0.0,0.0,0.0,153.66607666015625,163.0,99.96367645263672,-0.0,2973.9951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965920,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6293640136719,0.826920211315155,0.3251183629035949,0.2942706942558288,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6299133300781,0.93680602312088,0.4706263542175293,0.4460048377513885,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6294250488281,0.8345968723297119,0.3351991176605224,0.2357789576053619,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.62957763671875,0.8592038750648499,0.3675190806388855,0.3495798110961914,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6293334960937,0.8221875429153442,0.3189230561256408,1.4430739879608154,290.6299743652344,289.2568664550781,290.6767272949219,287.4833068847656,290.675537109375,297.2608337402344,290.6326904296875,1.0,0.613941490650177,1.0,1.0,0.0,1.0,-3.324838161468506,3.324829339981079,8.894100574252661e-06,2.570444345474243,0.0,0.0,0.0,153.66607666015625,163.0,99.96367645263672,-0.0,2973.9951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965980,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7006225585937,0.8251599669456482,0.3265551328659057,0.2955919504165649,297.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.701171875,0.9357268810272216,0.4745810627937317,0.4497457146644592,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7006530761719,0.8332306146621704,0.3372338712215423,0.2372179329395294,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7008056640625,0.8577043414115906,0.3697242438793182,0.3516901731491089,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7005615234375,0.8199108242988586,0.319685697555542,1.4466463327407837,290.70123291015625,289.1693115234375,290.7473449707031,287.50701904296875,290.7461853027344,297.2705993652344,290.7038879394531,1.0,0.6172834038734436,1.0,1.0,0.0,1.0,-3.339488983154297,3.339479923248291,8.972638170234859e-06,2.5817694664001465,0.0,0.0,0.0,156.15733337402344,166.0,99.31576538085938,-0.0,3020.04638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966040,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7006225585937,0.8251599669456482,0.3265551328659057,0.2955919504165649,297.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.701171875,0.9357268810272216,0.4745810627937317,0.4497457146644592,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7006530761719,0.8332306146621704,0.3372338712215423,0.2372179329395294,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7008056640625,0.8577043414115906,0.3697242438793182,0.3516901731491089,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7005615234375,0.8199108242988586,0.319685697555542,1.4466463327407837,290.70123291015625,289.1693115234375,290.7473449707031,287.50701904296875,290.7461853027344,297.2705993652344,290.7038879394531,1.0,0.6172834038734436,1.0,1.0,0.0,1.0,-3.339488983154297,3.339479923248291,8.972638170234859e-06,2.5817694664001465,0.0,0.0,0.0,156.15733337402344,166.0,99.31576538085938,-0.0,3020.04638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966100,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7358093261719,0.8243272304534912,0.3273191452026367,0.2962949573993683,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7363586425781,0.9352391958236694,0.4766157865524292,0.4516719281673431,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7358703613281,0.8325997591018677,0.338304728269577,0.2379759699106216,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.73602294921875,0.8570044040679932,0.3708749115467071,0.3527925312519073,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7357788085937,0.8188235759735107,0.3201174437999725,1.4486689567565918,290.7364196777344,289.1261901855469,290.7821044921875,287.5201721191406,290.7809753417969,297.2755126953125,290.7390441894531,1.0,0.6190348267555237,1.0,1.0,0.0,1.0,-3.347319841384888,3.347310781478882,9.014767783810385e-06,2.5878233909606934,0.0,0.0,0.0,157.43453979492188,166.0,98.69259643554688,-0.0,3044.503662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966160,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.77069091796875,0.8235256671905518,0.3281111121177673,0.2970238029956817,297.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.771240234375,0.9347861409187316,0.4786857664585113,0.4536322057247162,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.770751953125,0.8320029377937317,0.3394085168838501,0.2387576103210449,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7709045410156,0.856336772441864,0.3720547258853912,0.3539233207702636,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7706604003906,0.8177686929702759,0.320579320192337,1.4508318901062012,290.77130126953125,289.0835266113281,290.8164978027344,287.53424072265625,290.8153991699219,297.28045654296875,290.7738952636719,1.0,0.6208337545394897,1.0,1.0,0.0,1.0,-3.355454444885254,3.355445384979248,9.0586363512557e-06,2.5941123962402344,0.0,0.0,0.0,158.73001098632812,169.0,97.9351043701172,-0.0,3069.842041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966220,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8093566894531,0.822664737701416,0.3290296196937561,0.2978690564632416,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8099060058594,0.9343204498291016,0.4810440242290497,0.4558659493923187,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8094177246094,0.8313747644424438,0.3406820297241211,0.2396595925092697,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8095397949219,0.8556274175643921,0.3734087646007538,0.3552214503288269,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.809326171875,0.8166249990463257,0.3211300373077392,1.4534090757369995,290.8099365234375,289.0363464355469,290.85455322265625,287.5511474609375,290.8534545898437,297.28594970703125,290.8125,1.0,0.6229005455970764,1.0,1.0,0.0,1.0,-3.3649020195007324,3.3648929595947266,9.10971994017018e-06,2.60141658782959,0.0,0.0,0.0,160.2003173828125,169.0,96.96346282958984,-0.0,3099.215576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966280,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8393859863281,0.8220158219337463,0.3297730088233948,0.2985531389713287,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8399353027344,0.9339863061904908,0.482924610376358,0.4576475322246551,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8394470214844,0.8309109807014465,0.3417085409164428,0.2403866797685623,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.839599609375,0.8550986647605896,0.3744950592517853,0.3562630414962768,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.83935546875,0.8157541155815125,0.321585476398468,1.4555388689041138,290.8399658203125,288.99969482421875,290.88409423828125,287.5653076171875,290.8830261230469,297.2902526855469,290.8424987792969,1.0,0.624559223651886,1.0,1.0,0.0,1.0,-3.372555732727051,3.372546434402466,9.151206540991552e-06,2.6073334217071533,0.0,0.0,0.0,161.3678436279297,172.0,96.12417602539062,-0.0,3122.986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966340,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9065246582031,0.8206310272216797,0.3315296471118927,0.3001696467399597,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.90704345703125,0.9333329796791076,0.4872865974903106,0.4617803394794464,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.90655517578125,0.8299553394317627,0.3441240191459656,0.2420974671840667,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9067077636719,0.8539909720420837,0.3770346045494079,0.3586982190608978,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9064636230469,0.8138654232025146,0.3226917386054992,1.4607053995132446,290.9070739746094,288.9179992675781,290.95001220703125,287.6005249023437,290.9489440917969,297.2999572753906,290.9095458984375,1.0,0.6284353733062744,1.0,1.0,0.0,1.0,-3.390669345855713,3.390660047531128,9.249768481822684e-06,2.6213362216949463,0.0,0.0,0.0,164.05685424804688,175.0,94.02113342285156,-0.0,3179.211669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966400,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9065246582031,0.8206310272216797,0.3315296471118927,0.3001696467399597,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.90704345703125,0.9333329796791076,0.4872865974903106,0.4617803394794464,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.90655517578125,0.8299553394317627,0.3441240191459656,0.2420974671840667,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9067077636719,0.8539909720420837,0.3770346045494079,0.3586982190608978,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9064636230469,0.8138654232025146,0.3226917386054992,1.4607053995132446,290.9070739746094,288.9179992675781,290.95001220703125,287.6005249023437,290.9489440917969,297.2999572753906,290.9095458984375,1.0,0.6284353733062744,1.0,1.0,0.0,1.0,-3.390669345855713,3.390660047531128,9.249768481822684e-06,2.6213362216949463,0.0,0.0,0.0,164.05685424804688,175.0,94.02113342285156,-0.0,3179.211669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966460,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9723815917969,0.8139126896858215,0.3311477899551391,0.3004211485385895,297.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.972900390625,0.9257463216781616,0.4894945621490478,0.4644865095615387,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9724426269531,0.8237363696098328,0.3443412184715271,0.2427286952733993,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9725952148437,0.8473541140556335,0.3773300051689148,0.3596408367156982,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97235107421875,0.8063122630119324,0.3214561343193054,1.4585111141204834,290.9729309082031,288.8382263183594,291.0143127441406,287.6392517089844,291.0133056640625,297.2881164550781,290.97528076171875,1.0,0.6314000487327576,1.0,1.0,0.0,1.0,-3.3935024738311768,3.393493175506592,9.26590564631624e-06,2.623781204223633,0.0,0.0,0.0,169.03550720214844,163.0,91.91535949707033,-0.0,3214.4423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966520,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9723815917969,0.8139126896858215,0.3311477899551391,0.3004211485385895,297.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.972900390625,0.9257463216781616,0.4894945621490478,0.4644865095615387,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9724426269531,0.8237363696098328,0.3443412184715271,0.2427286952733993,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9725952148437,0.8473541140556335,0.3773300051689148,0.3596408367156982,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97235107421875,0.8063122630119324,0.3214561343193054,1.4585111141204834,290.9729309082031,288.8382263183594,291.0143127441406,287.6392517089844,291.0133056640625,297.2881164550781,290.97528076171875,1.0,0.6314000487327576,1.0,1.0,0.0,1.0,-3.3935024738311768,3.393493175506592,9.26590564631624e-06,2.623781204223633,0.0,0.0,0.0,169.03550720214844,163.0,91.91535949707033,-0.0,3214.4423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966580,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362548828125,0.8182982802391052,0.3317244052886963,0.3006413578987121,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0367736816406,0.9336261749267578,0.4925958812236786,0.4670959711074829,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03631591796875,0.8284575343132019,0.3454350531101227,0.2432674020528793,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03643798828125,0.8523621559143066,0.3784547448158264,0.3604069054126739,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.03619384765625,0.8100270628929138,0.3209690153598785,1.4550007581710815,291.0367736816406,288.7601928710937,291.0772705078125,287.6802978515625,291.0762634277344,297.2864685058594,291.0390930175781,1.0,0.6295822858810425,1.0,1.0,0.0,1.0,-3.39424991607666,3.394240617752075,9.269800102629231e-06,2.624288320541382,0.0,0.0,0.0,166.11666870117188,151.0,89.66423034667969,-0.0,3199.229736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966640,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362548828125,0.8182982802391052,0.3317244052886963,0.3006413578987121,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0367736816406,0.9336261749267578,0.4925958812236786,0.4670959711074829,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03631591796875,0.8284575343132019,0.3454350531101227,0.2432674020528793,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03643798828125,0.8523621559143066,0.3784547448158264,0.3604069054126739,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.03619384765625,0.8100270628929138,0.3209690153598785,1.4550007581710815,291.0367736816406,288.7601928710937,291.0772705078125,287.6802978515625,291.0762634277344,297.2864685058594,291.0390930175781,1.0,0.6295822858810425,1.0,1.0,0.0,1.0,-3.39424991607666,3.394240617752075,9.269800102629231e-06,2.624288320541382,0.0,0.0,0.0,166.11666870117188,151.0,89.66423034667969,-0.0,3199.229736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966700,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.067626953125,0.8237726092338562,0.3322393000125885,0.3009066581726074,297.40673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0681457519531,0.942114531993866,0.4943684339523315,0.468553364276886,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06768798828125,0.8341483473777771,0.3462078273296356,0.2436517179012298,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0678100585937,0.8584702610969543,0.379235178232193,0.3609360158443451,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.06756591796875,0.8152026534080505,0.320943683385849,1.45391047000885,291.0681457519531,288.7218322753906,291.1081848144531,287.7016296386719,291.107177734375,297.2880249023437,291.0704345703125,1.0,0.6278900504112244,1.0,1.0,0.0,1.0,-3.3961069583892822,3.3960976600646973,9.279835467168596e-06,2.6256821155548096,0.0,0.0,0.0,162.60777282714844,151.0,88.6082534790039,-0.0,3183.100830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966760,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0986633300781,0.8308546543121338,0.3328559100627899,0.3012458384037018,297.4093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0991516113281,0.9525949954986572,0.496246725320816,0.4700896441936493,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987243652344,0.841575562953949,0.3470898866653442,0.244096964597702,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0988464355469,0.8664954304695129,0.3801213800907135,0.3615438640117645,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0986022949219,0.8218939304351807,0.3210302889347076,1.453214406967163,291.09918212890625,288.6839599609375,291.1387634277344,287.7234191894531,291.13775634765625,297.2905578613281,291.1014099121094,1.0,0.6258900761604309,1.0,1.0,0.0,1.0,-3.398790121078491,3.3987808227539062,9.294403753301594e-06,2.627718448638916,0.0,0.0,0.0,158.2952117919922,139.0,87.57491302490234,-0.0,3164.15771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966820,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596069335937,0.8498023152351379,0.3343085348606109,0.3020868599414825,297.4163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600952148437,0.9771154522895812,0.5002450346946716,0.4733501076698303,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15966796875,0.8616433143615723,0.3491058051586151,0.2451341897249221,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597900390625,0.8880563378334045,0.3821348845958709,0.3629480898380279,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595458984375,0.8396050333976746,0.3214675188064575,1.452815294265747,291.1601257324219,288.60955810546875,291.19873046875,287.76837158203125,291.1977844238281,297.2975158691406,291.1623229980469,1.0,0.6213641166687012,1.0,1.0,0.0,1.0,-3.4061763286590576,3.4061670303344727,9.334665264759678e-06,2.6333611011505127,0.0,0.0,0.0,148.14559936523438,127.0,85.51995086669922,-0.0,3121.861083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966880,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596069335937,0.8498023152351379,0.3343085348606109,0.3020868599414825,297.4163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600952148437,0.9771154522895812,0.5002450346946716,0.4733501076698303,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15966796875,0.8616433143615723,0.3491058051586151,0.2451341897249221,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597900390625,0.8880563378334045,0.3821348845958709,0.3629480898380279,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595458984375,0.8396050333976746,0.3214675188064575,1.452815294265747,291.1601257324219,288.60955810546875,291.19873046875,287.76837158203125,291.1977844238281,297.2975158691406,291.1623229980469,1.0,0.6213641166687012,1.0,1.0,0.0,1.0,-3.4061763286590576,3.4061670303344727,9.334665264759678e-06,2.6333611011505127,0.0,0.0,0.0,148.14559936523438,127.0,85.51995086669922,-0.0,3121.861083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966940,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2193298339844,0.8748106360435486,0.33595871925354,0.3031102120876312,297.4251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2198181152344,0.9990000128746032,0.5045071244239807,0.4740636348724365,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2193908691406,0.8880058526992798,0.3513669669628143,0.2463456243276596,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2195129394531,0.9164203405380248,0.3843767642974853,0.3645730018615722,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2192687988281,0.8629424571990967,0.3221615254878998,1.4535958766937256,291.2198181152344,288.537109375,291.2571716308594,287.8148193359375,291.2562561035156,297.30584716796875,291.22198486328125,1.0,0.6163628101348877,1.0,1.0,0.0,1.0,-3.412813186645508,3.412803888320923,9.37183722271584e-06,2.63877820968628,0.0,0.0,0.0,137.41151428222656,115.0,83.63358306884766,-0.0,3074.105712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967000,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2193298339844,0.8748106360435486,0.33595871925354,0.3031102120876312,297.4251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2198181152344,0.9990000128746032,0.5045071244239807,0.4740636348724365,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2193908691406,0.8880058526992798,0.3513669669628143,0.2463456243276596,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2195129394531,0.9164203405380248,0.3843767642974853,0.3645730018615722,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2192687988281,0.8629424571990967,0.3221615254878998,1.4535958766937256,291.2198181152344,288.537109375,291.2571716308594,287.8148193359375,291.2562561035156,297.30584716796875,291.22198486328125,1.0,0.6163628101348877,1.0,1.0,0.0,1.0,-3.412813186645508,3.412803888320923,9.37183722271584e-06,2.63877820968628,0.0,0.0,0.0,137.41151428222656,115.0,83.63358306884766,-0.0,3074.105712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967060,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27764892578125,0.8930543661117554,0.3376542627811432,0.3043768405914306,297.449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.278076171875,0.9990000128746032,0.510482132434845,0.4481861293315887,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2777404785156,0.9072717428207396,0.353720098733902,0.2477789968252182,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.27783203125,0.9385398030281068,0.3866907358169555,0.3664808571338653,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.277587890625,0.8798918724060059,0.3229572176933288,1.455837368965149,291.27813720703125,288.4666442871094,291.3139953613281,287.86248779296875,291.3130798339844,297.3197937011719,291.28009033203125,1.0,0.6089959740638733,1.0,1.0,0.0,1.0,-3.389768600463867,3.3897593021392822,9.24594951356994e-06,2.621054410934448,0.0,0.0,0.0,129.9705810546875,103.0,81.3582992553711,-0.0,2979.87939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967120,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27764892578125,0.8930543661117554,0.3376542627811432,0.3043768405914306,297.449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.278076171875,0.9990000128746032,0.510482132434845,0.4481861293315887,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2777404785156,0.9072717428207396,0.353720098733902,0.2477789968252182,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.27783203125,0.9385398030281068,0.3866907358169555,0.3664808571338653,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.277587890625,0.8798918724060059,0.3229572176933288,1.455837368965149,291.27813720703125,288.4666442871094,291.3139953613281,287.86248779296875,291.3130798339844,297.3197937011719,291.28009033203125,1.0,0.6089959740638733,1.0,1.0,0.0,1.0,-3.389768600463867,3.3897593021392822,9.24594951356994e-06,2.621054410934448,0.0,0.0,0.0,129.9705810546875,103.0,81.3582992553711,-0.0,2979.87939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967180,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3338317871094,0.9184845685958862,0.339459478855133,0.3056918084621429,297.4947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3341369628906,0.9990000128746032,0.5188037157058716,0.4162138402462005,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3338928222656,0.9355250597000122,0.3562290966510772,0.2492820918560028,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.333984375,0.9659499526023864,0.3891353905200958,0.3684607744216919,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.333740234375,0.9030913710594176,0.3239402770996094,1.4586427211761477,291.3342590332031,288.39825439453125,291.3691711425781,287.9111022949219,291.3682556152344,297.34307861328125,291.3361511230469,1.0,0.6000507473945618,1.0,1.0,0.0,1.0,-3.360468626022339,3.360459566116333,9.086706086236518e-06,2.5983619689941406,0.0,0.0,0.0,121.2625961303711,121.0,78.87953186035156,-0.0,2865.956787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967240,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3338317871094,0.9184845685958862,0.339459478855133,0.3056918084621429,297.4947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3341369628906,0.9990000128746032,0.5188037157058716,0.4162138402462005,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3338928222656,0.9355250597000122,0.3562290966510772,0.2492820918560028,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.333984375,0.9659499526023864,0.3891353905200958,0.3684607744216919,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.333740234375,0.9030913710594176,0.3239402770996094,1.4586427211761477,291.3342590332031,288.39825439453125,291.3691711425781,287.9111022949219,291.3682556152344,297.34307861328125,291.3361511230469,1.0,0.6000507473945618,1.0,1.0,0.0,1.0,-3.360468626022339,3.360459566116333,9.086706086236518e-06,2.5983619689941406,0.0,0.0,0.0,121.2625961303711,121.0,78.87953186035156,-0.0,2865.956787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
