time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11967300,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3604431152344,0.9251538515090942,0.3404381275177002,0.3064813315868377,297.5200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3607177734375,0.9990000128746032,0.5234758257865906,0.4095754325389862,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3605041503906,0.9425628185272216,0.3575787544250488,0.2501486837863922,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.360595703125,0.9720324873924256,0.3904426693916321,0.3695966601371765,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3603820800781,0.9087690114974976,0.324542760848999,1.4608511924743652,291.3608703613281,288.3648376464844,291.3960876464844,287.9356994628906,291.3952331542969,297.357177734375,291.36285400390625,1.0,0.5995345115661621,1.0,1.0,0.0,1.0,-3.358453750610352,3.3584444522857666,9.07426237972686e-06,2.5962114334106445,0.0,0.0,0.0,119.67219543457033,121.0,77.23673248291016,-0.0,2852.54345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967360,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3871154785156,0.9262810349464417,0.3414506614208221,0.3073701858520508,297.5408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.38739013671875,0.9990000128746032,0.527861475944519,0.4094815254211426,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3871765136719,0.9440045356750488,0.3589780926704407,0.2511028349399566,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.38726806640625,0.973147451877594,0.3917934596538543,0.3708449006080627,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3870544433594,0.9094884395599364,0.3252023458480835,1.4636667966842651,291.38751220703125,288.3319702148437,291.422607421875,287.9603881835937,291.4217224121094,297.36968994140625,291.3895263671875,1.0,0.6008883118629456,1.0,1.0,0.0,1.0,-3.365427732467652,3.365418672561645,9.111383405979724e-06,2.6013717651367188,0.0,0.0,0.0,119.94953918457033,139.0,76.06993865966797,-0.0,2869.14404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967420,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4207763671875,0.9217703342437744,0.3427734076976776,0.3085957467556,297.5589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4210510253906,0.9990000128746032,0.5328294038772583,0.4163052439689636,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4208374023437,0.939941704273224,0.3608179986476898,0.252407968044281,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4209289550781,0.96941339969635,0.3935621678829193,0.3725475370883941,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.42071533203125,0.9050034880638124,0.3260931074619293,1.4678269624710083,291.4211730957031,288.2907409667969,291.45587158203125,287.9921264648437,291.4550170898437,297.38201904296875,291.4232177734375,1.0,0.6049507856369019,1.0,1.0,0.0,1.0,-3.383711099624634,3.383701801300049,9.210046300722752e-06,2.615274667739868,0.0,0.0,0.0,122.26236724853516,139.0,74.66671752929688,-0.0,2922.10546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967480,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4394836425781,0.9169418215751648,0.3435260355472564,0.3093187808990478,297.56475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.43975830078125,0.9990000128746032,0.5352602005004883,0.42299884557724,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4395446777344,0.9352817535400392,0.3618714511394501,0.2531754970550537,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.43963623046875,0.9651501178741456,0.3945711851119995,0.3735462129116058,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4394226074219,0.9005603194236755,0.3266063928604126,1.4703651666641235,291.4398803710937,288.2679443359375,291.4742431640625,288.010009765625,291.4734191894531,297.3869323730469,291.44189453125,1.0,0.6081924438476562,1.0,1.0,0.0,1.0,-3.3977999687194824,3.397790670394897,9.286637578043155e-06,2.626063823699951,0.0,0.0,0.0,124.39321899414062,157.0,73.88616180419922,-0.0,2965.301025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967540,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4903869628906,0.8988541960716248,0.3456275463104248,0.3114234507083893,297.5654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.49072265625,0.9990000128746032,0.5406052470207214,0.4500027894973755,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4904479980469,0.9162120819091796,0.3648466169834137,0.2554080188274383,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.49053955078125,0.9466790556907654,0.3974021673202514,0.3764388859272003,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4903259277344,0.8831965923309326,0.3280399441719055,1.4779071807861328,291.49078369140625,288.2061462402344,291.5240783691406,288.0597229003906,291.5232849121094,297.3930053710937,291.4927673339844,1.0,0.6200529932975769,1.0,1.0,0.0,1.0,-3.4480276107788086,3.4480180740356445,9.56271560426103e-06,2.664693832397461,0.0,0.0,0.0,132.96961975097656,175.0,71.68156433105469,-0.0,3127.806396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967600,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4903869628906,0.8988541960716248,0.3456275463104248,0.3114234507083893,297.5654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.49072265625,0.9990000128746032,0.5406052470207214,0.4500027894973755,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4904479980469,0.9162120819091796,0.3648466169834137,0.2554080188274383,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.49053955078125,0.9466790556907654,0.3974021673202514,0.3764388859272003,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4903259277344,0.8831965923309326,0.3280399441719055,1.4779071807861328,291.49078369140625,288.2061462402344,291.5240783691406,288.0597229003906,291.5232849121094,297.3930053710937,291.4927673339844,1.0,0.6200529932975769,1.0,1.0,0.0,1.0,-3.4480276107788086,3.4480180740356445,9.56271560426103e-06,2.664693832397461,0.0,0.0,0.0,132.96961975097656,175.0,71.68156433105469,-0.0,3127.806396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967660,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5397033691406,0.8778123259544373,0.347702294588089,0.3136100769042969,297.5475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5400695800781,0.9990000128746032,0.544064998626709,0.4856381714344024,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5397644042969,0.8945216536521912,0.3678625226020813,0.2577494084835052,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.53985595703125,0.9221014380455016,0.4002264440059662,0.3794381618499756,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5396423339844,0.8623695373535156,0.329440027475357,1.4858379364013672,291.5400695800781,288.1466979980469,291.572021484375,288.1091613769531,291.5712890625,297.3895568847656,291.5420227050781,1.0,0.6349374651908875,1.0,1.0,0.0,1.0,-3.5094735622406006,3.5094635486602783,9.906345439958386e-06,2.712095260620117,0.0,0.0,0.0,144.72039794921875,178.0,69.35148620605469,-0.0,3340.267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967720,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5397033691406,0.8778123259544373,0.347702294588089,0.3136100769042969,297.5475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5400695800781,0.9990000128746032,0.544064998626709,0.4856381714344024,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5397644042969,0.8945216536521912,0.3678625226020813,0.2577494084835052,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.53985595703125,0.9221014380455016,0.4002264440059662,0.3794381618499756,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5396423339844,0.8623695373535156,0.329440027475357,1.4858379364013672,291.5400695800781,288.1466979980469,291.572021484375,288.1091613769531,291.5712890625,297.3895568847656,291.5420227050781,1.0,0.6349374651908875,1.0,1.0,0.0,1.0,-3.5094735622406006,3.5094635486602783,9.906345439958386e-06,2.712095260620117,0.0,0.0,0.0,144.72039794921875,178.0,69.35148620605469,-0.0,3340.267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967780,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5877380371094,0.86394864320755,0.3497105240821838,0.315681129693985,297.52154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.588134765625,0.9990000128746032,0.5464669466018677,0.5125600695610046,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5877990722656,0.8808127641677856,0.3708599209785461,0.2600390315055847,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.587890625,0.9061357378959656,0.4029893577098846,0.3823250830173492,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5876770019531,0.8486670255661011,0.3307356834411621,1.493061661720276,291.5881042480469,288.0896911621094,291.6180114746094,288.1580810546875,291.6173095703125,297.3809509277344,291.58990478515625,1.0,0.6464007496833801,1.0,1.0,0.0,1.0,-3.55928921699524,3.559279203414917,1.019051796902204e-05,2.7509326934814453,0.0,0.0,0.0,154.2680206298828,181.0,67.02890014648438,-0.0,3517.81005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967840,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5877380371094,0.86394864320755,0.3497105240821838,0.315681129693985,297.52154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.588134765625,0.9990000128746032,0.5464669466018677,0.5125600695610046,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5877990722656,0.8808127641677856,0.3708599209785461,0.2600390315055847,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.587890625,0.9061357378959656,0.4029893577098846,0.3823250830173492,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5876770019531,0.8486670255661011,0.3307356834411621,1.493061661720276,291.5881042480469,288.0896911621094,291.6180114746094,288.1580810546875,291.6173095703125,297.3809509277344,291.58990478515625,1.0,0.6464007496833801,1.0,1.0,0.0,1.0,-3.55928921699524,3.559279203414917,1.019051796902204e-05,2.7509326934814453,0.0,0.0,0.0,154.2680206298828,181.0,67.02890014648438,-0.0,3517.81005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967900,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6113586425781,0.856526255607605,0.3506906032562256,0.3167261183261871,297.5106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6117248535156,0.9956040382385254,0.547746479511261,0.518309473991394,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6114196777344,0.8733691573143005,0.3723466098308563,0.2612004578113556,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6114807128906,0.8981022834777832,0.4043445885181427,0.3837773501873016,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6112670898437,0.8413776159286499,0.3313430249691009,1.4966431856155396,291.6117248535156,288.0621032714844,291.6402587890625,288.1822509765625,291.6395874023437,297.37701416015625,291.6133728027344,1.0,0.6509363651275635,1.0,1.0,0.0,1.0,-3.574568510055542,3.5745582580566406,1.0279366506438237e-05,2.763162136077881,0.0,0.0,0.0,159.286865234375,181.0,65.97944641113281,-0.0,3586.323974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967960,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.63385009765625,0.8499643206596375,0.3516637086868286,0.3177476823329925,297.5046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6342163085937,0.9894713163375854,0.5494363307952881,0.5198552012443542,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6339111328125,0.8667880892753601,0.3738335967063904,0.2623488008975982,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6340026855469,0.8909720778465271,0.4056914746761322,0.3852036297321319,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6337890625,0.8348965644836426,0.3319379985332489,1.500071406364441,291.6342163085937,288.0351257324219,291.6619873046875,288.2061462402344,291.6613464355469,297.3752136230469,291.63580322265625,1.0,0.6547099351882935,1.0,1.0,0.0,1.0,-3.585259437561035,3.5852489471435547,1.0340724656998646e-05,2.771347045898437,0.0,0.0,0.0,163.91400146484375,184.0,64.35608673095703,-0.0,3640.7958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968020,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.67724609375,0.8418323993682861,0.3536482751369476,0.3197269439697265,297.5019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6775817871094,0.981506049633026,0.5536482930183411,0.5237921476364136,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.67730712890625,0.8588554263114929,0.3768695592880249,0.2646117210388183,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6773681640625,0.8821321725845337,0.4084210991859436,0.3879859149456024,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6771850585937,0.8266270160675049,0.3331691026687622,1.5065927505493164,291.6775817871094,287.9831237792969,291.70391845703125,288.2530517578125,291.70330810546875,297.37628173828125,291.6791076660156,1.0,0.6610212922096252,1.0,1.0,0.0,1.0,-3.606291055679321,3.606280565261841,1.046225952450186e-05,2.7875540256500244,0.0,0.0,0.0,170.84657287597656,187.0,61.29170227050781,-0.0,3736.25390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968080,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.67724609375,0.8418323993682861,0.3536482751369476,0.3197269439697265,297.5019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6775817871094,0.981506049633026,0.5536482930183411,0.5237921476364136,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.67730712890625,0.8588554263114929,0.3768695592880249,0.2646117210388183,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6773681640625,0.8821321725845337,0.4084210991859436,0.3879859149456024,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6771850585937,0.8266270160675049,0.3331691026687622,1.5065927505493164,291.6775817871094,287.9831237792969,291.70391845703125,288.2530517578125,291.70330810546875,297.37628173828125,291.6791076660156,1.0,0.6610212922096252,1.0,1.0,0.0,1.0,-3.606291055679321,3.606280565261841,1.046225952450186e-05,2.7875540256500244,0.0,0.0,0.0,170.84657287597656,187.0,61.29170227050781,-0.0,3736.25390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968140,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.718505859375,0.8374055027961731,0.3556824326515198,0.321677565574646,297.5048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7188415527344,0.9773247838020324,0.55840003490448,0.528296172618866,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.71856689453125,0.854843020439148,0.3799898028373718,0.2668756246566772,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7186279296875,0.877414345741272,0.4112008810043335,0.3907372951507568,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.71844482421875,0.8218635320663452,0.3344650566577911,1.513027310371399,291.71881103515625,287.9337463378906,291.7437438964844,288.29852294921875,291.7431640625,297.3801574707031,291.7202453613281,1.0,0.6664161086082458,1.0,1.0,0.0,1.0,-3.627830982208252,3.627820253372192,1.0587477845547257e-05,2.8041560649871826,0.0,0.0,0.0,175.8317108154297,190.0,58.29483413696289,-0.0,3822.00732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968200,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.718505859375,0.8374055027961731,0.3556824326515198,0.321677565574646,297.5048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7188415527344,0.9773247838020324,0.55840003490448,0.528296172618866,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.71856689453125,0.854843020439148,0.3799898028373718,0.2668756246566772,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7186279296875,0.877414345741272,0.4112008810043335,0.3907372951507568,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.71844482421875,0.8218635320663452,0.3344650566577911,1.513027310371399,291.71881103515625,287.9337463378906,291.7437438964844,288.29852294921875,291.7431640625,297.3801574707031,291.7202453613281,1.0,0.6664161086082458,1.0,1.0,0.0,1.0,-3.627830982208252,3.627820253372192,1.0587477845547257e-05,2.8041560649871826,0.0,0.0,0.0,175.8317108154297,190.0,58.29483413696289,-0.0,3822.00732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968260,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7575988769531,0.8347369432449341,0.3577567636966705,0.32362762093544,297.5097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7579040527344,0.9751201272010804,0.5633862018585205,0.5330317616462708,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.75762939453125,0.8527044653892517,0.3831865489482879,0.269164115190506,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7576904296875,0.8746777176856995,0.4140252470970154,0.3934912383556366,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7575378417969,0.8187909722328186,0.3358182311058044,1.5195362567901611,291.75787353515625,287.8870544433594,291.7814025878906,288.3421936035156,291.7808532714844,297.38494873046875,291.7592468261719,1.0,0.6713565587997437,1.0,1.0,0.0,1.0,-3.649771451950073,3.6497607231140137,1.0715796634030994e-05,2.8210690021514893,0.0,0.0,0.0,179.8146209716797,193.0,55.28358840942383,-0.0,3903.51123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968320,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7575988769531,0.8347369432449341,0.3577567636966705,0.32362762093544,297.5097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7579040527344,0.9751201272010804,0.5633862018585205,0.5330317616462708,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.75762939453125,0.8527044653892517,0.3831865489482879,0.269164115190506,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7576904296875,0.8746777176856995,0.4140252470970154,0.3934912383556366,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7575378417969,0.8187909722328186,0.3358182311058044,1.5195362567901611,291.75787353515625,287.8870544433594,291.7814025878906,288.3421936035156,291.7808532714844,297.38494873046875,291.7592468261719,1.0,0.6713565587997437,1.0,1.0,0.0,1.0,-3.649771451950073,3.6497607231140137,1.0715796634030994e-05,2.8210690021514893,0.0,0.0,0.0,179.8146209716797,193.0,55.28358840942383,-0.0,3903.51123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968380,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7944641113281,0.8329513669013977,0.3598614335060119,0.3255867958068847,297.5150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7947692871094,0.973943054676056,0.5684881806373596,0.5378749370574951,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7945251464844,0.8515123724937439,0.3864471614360809,0.2714837193489074,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7945861816406,0.872939944267273,0.4168864786624908,0.3962604105472564,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7944030761719,0.8165823817253113,0.3372166156768799,1.526160478591919,291.79473876953125,287.8431091308594,291.8168334960937,288.3838195800781,291.8163452148437,297.389892578125,291.7960205078125,1.0,0.6760796904563904,1.0,1.0,0.0,1.0,-3.6720478534698486,3.67203688621521,1.0846876648429316e-05,2.838243246078491,0.0,0.0,0.0,183.2870330810547,196.0,52.22918701171875,-0.0,3983.610595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968440,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7944641113281,0.8329513669013977,0.3598614335060119,0.3255867958068847,297.5150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7947692871094,0.973943054676056,0.5684881806373596,0.5378749370574951,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7945251464844,0.8515123724937439,0.3864471614360809,0.2714837193489074,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7945861816406,0.872939944267273,0.4168864786624908,0.3962604105472564,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7944030761719,0.8165823817253113,0.3372166156768799,1.526160478591919,291.79473876953125,287.8431091308594,291.8168334960937,288.3838195800781,291.8163452148437,297.389892578125,291.7960205078125,1.0,0.6760796904563904,1.0,1.0,0.0,1.0,-3.6720478534698486,3.67203688621521,1.0846876648429316e-05,2.838243246078491,0.0,0.0,0.0,183.2870330810547,196.0,52.22918701171875,-0.0,3983.610595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968500,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8120422363281,0.8322482109069824,0.360922247171402,0.3265703916549682,297.5177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8123474121094,0.9735772013664246,0.5710660219192505,0.540320634841919,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8121032714844,0.8511202931404114,0.3880975246429443,0.2726545035839081,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8121643066406,0.8722859025001526,0.4183283746242523,0.397651731967926,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.81201171875,0.8156661987304688,0.3379289805889129,1.529515027999878,291.81231689453125,287.8222045898437,291.8337097167969,288.4037475585937,291.8332214355469,297.3923034667969,291.8135681152344,1.0,0.6783992648124695,1.0,1.0,0.0,1.0,-3.683292388916016,3.683281421661377,1.0913347978203092e-05,2.8469133377075195,0.0,0.0,0.0,184.9169464111328,196.0,50.67873001098633,-0.0,4023.61083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968560,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8290710449219,0.8316270709037781,0.3619873225688934,0.3275564014911651,297.5204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.829345703125,0.9733074307441713,0.5736567974090576,0.5427778959274292,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8291320800781,0.8508188128471375,0.3897638916969299,0.2738339900970459,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.82916259765625,0.8717247843742371,0.4197763800621032,0.399047315120697,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8290100097656,0.8148321509361267,0.3386483192443847,1.532894253730774,291.829345703125,287.802001953125,291.8500061035156,288.4230651855469,291.8495178222656,297.3946838378906,291.8305358886719,1.0,0.6807034611701965,1.0,1.0,0.0,1.0,-3.6945993900299072,3.694588422775269,1.0980395927617792e-05,2.855632305145264,0.0,0.0,0.0,186.5037384033203,199.0,49.11208724975586,-0.0,4063.731689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968620,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8461608886719,0.831044614315033,0.3630989193916321,0.3285844624042511,297.52313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.846435546875,0.9731013774871826,0.5763636827468872,0.5453446507453918,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8462219238281,0.8505784273147583,0.3915150761604309,0.275071918964386,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8462829589844,0.871213436126709,0.4212884604930877,0.4005034565925598,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8461303710937,0.8140286803245544,0.3394027650356293,1.5364331007003784,291.846435546875,287.78173828125,291.8663330078125,288.4424133300781,291.8658752441406,297.3971252441406,291.8475646972656,1.0,0.68309086561203,1.0,1.0,0.0,1.0,-3.706423997879028,3.7064130306243896,1.1050734428863508e-05,2.864751100540161,0.9774606823921204,0.9774606823921204,0.0,188.12355041503903,199.0,47.4511947631836,-0.0,4105.6796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.293310146545991e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11968680,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8786315917969,0.8307982087135315,0.3643565773963928,0.3296087980270386,297.52801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8698425292969,0.9732332825660706,0.5791070461273193,0.54780113697052,297.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8769836425781,0.8506568670272827,0.3933394849300384,0.2762717306613922,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8754577636719,0.8710488080978394,0.4228679239749908,0.4019095003604889,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8801574707031,0.8135620951652527,0.3402539491653442,1.5399436950683594,291.8705444335937,287.7637634277344,291.8808288574219,288.4595947265625,291.8804016113281,297.4016418457031,291.8292541503906,1.0,0.6853207349777222,1.0,1.0,0.0,1.0,-3.7179667949676514,3.7179555892944336,1.1119444025098346e-05,2.873594284057617,1.0,1.0,0.0,189.4803009033203,202.0,717.0479736328125,-0.0,4145.4443359375,1.0,290.9153747558594,291.9489440917969,293.6896667480469,294.7894592285156,293.1499938964844,293.1499938964844,283.1499938964844,1474.5963134765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2247862815856933,1.0,0.0,0.0,0.8047811985015869,0.8047853112220764,5.4936677429395786e-08,4.242764472961426,4.242754459381104,9.981704351957887e-06,0.0,0.0,-0.0,5571.83349609375,0.0,16.533031463623047,1892.1058349609373,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11968740,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2305908203125,0.8141787052154541,0.3551795184612274,0.3262532651424408,297.4142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.20562744140625,0.9549947381019592,0.5726284980773926,0.5469568967819214,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.225341796875,0.8351426720619202,0.387173593044281,0.2752353847026825,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2210693359375,0.8544349670410156,0.4167636334896087,0.4003576934337616,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2350158691406,0.7970278859138489,0.3340769112110138,1.529689908027649,289.2076721191406,287.728515625,291.9092712402344,288.4931335449219,291.90887451171875,297.2992248535156,289.111328125,1.0,0.6872236132621765,1.0,1.0,0.0,1.0,-3.6976263523101807,3.697615385055542,1.100334065995412e-05,2.859689474105835,1.0,1.0,0.0,199.81619262695312,205.0,12022.9365234375,-0.0,4155.7529296875,1.0,285.9013061523437,289.0463256835937,293.61785888671875,295.9986572265625,293.1499938964844,293.1499938964844,283.1499938964844,3793.820068359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7088305950164795,1.0,0.0,0.0,1.2973637580871582,1.2973666191101074,1.12335875712688e-07,4.265904426574707,4.265894412994385,9.786099326447584e-06,0.0,0.0,-0.0,5585.5517578125,0.0,66.8432846069336,1895.434326171875,0.0,1681.1273193359375,0.3299731910228729,1.0,0.0,3.0,1.0,0.0
11968800,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2305908203125,0.8141787052154541,0.3551795184612274,0.3262532651424408,297.4142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.20562744140625,0.9549947381019592,0.5726284980773926,0.5469568967819214,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.225341796875,0.8351426720619202,0.387173593044281,0.2752353847026825,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2210693359375,0.8544349670410156,0.4167636334896087,0.4003576934337616,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2350158691406,0.7970278859138489,0.3340769112110138,1.529689908027649,289.2076721191406,287.728515625,291.9092712402344,288.4931335449219,291.90887451171875,297.2992248535156,289.111328125,1.0,0.6872236132621765,1.0,1.0,0.0,1.0,-3.6976263523101807,3.697615385055542,1.100334065995412e-05,2.859689474105835,1.0,1.0,0.0,199.81619262695312,205.0,12022.9365234375,-0.0,4155.7529296875,1.0,285.9013061523437,289.0463256835937,293.61785888671875,295.9986572265625,293.1499938964844,293.1499938964844,283.1499938964844,3793.820068359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7088305950164795,1.0,0.0,0.0,1.2973637580871582,1.2973666191101074,1.12335875712688e-07,4.265904426574707,4.265894412994385,9.786099326447584e-06,0.0,0.0,-0.0,5585.5517578125,0.0,66.8432846069336,1895.434326171875,0.0,1681.1273193359375,0.3299731910228729,1.0,0.0,3.0,1.0,0.0
11968860,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8249816894531,0.7864664793014526,0.3417200446128845,0.3168179988861084,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8074951171875,0.92330002784729,0.5604428648948669,0.538330078125,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8209533691406,0.8110024333000183,0.3764766156673431,0.2696558237075805,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.81793212890625,0.8300449848175049,0.4062800705432892,0.3930103480815887,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.82769775390625,0.7717498540878296,0.3242307603359222,1.4971086978912354,287.8089904785156,287.7102355957031,291.92401123046875,288.5103454589844,291.9236145019531,297.1713562011719,287.7489013671875,1.0,0.6834017634391785,1.0,1.0,0.0,1.0,-3.621234655380249,3.621224164962769,1.0556181223364549e-05,2.801599502563477,0.9877853989601136,0.9877853989601136,0.0,213.2674865722656,205.0,16650.404296875,-0.0,4036.380126953125,1.0,284.38201904296875,287.3773193359375,292.78369140625,295.13604736328125,293.1499938964844,293.1499938964844,283.1499938964844,5692.1728515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127337098121643,1.0,0.0,0.0,1.5795090198516846,1.5795133113861084,1.664713096261039e-07,4.265923976898193,4.265913963317871,9.785931069927756e-06,0.0,0.0,-0.0,5139.06689453125,0.0,120.8461685180664,1895.43701171875,0.0,2588.39013671875,0.3960410356521606,1.0,0.0,3.0,1.0,0.0
11968920,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.22039794921875,0.7640925645828247,0.3303588330745697,0.3072906136512756,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.21063232421875,0.8992152214050293,0.5499339699745178,0.5292354226112366,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.218017578125,0.7900465130805969,0.3671571314334869,0.2637588679790497,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2163391113281,0.8106427788734436,0.396963357925415,0.3851257264614105,296.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2216796875,0.7519429922103882,0.3152311742305755,1.4615974426269531,287.2115478515625,287.6962890625,291.93524169921875,288.5233459472656,291.93487548828125,297.0686340332031,287.1772766113281,1.0,0.6779797077178955,1.0,1.0,0.0,1.0,-3.539550542831421,3.5395402908325195,1.0085620488098355e-05,2.7385122776031494,0.9787060618400574,0.9787060618400574,0.0,223.98440551757807,193.0,19237.984375,-0.0,3890.8671875,1.0,283.73419189453125,286.5570068359375,292.1929626464844,294.3213806152344,293.1499938964844,293.1499938964844,283.1499938964844,7250.57373046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376730680465698,1.0,0.0,0.0,1.770407795906067,1.7704132795333862,2.091414330607222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4849.8935546875,0.0,170.53195190429688,1895.4371337890625,0.0,2819.982666015625,0.4454327225685119,1.0,0.0,3.0,1.0,0.0
11968980,296.8396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.82403564453125,0.7466827034950256,0.319169133901596,0.2968682944774627,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.81787109375,0.8821886777877808,0.5394373536109924,0.5191073417663574,296.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.82244873046875,0.7734888792037964,0.3576973676681518,0.2570792138576507,296.9670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8214111328125,0.7941420674324036,0.3872662186622619,0.3759840726852417,296.89190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8247375488281,0.7364347577095032,0.3055023849010467,1.418917536735535,286.8185119628906,287.6811828613281,291.94744873046875,288.5372314453125,291.94708251953125,296.9694519042969,286.79656982421875,1.0,0.6686625480651855,1.0,1.0,0.0,1.0,-3.444443225860596,3.444433689117432,9.549889000481926e-06,2.664550304412842,0.9690184593200684,0.9690184593200684,0.0,230.178466796875,193.0,21186.173828125,-0.0,3691.0556640625,1.0,283.3753967285156,286.0386657714844,291.72265625,293.617919921875,293.1499938964844,293.1499938964844,283.1499938964844,9231.552734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305469155311584,1.0,0.0,0.0,1.982877254486084,1.9828840494155884,2.623524153477774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4670.419921875,0.0,240.146484375,1895.4371337890625,0.0,2753.537353515625,0.494546115398407,1.0,0.0,3.0,1.0,0.0
11969040,296.7688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5848083496094,0.7360925078392029,0.3102714121341705,0.288187563419342,296.970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.580810546875,0.8724998235702515,0.5310171842575073,0.510550856590271,296.9137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.583740234375,0.7635615468025208,0.3499923050403595,0.251330703496933,296.8961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.58306884765625,0.7839505076408386,0.3791496753692627,0.3679017126560211,296.8222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5852355957031,0.7265028953552246,0.2970456480979919,1.3796517848968506,286.58123779296875,287.66717529296875,291.958740234375,288.5499267578125,291.9583740234375,296.895751953125,286.567138671875,1.0,0.658500075340271,1.0,1.0,0.0,1.0,-3.359818935394287,3.359809875488281,9.084943485504482e-06,2.598528861999512,0.9595564007759094,0.9595564007759094,0.0,231.2147216796875,181.0,22200.01953125,-0.0,3495.016357421875,1.0,283.2308654785156,285.7519836425781,291.45855712890625,293.1906433105469,293.1499938964844,293.1499938964844,283.1499938964844,11027.2783203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061316013336182,1.0,0.0,0.0,2.150696516036988,2.1507046222686768,3.0863961342220136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4578.00390625,0.0,307.1627502441406,1895.4371337890625,0.0,2527.615478515625,0.5383114218711853,1.0,0.0,3.0,1.0,0.0
11969100,296.7196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.419189453125,0.7298234105110168,0.3030100464820862,0.2809567749500274,296.9124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.41619873046875,0.8676978349685669,0.5241542458534241,0.5033872127532959,296.8642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4183654785156,0.7580568790435791,0.3436339795589447,0.2464412897825241,296.8425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4178771972656,0.7781757116317749,0.3722744286060333,0.360846072435379,296.7681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.41949462890625,0.7201083898544312,0.2896467447280884,1.3441593647003174,286.4165344238281,287.6537780761719,291.96954345703125,288.5617370605469,291.9691772460937,296.8416748046875,286.4060974121094,1.0,0.6478745937347412,1.0,1.0,0.0,1.0,-3.285428524017334,3.2854197025299072,8.685680768394377e-06,2.5404415130615234,0.9497624635696412,0.9497624635696412,0.0,228.61460876464844,181.0,22907.369140625,-0.0,3309.651611328125,1.0,283.1763916015625,285.5741271972656,291.3412170410156,292.9789428710937,293.1499938964844,293.1499938964844,283.1499938964844,12985.5224609375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776558518409729,1.0,0.0,0.0,2.3145463466644287,2.3145556449890137,3.574580773602065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4552.3388671875,0.0,383.86572265625,1895.4371337890625,0.0,2259.297119140625,0.5756466388702393,1.0,0.0,3.0,1.0,0.0
11969160,296.6870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3056945800781,0.726598858833313,0.297078788280487,0.2749849855899811,296.871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3034973144531,0.8663520812988281,0.5186038017272949,0.4974952936172485,296.8299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3050842285156,0.7557026147842407,0.3384440541267395,0.2423702180385589,296.8038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.30474853515625,0.7756199240684509,0.3665230274200439,0.3548297584056854,296.7281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3059387207031,0.7163746356964111,0.2832935154438019,1.3130369186401367,286.3038024902344,287.6412048339844,291.97967529296875,288.57257080078125,291.9793395996094,296.80389404296875,286.296142578125,1.0,0.6373273730278015,1.0,1.0,0.0,1.0,-3.22158145904541,3.2215731143951416,8.350153620995115e-06,2.490584373474121,0.9398243427276612,0.9398243427276612,0.0,223.6006317138672,169.0,23270.353515625,-0.0,3140.82373046875,1.0,283.1579895019531,285.4577941894531,291.3226013183594,292.9081726074219,293.1499938964844,293.1499938964844,283.1499938964844,14691.41015625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7494922280311584,1.0,0.0,0.0,2.4398674964904785,2.439877986907959,3.972151887410291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4552.23095703125,0.0,450.9646606445313,1895.4371337890625,0.0,2021.0599365234373,0.609186053276062,1.0,0.0,3.0,1.0,0.0
11969220,296.6543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1464538574219,0.7258501052856445,0.2878720164299011,0.2656672298908233,296.82354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.14501953125,0.8700786828994751,0.5101930499076843,0.4884679317474365,296.792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1460266113281,0.7568821907043457,0.3305349051952362,0.2360670864582061,296.7581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.14581298828125,0.7765955328941345,0.3574691116809845,0.3452284634113312,296.6800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1466064453125,0.7143898010253906,0.2730360031127929,1.261979341506958,286.1452331542969,287.61846923828125,291.9979858398437,288.5909423828125,291.9977111816406,296.76171875,286.14031982421875,1.0,0.6172552704811096,1.0,1.0,0.0,1.0,-3.11897349357605,3.1189656257629395,7.824885869922582e-06,2.4105048179626465,0.919174075126648,0.919174075126648,0.0,209.8888092041016,157.0,23678.861328125,-0.0,2851.2080078125,1.0,283.150634765625,285.298583984375,291.4225158691406,292.9798278808594,293.1499938964844,293.1499938964844,283.1499938964844,18025.09375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7141255140304565,1.0,0.0,0.0,2.647977113723755,2.647989511489868,4.678663572121877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4590.70751953125,0.0,580.3946533203125,1895.4371337890625,0.0,1723.9622802734375,0.6606521606445312,1.0,0.0,3.0,1.0,0.0
11969280,296.6543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1464538574219,0.7258501052856445,0.2878720164299011,0.2656672298908233,296.82354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.14501953125,0.8700786828994751,0.5101930499076843,0.4884679317474365,296.792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1460266113281,0.7568821907043457,0.3305349051952362,0.2360670864582061,296.7581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.14581298828125,0.7765955328941345,0.3574691116809845,0.3452284634113312,296.6800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1466064453125,0.7143898010253906,0.2730360031127929,1.261979341506958,286.1452331542969,287.61846923828125,291.9979858398437,288.5909423828125,291.9977111816406,296.76171875,286.14031982421875,1.0,0.6172552704811096,1.0,1.0,0.0,1.0,-3.11897349357605,3.1189656257629395,7.824885869922582e-06,2.4105048179626465,0.919174075126648,0.919174075126648,0.0,209.8888092041016,157.0,23678.861328125,-0.0,2851.2080078125,1.0,283.150634765625,285.298583984375,291.4225158691406,292.9798278808594,293.1499938964844,293.1499938964844,283.1499938964844,18025.09375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7141255140304565,1.0,0.0,0.0,2.647977113723755,2.647989511489868,4.678663572121877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4590.70751953125,0.0,580.3946533203125,1895.4371337890625,0.0,1723.9622802734375,0.6606521606445312,1.0,0.0,3.0,1.0,0.0
