time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11969340,296.6469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.04302978515625,0.7293674349784851,0.2808194160461426,0.2585054337978363,296.8031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0420837402344,0.8786823153495789,0.5039688348770142,0.4817401468753814,296.7797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0427551269531,0.7625972628593445,0.324716180562973,0.23136767745018,296.7388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0426025390625,0.7822381258010864,0.3505234718322754,0.3378055095672607,296.6600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0431823730469,0.7168613076210022,0.265037477016449,1.2217938899993896,286.042236328125,287.5990600585937,292.013671875,288.6047668457031,292.0133972167969,296.7451171875,286.0389404296875,1.0,0.5988889336585999,1.0,1.0,0.0,1.0,-3.0393660068511963,3.039358615875244,7.429265679093078e-06,2.3484389781951904,0.897796094417572,0.897796094417572,0.0,194.6220245361328,145.0,23817.806640625,-0.0,2613.6884765625,1.0,283.1500549316406,285.1979675292969,291.54400634765625,293.1127319335937,293.1499938964844,293.1499938964844,283.1499938964844,20962.2890625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7025113701820374,1.0,0.0,0.0,2.7883124351501465,2.788326501846313,5.187716283217014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.5673828125,0.0,683.2283325195312,1895.4371337890625,0.0,1630.628662109375,0.6960136890411377,1.0,0.0,3.0,1.0,0.0
11969400,296.6469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.04302978515625,0.7293674349784851,0.2808194160461426,0.2585054337978363,296.8031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0420837402344,0.8786823153495789,0.5039688348770142,0.4817401468753814,296.7797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0427551269531,0.7625972628593445,0.324716180562973,0.23136767745018,296.7388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0426025390625,0.7822381258010864,0.3505234718322754,0.3378055095672607,296.6600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0431823730469,0.7168613076210022,0.265037477016449,1.2217938899993896,286.042236328125,287.5990600585937,292.013671875,288.6047668457031,292.0133972167969,296.7451171875,286.0389404296875,1.0,0.5988889336585999,1.0,1.0,0.0,1.0,-3.0393660068511963,3.039358615875244,7.429265679093078e-06,2.3484389781951904,0.897796094417572,0.897796094417572,0.0,194.6220245361328,145.0,23817.806640625,-0.0,2613.6884765625,1.0,283.1500549316406,285.1979675292969,291.54400634765625,293.1127319335937,293.1499938964844,293.1499938964844,283.1499938964844,20962.2890625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7025113701820374,1.0,0.0,0.0,2.7883124351501465,2.788326501846313,5.187716283217014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.5673828125,0.0,683.2283325195312,1895.4371337890625,0.0,1630.628662109375,0.6960136890411377,1.0,0.0,3.0,1.0,0.0
11969460,296.6526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9733581542969,0.7352509498596191,0.2750186324119568,0.2526129484176636,296.7973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9726867675781,0.8901062607765198,0.4989834725856781,0.4763320684432983,296.781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.97314453125,0.7710134983062744,0.3201454281806946,0.2276404649019241,296.7341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9730529785156,0.790556013584137,0.3448268473148346,0.3317050039768219,296.6565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.97344970703125,0.721792459487915,0.2584609091281891,1.1886749267578125,285.9728088378906,287.5830383300781,292.0265808105469,288.6137390136719,292.0263977050781,296.74249267578125,285.9704895019531,1.0,0.5820742249488831,1.0,1.0,0.0,1.0,-2.97413969039917,2.974132537841797,7.11286975274561e-06,2.29763126373291,0.8759258985519409,0.8759258985519409,0.0,179.5153045654297,133.0,23810.04296875,-0.0,2413.978515625,1.0,283.1499938964844,285.1340026855469,291.6127319335937,293.1968078613281,293.1499938964844,293.1499938964844,283.1499938964844,23525.80859375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7032471299171448,1.0,0.0,0.0,2.8738787174224854,2.873893976211548,5.510997880264767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4642.4482421875,0.0,755.484619140625,1895.4371337890625,0.0,1636.47265625,0.7124667167663574,1.0,0.0,3.0,1.0,0.0
11969520,296.6526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9733581542969,0.7352509498596191,0.2750186324119568,0.2526129484176636,296.7973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9726867675781,0.8901062607765198,0.4989834725856781,0.4763320684432983,296.781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.97314453125,0.7710134983062744,0.3201454281806946,0.2276404649019241,296.7341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9730529785156,0.790556013584137,0.3448268473148346,0.3317050039768219,296.6565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.97344970703125,0.721792459487915,0.2584609091281891,1.1886749267578125,285.9728088378906,287.5830383300781,292.0265808105469,288.6137390136719,292.0263977050781,296.74249267578125,285.9704895019531,1.0,0.5820742249488831,1.0,1.0,0.0,1.0,-2.97413969039917,2.974132537841797,7.11286975274561e-06,2.29763126373291,0.8759258985519409,0.8759258985519409,0.0,179.5153045654297,133.0,23810.04296875,-0.0,2413.978515625,1.0,283.1499938964844,285.1340026855469,291.6127319335937,293.1968078613281,293.1499938964844,293.1499938964844,283.1499938964844,23525.80859375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7032471299171448,1.0,0.0,0.0,2.8738787174224854,2.873893976211548,5.510997880264767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4642.4482421875,0.0,755.484619140625,1895.4371337890625,0.0,1636.47265625,0.7124667167663574,1.0,0.0,3.0,1.0,0.0
11969580,296.6659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9477233886719,0.7429648637771606,0.2700600624084472,0.2475411295890808,296.80084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9474792480469,0.9037347435951232,0.4948592782020569,0.4717944860458374,296.7908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9476623535156,0.7816092371940613,0.3164585530757904,0.224575936794281,296.7383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9476013183594,0.8009074926376343,0.3399843871593475,0.3264798820018768,296.6630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.94775390625,0.728462278842926,0.2528638541698456,1.1603410243988037,285.9475402832031,287.5704345703125,292.0367431640625,288.61749267578125,292.0365905761719,296.7487487792969,285.9466247558594,1.0,0.5664924383163452,1.0,1.0,0.0,1.0,-2.918555498123169,2.918548822402954,6.848725206509698e-06,2.25435471534729,0.8541876673698425,0.8541876673698425,0.0,164.990478515625,121.0,23518.458984375,-0.0,2241.695068359375,1.0,283.1499938964844,285.1186828613281,291.6263427734375,293.2076110839844,293.1499938964844,293.1499938964844,283.1499938964844,24710.841796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7056297659873962,1.0,0.0,0.0,2.8564584255218506,2.856473684310913,5.444389330477861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4629.1806640625,0.0,750.4332885742188,1895.4371337890625,0.0,1655.4622802734375,0.7094000577926636,1.0,0.0,3.0,1.0,0.0
11969640,296.6659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9477233886719,0.7429648637771606,0.2700600624084472,0.2475411295890808,296.80084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9474792480469,0.9037347435951232,0.4948592782020569,0.4717944860458374,296.7908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9476623535156,0.7816092371940613,0.3164585530757904,0.224575936794281,296.7383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9476013183594,0.8009074926376343,0.3399843871593475,0.3264798820018768,296.6630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.94775390625,0.728462278842926,0.2528638541698456,1.1603410243988037,285.9475402832031,287.5704345703125,292.0367431640625,288.61749267578125,292.0365905761719,296.7487487792969,285.9466247558594,1.0,0.5664924383163452,1.0,1.0,0.0,1.0,-2.918555498123169,2.918548822402954,6.848725206509698e-06,2.25435471534729,0.8541876673698425,0.8541876673698425,0.0,164.990478515625,121.0,23518.458984375,-0.0,2241.695068359375,1.0,283.1499938964844,285.1186828613281,291.6263427734375,293.2076110839844,293.1499938964844,293.1499938964844,283.1499938964844,24710.841796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7056297659873962,1.0,0.0,0.0,2.8564584255218506,2.856473684310913,5.444389330477861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4629.1806640625,0.0,750.4332885742188,1895.4371337890625,0.0,1655.4622802734375,0.7094000577926636,1.0,0.0,3.0,1.0,0.0
11969700,296.6745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9482727050781,0.7475566864013672,0.2678329646587372,0.2452481091022491,296.8050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.94830322265625,0.9118027091026306,0.4930583834648132,0.4697884023189544,296.7979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9482727050781,0.7877439260482788,0.3148843646049499,0.2232444286346435,296.7428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9482727050781,0.8068291544914246,0.337816059589386,0.3241247534751892,296.6688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9482727050781,0.7324520945549011,0.2503519058227539,1.1475651264190674,285.94830322265625,287.5654602050781,292.040771484375,288.6173400878906,292.0406494140625,296.75421142578125,285.9481811523437,1.0,0.559075653553009,1.0,1.0,0.0,1.0,-2.893596172332764,2.8935892581939697,6.731753273925278e-06,2.2349278926849365,0.8434616923332214,0.8434616923332214,0.0,157.94329833984375,121.0,23281.91015625,-0.0,2163.66064453125,1.0,283.1499938964844,285.1239929199219,291.6199951171875,293.192138671875,293.1499938964844,293.1499938964844,283.1499938964844,24849.189453125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7056320905685425,1.0,0.0,0.0,2.8178024291992188,2.817817449569702,5.29803003246343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.5458984375,0.0,725.0133056640625,1895.4371337890625,0.0,1655.4810791015625,0.7034928798675537,1.0,0.0,3.0,1.0,0.0
11969760,296.6839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.94970703125,0.7527136206626892,0.2657479345798492,0.2430961728096008,296.8104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.94976806640625,0.9210127592086792,0.4914040863513946,0.4679356515407562,296.8061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9497375488281,0.79448002576828,0.3134633600711822,0.2220300883054733,296.7484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9497375488281,0.813083827495575,0.3357887864112854,0.3219167590141296,296.67596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94970703125,0.7369399666786194,0.2479993253946304,1.135573148727417,285.94976806640625,287.56134033203125,292.0440673828125,288.6157531738281,292.0439758300781,296.76080322265625,285.9498291015625,1.0,0.5518692135810852,1.0,1.0,0.0,1.0,-2.8702516555786133,2.8702449798583984,6.623270564887207e-06,2.216762065887451,0.8327733874320984,0.8327733874320984,0.0,151.02227783203125,109.0,23063.765625,-0.0,2090.170654296875,1.0,283.1499938964844,285.1291198730469,291.6097717285156,293.1711120605469,293.1499938964844,293.1499938964844,283.1499938964844,25097.216796875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7045993208885193,1.0,0.0,0.0,2.783664464950561,2.783679246902466,5.170435883883329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4600.68017578125,0.0,703.8106079101562,1895.4371337890625,0.0,1647.2374267578125,0.6932306885719299,1.0,0.0,3.0,1.0,0.0
11969820,296.7004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9661560058594,0.7622876167297363,0.2626704573631286,0.2398977577686309,296.8210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9664306640625,0.9376654028892516,0.48902428150177,0.4652353823184967,296.82110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9662475585937,0.8065627217292786,0.3114706575870514,0.2202933132648468,296.75927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9662780761719,0.8238502740859985,0.3327993154525757,0.3186386227607727,296.689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96612548828125,0.7453107833862305,0.2445203065872192,1.1177501678466797,285.96636962890625,287.5566711425781,292.0478515625,288.6101989746094,292.0477905273437,296.7732238769531,285.9670715332031,1.0,0.5407029390335083,1.0,1.0,0.0,1.0,-2.835707902908325,2.835701465606689,6.464377293013968e-06,2.1898882389068604,0.8159838914871216,0.8159838914871216,0.0,140.18942260742188,109.0,22617.00390625,-0.0,1980.5703125,1.0,283.1499938964844,285.1532897949219,291.5886535644531,293.1253967285156,293.1499938964844,293.1499938964844,283.1499938964844,24931.544921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7008217573165894,1.0,0.0,0.0,2.695845365524292,2.695859432220459,4.849347305935225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4572.43603515625,0.0,646.9756469726562,1895.4371337890625,0.0,1617.2445068359375,0.6761972904205322,1.0,0.0,3.0,1.0,0.0
11969880,296.7046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698486328125,0.7649719715118408,0.2619436681270599,0.2391413450241089,296.8240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9701232910156,0.9421252608299256,0.4884726107120514,0.4646068811416626,296.8250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9699401855469,0.8097870349884033,0.3110194802284241,0.2198956459760666,296.76220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.969970703125,0.8267542123794556,0.3320938646793365,0.3178635537624359,296.6928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698181152344,0.747671902179718,0.2436982542276382,1.1135309934616089,285.9700622558594,287.55584716796875,292.04852294921875,288.6081848144531,292.0484619140625,296.7765808105469,285.97076416015625,1.0,0.5379727482795715,1.0,1.0,0.0,1.0,-2.827561855316162,2.8275554180145264,6.427193056879332e-06,2.1835529804229736,0.8118093013763428,0.8118093013763428,0.0,137.52169799804688,97.0,22522.37109375,-0.0,1954.5369873046875,1.0,283.1499938964844,285.1583557128906,291.5834655761719,293.1140441894531,293.1499938964844,293.1499938964844,283.1499938964844,24934.58984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6995752453804016,1.0,0.0,0.0,2.675954341888428,2.675968170166016,4.77805031096068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.62255859375,0.0,634.7874755859375,1895.4371337890625,0.0,1607.4024658203125,0.6688339114189148,1.0,0.0,3.0,1.0,0.0
11969940,296.72686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0013427734375,0.7804483771324158,0.2585496008396148,0.235579639673233,296.8399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0017395019531,0.9655239582061768,0.4859595596790313,0.461699515581131,296.8460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.00146484375,0.8269345760345459,0.3090280890464782,0.2180964201688766,296.7781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.00152587890625,0.8431639671325684,0.3287978172302246,0.3142139911651611,296.7119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.00128173828125,0.7614606618881226,0.2398456931114196,1.0936423540115356,286.0016784667969,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,296.7946472167969,286.0027770996094,1.0,0.524622917175293,1.0,1.0,0.0,1.0,-2.78933048248291,2.7893240451812744,6.254123491089558e-06,2.1538259983062744,0.7913463711738586,0.7913463711738586,0.0,124.39324188232422,85.0,21918.861328125,-0.0,1831.320068359375,1.0,283.1499938964844,285.20294189453125,291.5566711425781,293.05181884765625,293.1499938964844,293.1499938964844,283.1499938964844,24404.453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6918706893920898,1.0,0.0,0.0,2.547118186950684,2.547131061553955,4.32903902947146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4528.6279296875,0.0,556.9100952148438,1895.4371337890625,0.0,1547.1978759765625,0.6394689679145813,1.0,0.0,3.0,1.0,0.0
11970000,296.72686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0013427734375,0.7804483771324158,0.2585496008396148,0.235579639673233,296.8399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0017395019531,0.9655239582061768,0.4859595596790313,0.461699515581131,296.8460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.00146484375,0.8269345760345459,0.3090280890464782,0.2180964201688766,296.7781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.00152587890625,0.8431639671325684,0.3287978172302246,0.3142139911651611,296.7119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.00128173828125,0.7614606618881226,0.2398456931114196,1.0936423540115356,286.0016784667969,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,296.7946472167969,286.0027770996094,1.0,0.524622917175293,1.0,1.0,0.0,1.0,-2.78933048248291,2.7893240451812744,6.254123491089558e-06,2.1538259983062744,0.7913463711738586,0.7913463711738586,0.0,124.39324188232422,85.0,21918.861328125,-0.0,1831.320068359375,1.0,283.1499938964844,285.20294189453125,291.5566711425781,293.05181884765625,293.1499938964844,293.1499938964844,283.1499938964844,24404.453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6918706893920898,1.0,0.0,0.0,2.547118186950684,2.547131061553955,4.32903902947146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4528.6279296875,0.0,556.9100952148438,1895.4371337890625,0.0,1547.1978759765625,0.6394689679145813,1.0,0.0,3.0,1.0,0.0
11970060,296.7914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0555114746094,0.8141428828239441,0.2597661316394806,0.235183835029602,296.89971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0563659667969,0.9990000128746032,0.4881183207035064,0.4600822627544403,296.9111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0558166503906,0.8617832660675049,0.3118014633655548,0.2188282012939453,296.8391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.055908203125,0.8787393569946289,0.3302940428256988,0.3139861524105072,296.7781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.05535888671875,0.7940307855606079,0.2410358190536499,1.090809345245361,286.0561828613281,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,296.85479736328125,286.0586242675781,1.0,0.5134096741676331,1.0,1.0,0.0,1.0,-2.784722089767456,2.7847156524658203,6.232864052435616e-06,2.1499855518341064,0.7716751098632812,0.7716751098632812,0.0,107.94261169433594,73.0,21394.08203125,-0.0,1745.7015380859375,1.0,283.1499938964844,285.268310546875,291.5308532714844,292.9911193847656,293.1499938964844,293.1499938964844,283.1499938964844,23616.595703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6827860474586487,1.0,0.0,0.0,2.4067533016204834,2.4067652225494385,3.865062296881661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4495.18017578125,0.0,478.83837890625,1895.4371337890625,0.0,1477.6422119140625,0.6073731780052185,1.0,0.0,3.0,1.0,0.0
11970120,296.7914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0555114746094,0.8141428828239441,0.2597661316394806,0.235183835029602,296.89971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0563659667969,0.9990000128746032,0.4881183207035064,0.4600822627544403,296.9111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0558166503906,0.8617832660675049,0.3118014633655548,0.2188282012939453,296.8391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.055908203125,0.8787393569946289,0.3302940428256988,0.3139861524105072,296.7781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.05535888671875,0.7940307855606079,0.2410358190536499,1.090809345245361,286.0561828613281,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,296.85479736328125,286.0586242675781,1.0,0.5134096741676331,1.0,1.0,0.0,1.0,-2.784722089767456,2.7847156524658203,6.232864052435616e-06,2.1499855518341064,0.7716751098632812,0.7716751098632812,0.0,107.94261169433594,73.0,21394.08203125,-0.0,1745.7015380859375,1.0,283.1499938964844,285.268310546875,291.5308532714844,292.9911193847656,293.1499938964844,293.1499938964844,283.1499938964844,23616.595703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6827860474586487,1.0,0.0,0.0,2.4067533016204834,2.4067652225494385,3.865062296881661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4495.18017578125,0.0,478.83837890625,1895.4371337890625,0.0,1477.6422119140625,0.6073731780052185,1.0,0.0,3.0,1.0,0.0
11970180,296.8302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1016845703125,0.8336413502693176,0.2591739594936371,0.2346819788217544,296.9698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1021423339844,0.9990000128746032,0.4920122325420379,0.4258518517017364,296.9527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.10186767578125,0.8858119249343872,0.3130151331424713,0.2196597754955291,296.8771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1019287109375,0.9023982882499696,0.3302262425422668,0.3139179348945617,296.8226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.10162353515625,0.8148441314697266,0.2408458292484283,1.0898127555847168,286.1020812988281,287.5634765625,292.0423583984375,288.5519104003906,292.0425109863281,296.9071960449219,286.1033630371094,1.0,0.5011053085327148,1.0,1.0,0.0,1.0,-2.7421140670776367,2.74210786819458,6.043961093382677e-06,2.1172633171081543,0.752492368221283,0.752492368221283,0.0,98.23178100585938,61.0,20658.6953125,-0.0,1636.9375,1.0,283.1499938964844,285.32843017578125,291.5044860839844,292.9267272949219,293.1499938964844,293.1499938964844,283.1499938964844,22670.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6733502149581909,1.0,0.0,0.0,2.2612345218658447,2.2612454891204834,3.41180822260867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4453.630859375,0.0,405.5783386230469,1895.4371337890625,0.0,1407.1217041015625,0.5740493535995483,1.0,0.0,3.0,1.0,0.0
11970240,296.8302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1016845703125,0.8336413502693176,0.2591739594936371,0.2346819788217544,296.9698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1021423339844,0.9990000128746032,0.4920122325420379,0.4258518517017364,296.9527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.10186767578125,0.8858119249343872,0.3130151331424713,0.2196597754955291,296.8771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1019287109375,0.9023982882499696,0.3302262425422668,0.3139179348945617,296.8226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.10162353515625,0.8148441314697266,0.2408458292484283,1.0898127555847168,286.1020812988281,287.5634765625,292.0423583984375,288.5519104003906,292.0425109863281,296.9071960449219,286.1033630371094,1.0,0.5011053085327148,1.0,1.0,0.0,1.0,-2.7421140670776367,2.74210786819458,6.043961093382677e-06,2.1172633171081543,0.752492368221283,0.752492368221283,0.0,98.23178100585938,61.0,20658.6953125,-0.0,1636.9375,1.0,283.1499938964844,285.32843017578125,291.5044860839844,292.9267272949219,293.1499938964844,293.1499938964844,283.1499938964844,22670.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6733502149581909,1.0,0.0,0.0,2.2612345218658447,2.2612454891204834,3.41180822260867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4453.630859375,0.0,405.5783386230469,1895.4371337890625,0.0,1407.1217041015625,0.5740493535995483,1.0,0.0,3.0,1.0,0.0
11970300,296.8448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1253967285156,0.8440462350845337,0.2585825622081756,0.2340735346078872,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1259460449219,0.9990000128746032,0.4953260421752929,0.4083186089992523,296.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1256408691406,0.8989296555519104,0.3133634328842163,0.219834953546524,296.89141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12567138671875,0.9159471392631532,0.3298996090888977,0.313532292842865,296.8399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.12530517578125,0.8251897692680359,0.240477830171585,1.0877727270126345,286.1258850097656,287.5686340332031,292.0382080078125,288.53863525390625,292.03839111328125,296.9369506835937,286.1275329589844,1.0,0.4945112466812134,1.0,1.0,0.0,1.0,-2.7175967693328857,2.717590808868408,5.936323759669904e-06,2.0983126163482666,0.7430610060691833,0.7430610060691833,0.0,93.4343490600586,61.0,20232.724609375,-0.0,1579.2320556640625,1.0,283.1499938964844,285.3616943359375,291.4873962402344,292.8866577148437,293.1499938964844,293.1499938964844,283.1499938964844,22009.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6680545210838318,1.0,0.0,0.0,2.180208206176758,2.180218458175659,3.1716800208414497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4428.484375,0.0,367.7002258300781,1895.4371337890625,0.0,1368.3460693359375,0.5581188201904297,1.0,0.0,3.0,1.0,0.0
11970360,296.8576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1434020996094,0.8556392192840576,0.2579094171524048,0.2333647906780243,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.143798828125,0.9990000128746032,0.4993207156658172,0.3901950418949127,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1435852050781,0.9138118624687196,0.3136372566223144,0.219940572977066,296.9037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.14361572265625,0.9316349029541016,0.3294726014137268,0.3130279779434204,296.85528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.143310546875,0.8363165855407715,0.2400181293487548,1.0852051973342896,286.1437683105469,287.5748291015625,292.033203125,288.5243835449219,292.033447265625,296.9685974121094,286.14501953125,1.0,0.4876259863376617,1.0,1.0,0.0,1.0,-2.69140362739563,2.6913976669311523,5.822307230118895e-06,2.078023672103882,0.7336404919624329,0.7336404919624329,0.0,88.62435150146484,64.0,19845.943359375,-0.0,1520.08837890625,1.0,283.1499938964844,285.3883056640625,291.4691467285156,292.8463134765625,293.1499938964844,293.1499938964844,283.1499938964844,21629.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.662321925163269,1.0,0.0,0.0,2.1138060092926025,2.1138157844543457,2.98142339261176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4405.89697265625,0.0,339.1913757324219,1895.4371337890625,0.0,1327.0452880859375,0.5432994961738586,1.0,0.0,3.0,1.0,0.0
11970420,296.8800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1781616210937,0.8716289401054382,0.2564840316772461,0.2319320142269134,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1785583496094,0.9990000128746032,0.5079924464225769,0.3667458593845367,297.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1783752441406,0.9363419413566588,0.3141196072101593,0.2201511561870575,296.9247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1784362792969,0.9525242447853088,0.3284837901592254,0.31195068359375,296.8820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1781005859375,0.8516233563423157,0.2389996945858001,1.079897403717041,286.1785888671875,287.59014892578125,292.0208435058594,288.4931640625,292.0211486816406,297.0318603515625,286.1801452636719,1.0,0.4787290394306183,1.0,1.0,0.0,1.0,-2.6540606021881104,2.654054880142212,5.660993338096887e-06,2.048771381378174,0.7149472832679749,0.7149472832679749,0.0,82.53861999511719,82.0,19154.4765625,-0.0,1441.1202392578125,1.0,283.1499938964844,285.43994140625,291.4328918457031,292.76727294921875,293.1499938964844,293.1499938964844,283.1499938964844,21099.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6501734852790833,1.0,0.0,0.0,1.9937005043029783,1.9937095642089844,2.652242585554632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4364.18310546875,0.0,292.1893310546875,1895.4371337890625,0.0,1241.92578125,0.5169053673744202,1.0,0.0,3.0,1.0,0.0
11970480,296.8800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1781616210937,0.8716289401054382,0.2564840316772461,0.2319320142269134,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1785583496094,0.9990000128746032,0.5079924464225769,0.3667458593845367,297.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1783752441406,0.9363419413566588,0.3141196072101593,0.2201511561870575,296.9247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1784362792969,0.9525242447853088,0.3284837901592254,0.31195068359375,296.8820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1781005859375,0.8516233563423157,0.2389996945858001,1.079897403717041,286.1785888671875,287.59014892578125,292.0208435058594,288.4931640625,292.0211486816406,297.0318603515625,286.1801452636719,1.0,0.4787290394306183,1.0,1.0,0.0,1.0,-2.6540606021881104,2.654054880142212,5.660993338096887e-06,2.048771381378174,0.7149472832679749,0.7149472832679749,0.0,82.53861999511719,82.0,19154.4765625,-0.0,1441.1202392578125,1.0,283.1499938964844,285.43994140625,291.4328918457031,292.76727294921875,293.1499938964844,293.1499938964844,283.1499938964844,21099.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6501734852790833,1.0,0.0,0.0,1.9937005043029783,1.9937095642089844,2.652242585554632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4364.18310546875,0.0,292.1893310546875,1895.4371337890625,0.0,1241.92578125,0.5169053673744202,1.0,0.0,3.0,1.0,0.0
11970540,296.9003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.22393798828125,0.8688387274742126,0.2551169097423553,0.2306953519582748,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2245483398437,0.9990000128746032,0.5148293972015381,0.3682898581027984,297.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2242736816406,0.9354406595230104,0.3146805167198181,0.2205276191234588,296.94305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2243347167969,0.950014591217041,0.3274903297424316,0.3110163807868957,296.905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.22381591796875,0.8493240475654602,0.2379888147115707,1.075390100479126,286.2245483398437,287.6091003417969,292.00555419921875,288.4585266113281,292.00592041015625,297.0811767578125,286.2270812988281,1.0,0.4786687791347503,1.0,1.0,0.0,1.0,-2.6483068466186523,2.648301124572754,5.635480192722753e-06,2.043846607208252,0.696649968624115,0.696649968624115,0.0,82.61814880371094,100.0,18599.46875,-0.0,1433.7451171875,1.0,283.1499938964844,285.49932861328125,291.3999938964844,292.6974792480469,293.1499938964844,293.1499938964844,283.1499938964844,20753.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6383387446403503,1.0,0.0,0.0,1.8854323625564573,1.885440826416016,2.372003535811018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4329.5546875,0.0,254.4063415527344,1895.4371337890625,0.0,1162.29736328125,0.4935644268989563,1.0,0.0,3.0,1.0,0.0
11970600,296.9003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.22393798828125,0.8688387274742126,0.2551169097423553,0.2306953519582748,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2245483398437,0.9990000128746032,0.5148293972015381,0.3682898581027984,297.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2242736816406,0.9354406595230104,0.3146805167198181,0.2205276191234588,296.94305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2243347167969,0.950014591217041,0.3274903297424316,0.3110163807868957,296.905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.22381591796875,0.8493240475654602,0.2379888147115707,1.075390100479126,286.2245483398437,287.6091003417969,292.00555419921875,288.4585266113281,292.00592041015625,297.0811767578125,286.2270812988281,1.0,0.4786687791347503,1.0,1.0,0.0,1.0,-2.6483068466186523,2.648301124572754,5.635480192722753e-06,2.043846607208252,0.696649968624115,0.696649968624115,0.0,82.61814880371094,100.0,18599.46875,-0.0,1433.7451171875,1.0,283.1499938964844,285.49932861328125,291.3999938964844,292.6974792480469,293.1499938964844,293.1499938964844,283.1499938964844,20753.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6383387446403503,1.0,0.0,0.0,1.8854323625564573,1.885440826416016,2.372003535811018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4329.5546875,0.0,254.4063415527344,1895.4371337890625,0.0,1162.29736328125,0.4935644268989563,1.0,0.0,3.0,1.0,0.0
11970660,296.9194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.28240966796875,0.8522467613220215,0.2538941204547882,0.2297198325395584,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.283203125,0.9990000128746032,0.5176389813423157,0.3888234198093414,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2828063964844,0.9168980121612548,0.3153966069221496,0.2211163640022277,296.9599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2828674316406,0.929742991924286,0.3265862762928009,0.3103026747703552,296.9262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.28228759765625,0.8339689373970032,0.2369934469461441,1.0717031955718994,286.2831420898437,287.6313781738281,291.98760986328125,288.4208679199219,291.9880065917969,297.10302734375,286.2861633300781,1.0,0.4849609434604645,1.0,1.0,0.0,1.0,-2.667208671569824,2.667202949523926,5.715830866392935e-06,2.058250665664673,0.678909957408905,0.678909957408905,0.0,87.43026733398438,118.0,18137.228515625,-0.0,1481.2215576171875,1.0,283.1499938964844,285.5678100585937,291.3700561523437,292.6378173828125,293.1499938964844,293.1499938964844,283.1499938964844,20502.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6281165480613708,1.0,0.0,0.0,1.7856146097183228,1.785622477531433,2.127496401271856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4300.513671875,0.0,223.01275634765625,1895.4371337890625,0.0,1096.2723388671875,0.4724064171314239,1.0,0.0,3.0,1.0,0.0
11970720,296.9194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.28240966796875,0.8522467613220215,0.2538941204547882,0.2297198325395584,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.283203125,0.9990000128746032,0.5176389813423157,0.3888234198093414,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2828063964844,0.9168980121612548,0.3153966069221496,0.2211163640022277,296.9599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2828674316406,0.929742991924286,0.3265862762928009,0.3103026747703552,296.9262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.28228759765625,0.8339689373970032,0.2369934469461441,1.0717031955718994,286.2831420898437,287.6313781738281,291.98760986328125,288.4208679199219,291.9880065917969,297.10302734375,286.2861633300781,1.0,0.4849609434604645,1.0,1.0,0.0,1.0,-2.667208671569824,2.667202949523926,5.715830866392935e-06,2.058250665664673,0.678909957408905,0.678909957408905,0.0,87.43026733398438,118.0,18137.228515625,-0.0,1481.2215576171875,1.0,283.1499938964844,285.5678100585937,291.3700561523437,292.6378173828125,293.1499938964844,293.1499938964844,283.1499938964844,20502.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6281165480613708,1.0,0.0,0.0,1.7856146097183228,1.785622477531433,2.127496401271856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4300.513671875,0.0,223.01275634765625,1895.4371337890625,0.0,1096.2723388671875,0.4724064171314239,1.0,0.0,3.0,1.0,0.0
11970780,296.9376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3496398925781,0.8295848965644836,0.2528190612792969,0.2289917021989822,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.35064697265625,0.9990000128746032,0.5163661241531372,0.422092080116272,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.35009765625,0.8916127681732178,0.3162786960601806,0.2219075262546539,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.35015869140625,0.9010699391365052,0.3258025348186493,0.3098153471946716,296.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3494873046875,0.8120064735412598,0.2359861135482788,1.0685533285140991,286.3504943847656,287.6566162109375,291.9672546386719,288.3804931640625,291.9677124023437,297.0995788574219,286.3538818359375,1.0,0.4958739578723907,1.0,1.0,0.0,1.0,-2.7028794288635254,2.702873706817627,5.869644610356772e-06,2.0857324600219727,0.6617695689201355,0.6617695689201355,0.0,95.90729522705078,136.0,17774.701171875,-0.0,1569.7672119140625,1.0,283.1499938964844,285.6478576660156,291.33905029296875,292.5829467773437,293.1499938964844,293.1499938964844,283.1499938964844,20300.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6198189854621887,1.0,0.0,0.0,1.6924909353256226,1.6924983263015747,1.9113758753519505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4275.6767578125,0.0,196.43414306640625,1895.4371337890625,0.0,1044.6387939453125,0.4529775083065033,1.0,0.0,3.0,1.0,0.0
11970840,296.9376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3496398925781,0.8295848965644836,0.2528190612792969,0.2289917021989822,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.35064697265625,0.9990000128746032,0.5163661241531372,0.422092080116272,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.35009765625,0.8916127681732178,0.3162786960601806,0.2219075262546539,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.35015869140625,0.9010699391365052,0.3258025348186493,0.3098153471946716,296.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3494873046875,0.8120064735412598,0.2359861135482788,1.0685533285140991,286.3504943847656,287.6566162109375,291.9672546386719,288.3804931640625,291.9677124023437,297.0995788574219,286.3538818359375,1.0,0.4958739578723907,1.0,1.0,0.0,1.0,-2.7028794288635254,2.702873706817627,5.869644610356772e-06,2.0857324600219727,0.6617695689201355,0.6617695689201355,0.0,95.90729522705078,136.0,17774.701171875,-0.0,1569.7672119140625,1.0,283.1499938964844,285.6478576660156,291.33905029296875,292.5829467773437,293.1499938964844,293.1499938964844,283.1499938964844,20300.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6198189854621887,1.0,0.0,0.0,1.6924909353256226,1.6924983263015747,1.9113758753519505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4275.6767578125,0.0,196.43414306640625,1895.4371337890625,0.0,1044.6387939453125,0.4529775083065033,1.0,0.0,3.0,1.0,0.0
11970900,296.9464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3854675292969,0.8174483180046082,0.2523340582847595,0.2287123650312423,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.38653564453125,0.9990000128746032,0.5143378973007202,0.4419654607772827,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.38592529296875,0.878337562084198,0.3167818784713745,0.2223750799894333,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.385986328125,0.8867942094802856,0.3254603147506714,0.3096562325954437,296.9523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3852844238281,0.7991400957107544,0.2354765683412552,1.067133903503418,286.3863525390625,287.6702575683594,291.95623779296875,288.359375,291.95672607421875,297.0905456542969,286.3898010253906,1.0,0.5026037693023682,1.0,1.0,0.0,1.0,-2.7250864505767822,2.7250804901123047,5.966526259726379e-06,2.1028859615325928,0.6534337401390076,0.6534337401390076,0.0,101.29607391357422,136.0,17621.65234375,-0.0,1626.5286865234375,1.0,283.1499938964844,285.69256591796875,291.3230895996094,292.5575256347656,293.1499938964844,293.1499938964844,283.1499938964844,20209.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6164513230323792,1.0,0.0,0.0,1.648182034492493,1.6481891870498655,1.812607450801807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4264.66796875,0.0,184.64373779296875,1895.4371337890625,0.0,1024.1990966796875,0.4438386559486389,1.0,0.0,3.0,1.0,0.0
11970960,296.95489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4219665527344,0.8046419620513916,0.2518797516822815,0.228483498096466,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4231262207031,0.9990000128746032,0.5114783048629761,0.4633173942565918,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4224548339844,0.8651723265647888,0.3173232972621918,0.2228867709636688,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4225158691406,0.872581422328949,0.3251494467258453,0.3095499575138092,296.9598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4217834472656,0.7859735488891602,0.2349648475646972,1.0658077001571655,286.4228820800781,287.6845092773437,291.9447631835937,288.33770751953125,291.9452514648437,297.0779113769531,286.4263610839844,1.0,0.5099720358848572,1.0,1.0,0.0,1.0,-2.7493607997894287,2.749354839324951,6.073375971027417e-06,2.121654987335205,0.6452475786209106,0.6452475786209106,0.0,107.34455108642578,139.0,17471.486328125,-0.0,1690.3145751953125,1.0,283.1499938964844,285.7380065917969,291.30621337890625,292.5318908691406,293.1499938964844,293.1499938964844,283.1499938964844,20123.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6135502457618713,1.0,0.0,0.0,1.6052690744400024,1.6052759885787964,1.7194481927162997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4253.61328125,0.0,173.72769165039062,1895.4371337890625,0.0,1006.8350830078124,0.4350560009479522,1.0,0.0,3.0,1.0,0.0
11971020,296.9684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.47802734375,0.782707929611206,0.2510679066181183,0.2281404286623001,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4786682128906,0.9895607829093932,0.5056784749031067,0.4808695316314697,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4783020019531,0.8443563580513,0.3182842433452606,0.2238473296165466,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4783020019531,0.8499841094017029,0.32459357380867,0.3094285428524017,296.9712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4779052734375,0.7646427154541016,0.2339984327554702,1.0634762048721311,286.478515625,287.7109680175781,291.92340087890625,288.29833984375,291.9239196777344,297.0538024902344,286.4801330566406,1.0,0.5188305974006653,1.0,1.0,0.0,1.0,-2.7672719955444336,2.767266035079956,6.154298716865014e-06,2.1361894607543945,0.6310324668884277,0.6310324668884277,0.0,117.8718032836914,139.0,17123.322265625,-0.0,1767.2967529296875,1.0,283.1499938964844,285.810791015625,291.2724914550781,292.4823303222656,293.1499938964844,293.1499938964844,283.1499938964844,19986.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6091419458389282,1.0,0.0,0.0,1.5327433347702026,1.532749891281128,1.567589151818538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4230.91796875,0.0,156.3811492919922,1895.4371337890625,0.0,980.8882446289062,0.4203863441944122,1.0,0.0,3.0,1.0,0.0
11971080,296.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.482666015625,0.7799326181411743,0.250952661037445,0.2280887365341186,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4833374023437,0.9864585995674132,0.5050821900367737,0.4802350401878357,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4829406738281,0.8417884707450867,0.3184134066104889,0.2239761501550674,297.0048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.48297119140625,0.847191572189331,0.3245144188404083,0.309407502412796,296.9726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4825744628906,0.7619809508323669,0.2338615208864212,1.0631184577941897,286.4831848144531,287.7146911621094,291.92041015625,288.2928466796875,291.9209289550781,297.0520324707031,286.4850769042969,1.0,0.5197669863700867,1.0,1.0,0.0,1.0,-2.767646074295044,2.767639875411988,6.156259587442037e-06,2.1366162300109863,0.6290733218193054,0.6290733218193054,0.0,119.275146484375,127.0,17067.19921875,-0.0,1773.52880859375,1.0,283.1499938964844,285.8185729980469,291.2672424316406,292.4744567871094,293.1499938964844,293.1499938964844,283.1499938964844,19970.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6085489988327026,1.0,0.0,0.0,1.5230598449707031,1.5230664014816284,1.5478444481686893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4227.00439453125,0.0,154.17416381835938,1895.4371337890625,0.0,977.4389038085938,0.4184502959251404,1.0,0.0,3.0,1.0,0.0
11971140,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5205078125,0.7700868844985962,0.2499893754720688,0.2274000495672226,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5211181640625,0.9744095802307128,0.5021726489067078,0.47685506939888,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5207824707031,0.8337595462799072,0.3195001482963562,0.2248623222112655,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5207824707031,0.8376055955886841,0.3238392770290375,0.3089600801467895,296.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5204162597656,0.7524675130844116,0.2327281087636947,1.058895230293274,286.52099609375,287.74688720703125,291.8944396972656,288.24627685546875,291.8949890136719,297.0489807128906,286.5226135253906,1.0,0.5208917856216431,1.0,1.0,0.0,1.0,-2.757744073867798,2.7577381134033203,6.112011305958731e-06,2.128843307495117,0.6127707958221436,0.6127707958221436,0.0,123.80669403076172,115.0,16556.82421875,-0.0,1780.1356201171875,1.0,283.1499938964844,285.880859375,291.2162475585937,292.3973693847656,293.1499938964844,293.1499938964844,283.1499938964844,19857.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6027076840400696,1.0,0.0,0.0,1.443892240524292,1.4438984394073486,1.3911147789258393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.740234375,0.0,137.0114288330078,1895.4371337890625,0.0,943.9823608398438,0.4028228521347046,1.0,0.0,3.0,1.0,0.0
