time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11971200,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5205078125,0.7700868844985962,0.2499893754720688,0.2274000495672226,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5211181640625,0.9744095802307128,0.5021726489067078,0.47685506939888,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5207824707031,0.8337595462799072,0.3195001482963562,0.2248623222112655,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5207824707031,0.8376055955886841,0.3238392770290375,0.3089600801467895,296.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5204162597656,0.7524675130844116,0.2327281087636947,1.058895230293274,286.52099609375,287.74688720703125,291.8944396972656,288.24627685546875,291.8949890136719,297.0489807128906,286.5226135253906,1.0,0.5208917856216431,1.0,1.0,0.0,1.0,-2.757744073867798,2.7577381134033203,6.112011305958731e-06,2.128843307495117,0.6127707958221436,0.6127707958221436,0.0,123.80669403076172,115.0,16556.82421875,-0.0,1780.1356201171875,1.0,283.1499938964844,285.880859375,291.2162475585937,292.3973693847656,293.1499938964844,293.1499938964844,283.1499938964844,19857.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6027076840400696,1.0,0.0,0.0,1.443892240524292,1.4438984394073486,1.3911147789258393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.740234375,0.0,137.0114288330078,1895.4371337890625,0.0,943.9823608398438,0.4028228521347046,1.0,0.0,3.0,1.0,0.0
11971260,296.9958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5580139160156,0.7735133767127991,0.2491736263036728,0.2265413403511047,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5586242675781,0.9786351323127748,0.5011712312698364,0.475482702255249,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.55828857421875,0.839095950126648,0.3207618296146393,0.2256342619657516,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.55828857421875,0.8415229916572571,0.3232744634151459,0.3083025217056274,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.55792236328125,0.7554466128349304,0.2317512929439544,1.0538755655288696,286.5585021972656,287.7807312011719,291.8671569824219,288.1982421875,291.86773681640625,297.0566711425781,286.5601501464844,1.0,0.517745852470398,1.0,1.0,0.0,1.0,-2.749166965484619,2.7491610050201416,6.07394167673192e-06,2.1221706867218018,0.5964998602867126,0.5964998602867126,0.0,121.0405731201172,103.0,16046.494140625,-0.0,1754.189208984375,1.0,283.1499938964844,285.9439697265625,291.15936279296875,292.310791015625,293.1499938964844,293.1499938964844,283.1499938964844,19754.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.594930112361908,1.0,0.0,0.0,1.3675190210342407,1.3675249814987185,1.2478436417495686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.0771484375,0.0,121.84375,1895.4371337890625,0.0,900.963623046875,0.3880612850189209,1.0,0.0,3.0,1.0,0.0
11971320,296.9958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5580139160156,0.7735133767127991,0.2491736263036728,0.2265413403511047,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5586242675781,0.9786351323127748,0.5011712312698364,0.475482702255249,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.55828857421875,0.839095950126648,0.3207618296146393,0.2256342619657516,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.55828857421875,0.8415229916572571,0.3232744634151459,0.3083025217056274,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.55792236328125,0.7554466128349304,0.2317512929439544,1.0538755655288696,286.5585021972656,287.7807312011719,291.8671569824219,288.1982421875,291.86773681640625,297.0566711425781,286.5601501464844,1.0,0.517745852470398,1.0,1.0,0.0,1.0,-2.749166965484619,2.7491610050201416,6.07394167673192e-06,2.1221706867218018,0.5964998602867126,0.5964998602867126,0.0,121.0405731201172,103.0,16046.494140625,-0.0,1754.189208984375,1.0,283.1499938964844,285.9439697265625,291.15936279296875,292.310791015625,293.1499938964844,293.1499938964844,283.1499938964844,19754.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.594930112361908,1.0,0.0,0.0,1.3675190210342407,1.3675249814987185,1.2478436417495686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.0771484375,0.0,121.84375,1895.4371337890625,0.0,900.963623046875,0.3880612850189209,1.0,0.0,3.0,1.0,0.0
11971380,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.595947265625,0.7852612733840942,0.2485291659832,0.2256815284490585,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5965881347656,0.991616189479828,0.5009645223617554,0.4748868346214294,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.59625244140625,0.8530318140983582,0.3222338259220123,0.2264303714036941,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.59625244140625,0.8539735674858093,0.3228496611118316,0.3076118230819702,297.0063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5958557128906,0.7663087844848633,0.2309504896402359,1.048874855041504,286.596435546875,287.8158874511719,291.8388061523437,288.1491394042969,291.8393859863281,297.06787109375,286.59814453125,1.0,0.5121371150016785,1.0,1.0,0.0,1.0,-2.7415335178375244,2.741527318954468,6.040157131792512e-06,2.1162309646606445,0.580260157585144,0.580260157585144,0.0,114.24624633789062,91.0,15536.19140625,-0.0,1710.9739990234375,1.0,283.1499938964844,286.00848388671875,291.10321044921875,292.2235107421875,293.1499938964844,293.1499938964844,283.1499938964844,19654.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5856884121894836,1.0,0.0,0.0,1.2938719987869265,1.2938777208328247,1.1170589431230837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4118.87353515625,0.0,108.42546081542967,1895.4371337890625,0.0,852.2183227539062,0.3741376101970672,1.0,0.0,3.0,1.0,0.0
11971440,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.595947265625,0.7852612733840942,0.2485291659832,0.2256815284490585,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5965881347656,0.991616189479828,0.5009645223617554,0.4748868346214294,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.59625244140625,0.8530318140983582,0.3222338259220123,0.2264303714036941,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.59625244140625,0.8539735674858093,0.3228496611118316,0.3076118230819702,297.0063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5958557128906,0.7663087844848633,0.2309504896402359,1.048874855041504,286.596435546875,287.8158874511719,291.8388061523437,288.1491394042969,291.8393859863281,297.06787109375,286.59814453125,1.0,0.5121371150016785,1.0,1.0,0.0,1.0,-2.7415335178375244,2.741527318954468,6.040157131792512e-06,2.1162309646606445,0.580260157585144,0.580260157585144,0.0,114.24624633789062,91.0,15536.19140625,-0.0,1710.9739990234375,1.0,283.1499938964844,286.00848388671875,291.10321044921875,292.2235107421875,293.1499938964844,293.1499938964844,283.1499938964844,19654.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5856884121894836,1.0,0.0,0.0,1.2938719987869265,1.2938777208328247,1.1170589431230837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4118.87353515625,0.0,108.42546081542967,1895.4371337890625,0.0,852.2183227539062,0.3741376101970672,1.0,0.0,3.0,1.0,0.0
11971500,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6167907714844,0.7936441898345947,0.2482691407203674,0.2252769321203231,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6176452636719,0.9990000128746032,0.501026451587677,0.4741997420787811,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6171875,0.8627797961235046,0.323049396276474,0.2268595844507217,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6171875,0.8629051446914673,0.3226909935474396,0.3072842061519623,297.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6166687011719,0.7742051482200623,0.2306135296821594,1.0465080738067627,286.617431640625,287.8338623046875,291.8243103027344,288.124267578125,291.8249206542969,297.0740051269531,286.6197204589844,1.0,0.508741557598114,1.0,1.0,0.0,1.0,-2.737546920776367,2.7375409603118896,6.022731668053893e-06,2.113213539123535,0.5721776485443115,0.5721776485443115,0.0,110.01128387451172,91.0,15301.7353515625,-0.0,1685.2635498046875,1.0,283.1499938964844,286.04229736328125,291.0760498046875,292.1807861328125,293.1499938964844,293.1499938964844,283.1499938964844,19604.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5807415843009949,1.0,0.0,0.0,1.2580987215042114,1.2581043243408203,1.0561434038436349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.35400390625,0.0,102.31243896484376,1895.4371337890625,0.0,827.1593017578125,0.3674906194210052,1.0,0.0,3.0,1.0,0.0
11971560,297.0214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6388244628906,0.7996635437011719,0.2480263859033584,0.224949300289154,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6394348144531,0.9990000128746032,0.5016069412231445,0.4644923508167267,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390991210937,0.8701993823051453,0.3238955736160278,0.2273574322462082,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390991210937,0.8694490194320679,0.3225458562374115,0.3070333898067474,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.63873291015625,0.779899001121521,0.2302926629781723,1.044522404670715,286.6393127441406,287.85205078125,291.80963134765625,288.0992736816406,291.8102722167969,297.08160400390625,286.6408996582031,1.0,0.5045692324638367,1.0,1.0,0.0,1.0,-2.723402500152588,2.7233965396881104,5.960970611340599e-06,2.1024439334869385,0.5641337037086487,0.5641337037086487,0.0,106.73444366455078,79.0,15052.1728515625,-0.0,1649.2811279296875,1.0,283.1499938964844,286.07818603515625,291.0498046875,292.1395874023437,293.1499938964844,293.1499938964844,283.1499938964844,19550.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5757258534431458,1.0,0.0,0.0,1.2231615781784058,1.223167061805725,9.983000381907916e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4084.60693359375,0.0,96.58190155029295,1895.4371337890625,0.0,802.4671630859375,0.3610671460628509,1.0,0.0,3.0,1.0,0.0
11971620,297.033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.67462158203125,0.8143206238746643,0.2476131021976471,0.2243269979953766,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6751403808594,0.9990000128746032,0.505519449710846,0.4387467205524444,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6748962402344,0.8886145949363708,0.3257043659687042,0.2284088283777237,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6748962402344,0.8859654068946838,0.3223258256912231,0.3065621256828308,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6745300292969,0.7942994236946106,0.229744404554367,1.0407711267471311,286.675048828125,287.88885498046875,291.77996826171875,288.0489501953125,291.78057861328125,297.1074523925781,286.67645263671875,1.0,0.4946366250514984,1.0,1.0,0.0,1.0,-2.6878821849823,2.6878764629364014,5.806406534247799e-06,2.074981927871704,0.5479471683502197,0.5479471683502197,0.0,99.2431869506836,67.0,14532.5341796875,-0.0,1563.8468017578125,1.0,283.1499938964844,286.1436462402344,290.99835205078125,292.0574951171875,293.1499938964844,293.1499938964844,283.1499938964844,19452.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5656055212020874,1.0,0.0,0.0,1.1551785469055176,1.1551837921142578,8.904132897669117e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4049.943359375,0.0,86.12742614746094,1895.4371337890625,0.0,754.7802124023438,0.3488309383392334,1.0,0.0,3.0,1.0,0.0
11971680,297.033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.67462158203125,0.8143206238746643,0.2476131021976471,0.2243269979953766,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6751403808594,0.9990000128746032,0.505519449710846,0.4387467205524444,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6748962402344,0.8886145949363708,0.3257043659687042,0.2284088283777237,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6748962402344,0.8859654068946838,0.3223258256912231,0.3065621256828308,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6745300292969,0.7942994236946106,0.229744404554367,1.0407711267471311,286.675048828125,287.88885498046875,291.77996826171875,288.0489501953125,291.78057861328125,297.1074523925781,286.67645263671875,1.0,0.4946366250514984,1.0,1.0,0.0,1.0,-2.6878821849823,2.6878764629364014,5.806406534247799e-06,2.074981927871704,0.5479471683502197,0.5479471683502197,0.0,99.2431869506836,67.0,14532.5341796875,-0.0,1563.8468017578125,1.0,283.1499938964844,286.1436462402344,290.99835205078125,292.0574951171875,293.1499938964844,293.1499938964844,283.1499938964844,19452.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5656055212020874,1.0,0.0,0.0,1.1551785469055176,1.1551837921142578,8.904132897669117e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4049.943359375,0.0,86.12742614746094,1895.4371337890625,0.0,754.7802124023438,0.3488309383392334,1.0,0.0,3.0,1.0,0.0
11971740,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7072448730469,0.832783579826355,0.2472898364067077,0.2237545400857925,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7076721191406,0.9990000128746032,0.5125603079795837,0.4073667228221893,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7074890136719,0.913694441318512,0.3276661038398742,0.2295416891574859,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7074890136719,0.9085925817489624,0.3221935927867889,0.3061412274837494,297.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7071533203125,0.8135796785354614,0.2293386161327362,1.0374696254730225,286.7076110839844,287.9259948730469,291.75,287.9984741210937,291.7506408691406,297.14849853515625,286.7089233398437,1.0,0.4830506145954132,1.0,1.0,0.0,1.0,-2.6463782787323,2.6463725566864014,5.628287908621132e-06,2.0428502559661865,0.5316741466522217,0.5316741466522217,0.0,90.67559051513672,70.0,14000.0146484375,-0.0,1467.4749755859375,1.0,283.1499938964844,286.2069396972656,290.9461669921875,291.9739990234375,293.1499938964844,293.1499938964844,283.1499938964844,19356.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5551531910896301,1.0,0.0,0.0,1.0897367000579834,1.0897417068481443,7.923857481273444e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4014.794189453125,0.0,76.8826675415039,1895.4371337890625,0.0,708.4160766601562,0.3373932540416717,1.0,0.0,3.0,1.0,0.0
11971800,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7072448730469,0.832783579826355,0.2472898364067077,0.2237545400857925,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7076721191406,0.9990000128746032,0.5125603079795837,0.4073667228221893,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7074890136719,0.913694441318512,0.3276661038398742,0.2295416891574859,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7074890136719,0.9085925817489624,0.3221935927867889,0.3061412274837494,297.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7071533203125,0.8135796785354614,0.2293386161327362,1.0374696254730225,286.7076110839844,287.9259948730469,291.75,287.9984741210937,291.7506408691406,297.14849853515625,286.7089233398437,1.0,0.4830506145954132,1.0,1.0,0.0,1.0,-2.6463782787323,2.6463725566864014,5.628287908621132e-06,2.0428502559661865,0.5316741466522217,0.5316741466522217,0.0,90.67559051513672,70.0,14000.0146484375,-0.0,1467.4749755859375,1.0,283.1499938964844,286.2069396972656,290.9461669921875,291.9739990234375,293.1499938964844,293.1499938964844,283.1499938964844,19356.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5551531910896301,1.0,0.0,0.0,1.0897367000579834,1.0897417068481443,7.923857481273444e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4014.794189453125,0.0,76.8826675415039,1895.4371337890625,0.0,708.4160766601562,0.3373932540416717,1.0,0.0,3.0,1.0,0.0
11971860,297.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7460021972656,0.8468077778816223,0.2470953166484832,0.2233770787715912,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7466125488281,0.9990000128746032,0.5212723016738892,0.3856865465641022,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7463684082031,0.935331165790558,0.329830527305603,0.2308746576309204,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7463684082031,0.9275327324867249,0.3221914172172546,0.3059249520301819,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7458801269531,0.8271791934967041,0.2291411757469177,1.0354748964309692,286.7465515136719,287.963134765625,291.72003173828125,287.9482421875,291.720703125,297.1976013183594,286.74859619140625,1.0,0.4758186936378479,1.0,1.0,0.0,1.0,-2.6187961101531982,2.6187903881073,5.510823939403053e-06,2.021188974380493,0.5154482126235962,0.5154482126235962,0.0,85.10160827636719,73.0,13508.60546875,-0.0,1405.521484375,1.0,283.1499938964844,286.2759094238281,290.8939514160156,291.8907470703125,293.1499938964844,293.1499938964844,283.1499938964844,19257.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5442768931388855,1.0,0.0,0.0,1.0270782709121704,1.0270830392837524,7.038830318606415e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.96923828125,0.0,68.73519134521484,1895.4371337890625,0.0,663.1415405273438,0.3267697393894195,1.0,0.0,3.0,1.0,0.0
11971920,297.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7460021972656,0.8468077778816223,0.2470953166484832,0.2233770787715912,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7466125488281,0.9990000128746032,0.5212723016738892,0.3856865465641022,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7463684082031,0.935331165790558,0.329830527305603,0.2308746576309204,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7463684082031,0.9275327324867249,0.3221914172172546,0.3059249520301819,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7458801269531,0.8271791934967041,0.2291411757469177,1.0354748964309692,286.7465515136719,287.963134765625,291.72003173828125,287.9482421875,291.720703125,297.1976013183594,286.74859619140625,1.0,0.4758186936378479,1.0,1.0,0.0,1.0,-2.6187961101531982,2.6187903881073,5.510823939403053e-06,2.021188974380493,0.5154482126235962,0.5154482126235962,0.0,85.10160827636719,73.0,13508.60546875,-0.0,1405.521484375,1.0,283.1499938964844,286.2759094238281,290.8939514160156,291.8907470703125,293.1499938964844,293.1499938964844,283.1499938964844,19257.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5442768931388855,1.0,0.0,0.0,1.0270782709121704,1.0270830392837524,7.038830318606415e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.96923828125,0.0,68.73519134521484,1895.4371337890625,0.0,663.1415405273438,0.3267697393894195,1.0,0.0,3.0,1.0,0.0
11971980,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7948913574219,0.8563324809074402,0.2470329254865646,0.2231905311346054,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7955322265625,0.9990000128746032,0.5296801328659058,0.3722589015960693,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7953491210937,0.9503492712974548,0.3322115838527679,0.2324134409427642,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7953186035156,0.9403303265571594,0.3223256170749664,0.3059133291244507,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7947692871094,0.836172342300415,0.2291389554738998,1.034751057624817,286.7955322265625,287.9999694824219,291.6903686523437,287.89849853515625,291.6910095214844,297.2417907714844,286.7979736328125,1.0,0.4715786576271057,1.0,1.0,0.0,1.0,-2.603393077850342,2.6033875942230225,5.445838723971974e-06,2.009127855300904,0.4994629025459289,0.4994629025459289,0.0,81.84113311767578,91.0,13058.2421875,-0.0,1370.79541015625,1.0,283.1499938964844,286.35400390625,290.8444519042969,291.8124084472656,293.1499938964844,293.1499938964844,283.1499938964844,19150.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5334307551383972,1.0,0.0,0.0,0.9678993225097656,0.967903971672058,6.251062245610228e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3950.007080078125,0.0,61.631492614746094,1895.4371337890625,0.0,620.859130859375,0.3170313537120819,1.0,0.0,3.0,1.0,0.0
11972040,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7948913574219,0.8563324809074402,0.2470329254865646,0.2231905311346054,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7955322265625,0.9990000128746032,0.5296801328659058,0.3722589015960693,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7953491210937,0.9503492712974548,0.3322115838527679,0.2324134409427642,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7953186035156,0.9403303265571594,0.3223256170749664,0.3059133291244507,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7947692871094,0.836172342300415,0.2291389554738998,1.034751057624817,286.7955322265625,287.9999694824219,291.6903686523437,287.89849853515625,291.6910095214844,297.2417907714844,286.7979736328125,1.0,0.4715786576271057,1.0,1.0,0.0,1.0,-2.603393077850342,2.6033875942230225,5.445838723971974e-06,2.009127855300904,0.4994629025459289,0.4994629025459289,0.0,81.84113311767578,91.0,13058.2421875,-0.0,1370.79541015625,1.0,283.1499938964844,286.35400390625,290.8444519042969,291.8124084472656,293.1499938964844,293.1499938964844,283.1499938964844,19150.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5334307551383972,1.0,0.0,0.0,0.9678993225097656,0.967903971672058,6.251062245610228e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3950.007080078125,0.0,61.631492614746094,1895.4371337890625,0.0,620.859130859375,0.3170313537120819,1.0,0.0,3.0,1.0,0.0
11972100,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.823974609375,0.8554545044898987,0.2470654994249344,0.2232056707143783,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.82476806640625,0.9990000128746032,0.533418595790863,0.3734555244445801,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.82452392578125,0.950541377067566,0.3334972262382507,0.2332886755466461,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.824462890625,0.9393038153648376,0.3224574625492096,0.3060221374034881,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.82379150390625,0.8353976011276245,0.2292142957448959,1.0350043773651123,286.8247375488281,288.01812744140625,291.6756896972656,287.8739318847656,291.67633056640625,297.2604675292969,286.827880859375,1.0,0.4726334512233734,1.0,1.0,0.0,1.0,-2.6063132286071777,2.6063077449798584,5.457533916342072e-06,2.011120557785034,0.49161297082901,0.49161297082901,0.0,82.16862487792969,91.0,12860.8857421875,-0.0,1376.070556640625,1.0,283.1499938964844,286.3968200683594,290.8208923339844,291.775390625,293.1499938964844,293.1499938964844,283.1499938964844,19095.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5281727910041809,1.0,0.0,0.0,0.9397338032722472,0.939738392829895,5.8925486712269055e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3935.681396484375,0.0,58.44428634643555,1895.4371337890625,0.0,601.3463745117188,0.3125022351741791,1.0,0.0,3.0,1.0,0.0
11972160,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8586730957031,0.8509262204170227,0.2471429705619812,0.2233017534017563,297.39630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8595886230469,0.9990000128746032,0.5363516211509705,0.3797774314880371,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8593139648437,0.9460655450820924,0.3348489701747894,0.2342414110898971,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8592224121094,0.9334694743156432,0.3226366341114044,0.3062175512313843,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8584899902344,0.8312051892280579,0.2293304800987243,1.035670280456543,286.85955810546875,288.0361022949219,291.66119384765625,287.8495788574219,291.6618347167969,297.27374267578125,286.86309814453125,1.0,0.475322425365448,1.0,1.0,0.0,1.0,-2.616194009780884,2.6161885261535645,5.498798145708861e-06,2.018649339675904,0.4839361608028412,0.4839361608028412,0.0,83.77850341796875,109.0,12683.494140625,-0.0,1396.2052001953125,1.0,283.1499938964844,286.4443664550781,290.7983093261719,291.740478515625,293.1499938964844,293.1499938964844,283.1499938964844,19038.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5231256484985352,1.0,0.0,0.0,0.9127334356307985,0.9127379059791564,5.5588039060694434e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3922.6064453125,0.0,55.49763107299805,1895.4371337890625,0.0,583.198974609375,0.3082154095172882,1.0,0.0,3.0,1.0,0.0
11972220,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9626159667969,0.8359546661376953,0.2474755495786667,0.2237080931663513,297.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.96435546875,0.9990000128746032,0.5395717620849609,0.4023516476154327,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9637145996094,0.9283960461616516,0.3376825451850891,0.2362817525863647,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9635925292969,0.9135541915893556,0.3231671452522278,0.3068302571773529,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9623107910156,0.8168976902961731,0.2296670377254486,1.0378525257110596,286.96417236328125,288.06988525390625,291.63397216796875,287.8037414550781,291.6345520019531,297.28350830078125,286.9701232910156,1.0,0.4842938482761383,1.0,1.0,0.0,1.0,-2.6496012210845947,2.6495957374572754,5.639969913318055e-06,2.044349908828736,0.4702191650867462,0.4702191650867462,0.0,89.65807342529297,109.0,12448.8857421875,-0.0,1467.30126953125,1.0,283.1499938964844,286.5498046875,290.7583923339844,291.68084716796875,293.1499938964844,293.1499938964844,283.1499938964844,18912.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5143814086914062,1.0,0.0,0.0,0.8651758432388306,0.8651801943778992,4.994617341935737e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3901.674072265625,0.0,50.53455352783203,1895.4371337890625,0.0,553.0652465820312,0.3007418215274811,1.0,0.0,3.0,1.0,0.0
11972280,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9676208496094,0.8352190256118774,0.2474965751171112,0.2237330675125122,297.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9693603515625,0.9990000128746032,0.5396400690078735,0.403531551361084,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9687194824219,0.9274782538414,0.337809145450592,0.236374020576477,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9685974121094,0.912584900856018,0.3231964111328125,0.3068642020225525,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9673156738281,0.8161689043045044,0.2296850979328155,1.037971258163452,286.9691772460937,288.0712585449219,291.6328430175781,287.8018493652344,291.6334533691406,297.28350830078125,286.97515869140625,1.0,0.4847598969936371,1.0,1.0,0.0,1.0,-2.651342868804932,2.651337146759033,5.64738547836896e-06,2.0456931591033936,0.4696787595748901,0.4696787595748901,0.0,89.97328186035156,127.0,12440.408203125,-0.0,1471.0931396484375,1.0,283.1499938964844,286.5546264648437,290.7568664550781,291.6786499023437,293.1499938964844,293.1499938964844,283.1499938964844,18907.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5140548348426819,1.0,0.0,0.0,0.8633350133895874,0.863339364528656,4.9733859697198575e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3900.938720703125,0.0,50.34806823730469,1895.4371337890625,0.0,551.9710083007812,0.3004539310932159,1.0,0.0,3.0,1.0,0.0
11972340,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0957336425781,0.8152136206626892,0.2481686323881149,0.2245534360408783,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.09771728515625,0.9990000128746032,0.5397399663925171,0.437686413526535,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0968933105469,0.90311861038208,0.3411518633365631,0.2388556748628616,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.09674072265625,0.888047456741333,0.3240856528282165,0.3079255521297455,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.09539794921875,0.7951712012290955,0.2302119731903076,1.0415796041488647,287.0973815917969,288.1051025390625,291.6055603027344,287.7555847167969,291.6061096191406,297.2749328613281,287.1034851074219,1.0,0.4983177483081817,1.0,1.0,0.0,1.0,-2.701953172683716,2.7019472122192383,5.865138518856838e-06,2.084787607192993,0.456867516040802,0.456867516040802,0.0,99.44783782958984,145.0,12250.908203125,-0.0,1584.7705078125,1.0,283.1499938964844,286.6760559082031,290.7210693359375,291.6288146972656,293.1499938964844,293.1499938964844,283.1499938964844,18772.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5071208477020264,1.0,0.0,0.0,0.8206018805503845,0.8206061124801636,4.49322818951714e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3884.35498046875,0.0,46.149600982666016,1895.4371337890625,0.0,529.2547607421875,0.2938347160816192,1.0,0.0,3.0,1.0,0.0
11972400,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0957336425781,0.8152136206626892,0.2481686323881149,0.2245534360408783,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.09771728515625,0.9990000128746032,0.5397399663925171,0.437686413526535,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0968933105469,0.90311861038208,0.3411518633365631,0.2388556748628616,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.09674072265625,0.888047456741333,0.3240856528282165,0.3079255521297455,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.09539794921875,0.7951712012290955,0.2302119731903076,1.0415796041488647,287.0973815917969,288.1051025390625,291.6055603027344,287.7555847167969,291.6061096191406,297.2749328613281,287.1034851074219,1.0,0.4983177483081817,1.0,1.0,0.0,1.0,-2.701953172683716,2.7019472122192383,5.865138518856838e-06,2.084787607192993,0.456867516040802,0.456867516040802,0.0,99.44783782958984,145.0,12250.908203125,-0.0,1584.7705078125,1.0,283.1499938964844,286.6760559082031,290.7210693359375,291.6288146972656,293.1499938964844,293.1499938964844,283.1499938964844,18772.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5071208477020264,1.0,0.0,0.0,0.8206018805503845,0.8206061124801636,4.49322818951714e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3884.35498046875,0.0,46.149600982666016,1895.4371337890625,0.0,529.2547607421875,0.2938347160816192,1.0,0.0,3.0,1.0,0.0
11972460,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.22479248046875,0.7924916744232178,0.2490454018115997,0.2256670594215393,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2269287109375,0.9990000128746032,0.5370398759841919,0.478368729352951,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2259826660156,0.8794684410095215,0.3447555899620056,0.2416044026613235,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2257995605469,0.863089919090271,0.3252124190330505,0.3093219697475433,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2244873046875,0.7725497484207153,0.2308351546525955,1.0461210012435913,287.2264709472656,288.1372985839844,291.57958984375,287.7110900878906,291.58013916015625,297.25323486328125,287.2323913574219,1.0,0.5147002935409546,1.0,1.0,0.0,1.0,-2.7626123428344727,2.762606143951416,6.131732789071975e-06,2.131727695465088,0.4453721940517425,0.4453721940517425,0.0,111.60979461669922,148.0,12095.474609375,-0.0,1730.1279296875,1.0,283.1499938964844,286.7953491210937,290.68707275390625,291.5847473144531,293.1499938964844,293.1499938964844,283.1499938964844,18652.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5023528337478638,1.0,0.0,0.0,0.7837962508201599,0.7838003635406494,4.099206662999677e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3869.826416015625,0.0,42.73383331298828,1895.4371337890625,0.0,514.192138671875,0.2882407009601593,1.0,0.0,3.0,1.0,0.0
11972520,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.22479248046875,0.7924916744232178,0.2490454018115997,0.2256670594215393,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2269287109375,0.9990000128746032,0.5370398759841919,0.478368729352951,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2259826660156,0.8794684410095215,0.3447555899620056,0.2416044026613235,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2257995605469,0.863089919090271,0.3252124190330505,0.3093219697475433,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2244873046875,0.7725497484207153,0.2308351546525955,1.0461210012435913,287.2264709472656,288.1372985839844,291.57958984375,287.7110900878906,291.58013916015625,297.25323486328125,287.2323913574219,1.0,0.5147002935409546,1.0,1.0,0.0,1.0,-2.7626123428344727,2.762606143951416,6.131732789071975e-06,2.131727695465088,0.4453721940517425,0.4453721940517425,0.0,111.60979461669922,148.0,12095.474609375,-0.0,1730.1279296875,1.0,283.1499938964844,286.7953491210937,290.68707275390625,291.5847473144531,293.1499938964844,293.1499938964844,283.1499938964844,18652.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5023528337478638,1.0,0.0,0.0,0.7837962508201599,0.7838003635406494,4.099206662999677e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3869.826416015625,0.0,42.73383331298828,1895.4371337890625,0.0,514.192138671875,0.2882407009601593,1.0,0.0,3.0,1.0,0.0
11972580,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3408203125,0.7755699753761292,0.2499895989894867,0.2268422096967697,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3426208496094,0.9970860481262208,0.5328294634819031,0.5059624314308167,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3417663574219,0.8628700971603394,0.3484810292720794,0.2444390654563903,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.34161376953125,0.8454412221908569,0.3264411985874176,0.3108167350292206,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3405456542969,0.7562928795814514,0.2314665466547012,1.0506384372711182,287.3421630859375,288.1675109863281,291.55523681640625,287.6687316894531,291.55572509765625,297.227783203125,287.3466186523437,1.0,0.5272467732429504,1.0,1.0,0.0,1.0,-2.808263301849365,2.808256864547729,6.337798822642071e-06,2.1677520275115967,0.4349631667137146,0.4349631667137146,0.0,122.29354095458984,151.0,11924.220703125,-0.0,1850.5345458984373,1.0,283.1499938964844,286.9031677246094,290.6517944335937,291.5411682128906,293.1499938964844,293.1499938964844,283.1499938964844,18552.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4990431666374206,1.0,0.0,0.0,0.7520082592964172,0.752012312412262,3.7734505298203664e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3855.251708984375,0.0,39.93792724609375,1895.4371337890625,0.0,503.9960021972656,0.2835127115249634,1.0,0.0,3.0,1.0,0.0
11972640,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3408203125,0.7755699753761292,0.2499895989894867,0.2268422096967697,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3426208496094,0.9970860481262208,0.5328294634819031,0.5059624314308167,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3417663574219,0.8628700971603394,0.3484810292720794,0.2444390654563903,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.34161376953125,0.8454412221908569,0.3264411985874176,0.3108167350292206,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3405456542969,0.7562928795814514,0.2314665466547012,1.0506384372711182,287.3421630859375,288.1675109863281,291.55523681640625,287.6687316894531,291.55572509765625,297.227783203125,287.3466186523437,1.0,0.5272467732429504,1.0,1.0,0.0,1.0,-2.808263301849365,2.808256864547729,6.337798822642071e-06,2.1677520275115967,0.4349631667137146,0.4349631667137146,0.0,122.29354095458984,151.0,11924.220703125,-0.0,1850.5345458984373,1.0,283.1499938964844,286.9031677246094,290.6517944335937,291.5411682128906,293.1499938964844,293.1499938964844,283.1499938964844,18552.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4990431666374206,1.0,0.0,0.0,0.7520082592964172,0.752012312412262,3.7734505298203664e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3855.251708984375,0.0,39.93792724609375,1895.4371337890625,0.0,503.9960021972656,0.2835127115249634,1.0,0.0,3.0,1.0,0.0
11972700,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.383056640625,0.7654563784599304,0.2504096329212188,0.2274689376354217,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3843994140625,0.9855152368545532,0.5315367579460144,0.5045502781867981,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3837585449219,0.8527930378913879,0.3503135442733764,0.2459016740322113,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3836364746094,0.835051417350769,0.327018141746521,0.3116182088851928,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3828430175781,0.7467514276504517,0.2317391335964203,1.053078055381775,287.3840637207031,288.1817626953125,291.54376220703125,287.6484375,291.5442199707031,297.22149658203125,287.3874206542969,1.0,0.5317330360412598,1.0,1.0,0.0,1.0,-2.812582492828369,2.8125760555267334,6.357448910421226e-06,2.1711502075195312,0.4299274682998657,0.4299274682998657,0.0,128.57290649414062,151.0,11804.0361328125,-0.0,1887.6688232421875,1.0,283.1499938964844,286.9459533691406,290.6329040527344,291.5175170898437,293.1499938964844,293.1499938964844,283.1499938964844,18515.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4975742697715759,1.0,0.0,0.0,0.7373865842819214,0.7373906373977661,3.628138856015539e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3846.407958984375,0.0,38.70826721191406,1895.4371337890625,0.0,499.5375061035156,0.2813967168331146,1.0,0.0,3.0,1.0,0.0
11972760,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.42047119140625,0.7583410143852234,0.2508127987384796,0.2280182391405105,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4217529296875,0.9763053059577942,0.5310917496681213,0.5039460062980652,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.421142578125,0.8459778428077698,0.3521454632282257,0.2473150938749313,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4210205078125,0.8277204036712646,0.3275869488716125,0.3123479187488556,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4202880859375,0.7400500178337097,0.2320161759853363,1.0552114248275757,287.4214172363281,288.19537353515625,291.5327453613281,287.6287841796875,291.533203125,297.22052001953125,287.4246826171875,1.0,0.5355224609375,1.0,1.0,0.0,1.0,-2.817655324935913,2.8176488876342773,6.380429567798274e-06,2.1750783920288086,0.4250073730945587,0.4250073730945587,0.0,133.58807373046875,139.0,11689.0263671875,-0.0,1919.7850341796875,1.0,283.1499938964844,286.98291015625,290.6126403808594,291.4914245605469,293.1499938964844,293.1499938964844,283.1499938964844,18483.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.495946317911148,1.0,0.0,0.0,0.7233721613883972,0.7233761548995972,3.4915402125079715e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3827.028076171875,0.0,37.56181716918945,1895.4371337890625,0.0,494.6435241699219,0.2794057130813598,1.0,0.0,3.0,1.0,0.0
11972820,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4914245605469,0.7574589848518372,0.2516279518604278,0.2287826538085937,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4926147460937,0.974250853061676,0.5315218567848206,0.5040117502212524,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4920654296875,0.8469391465187073,0.3558650314807892,0.2499151527881622,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.491943359375,0.8268643021583557,0.3287349343299866,0.3134654462337494,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4912414550781,0.7390715479850769,0.2326163649559021,1.0580207109451294,287.4923095703125,288.2206115722656,291.51239013671875,287.5915832519531,291.5127868652344,297.22528076171875,287.4953308105469,1.0,0.5371204018592834,1.0,1.0,0.0,1.0,-2.826499462127685,2.82649302482605,6.42070244794013e-06,2.181976318359375,0.4156036078929901,0.4156036078929901,0.0,135.0494384765625,127.0,11467.978515625,-0.0,1940.945556640625,1.0,283.1499938964844,287.0522155761719,290.5689392089844,291.43267822265625,293.1499938964844,293.1499938964844,283.1499938964844,18429.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4914996027946472,1.0,0.0,0.0,0.6973412036895752,0.6973451972007751,3.244771562549431e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3751.017333984375,0.0,35.50004196166992,1895.4371337890625,0.0,481.5251770019531,0.2757593989372253,1.0,0.0,3.0,1.0,0.0
11972880,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4914245605469,0.7574589848518372,0.2516279518604278,0.2287826538085937,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4926147460937,0.974250853061676,0.5315218567848206,0.5040117502212524,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4920654296875,0.8469391465187073,0.3558650314807892,0.2499151527881622,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.491943359375,0.8268643021583557,0.3287349343299866,0.3134654462337494,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4912414550781,0.7390715479850769,0.2326163649559021,1.0580207109451294,287.4923095703125,288.2206115722656,291.51239013671875,287.5915832519531,291.5127868652344,297.22528076171875,287.4953308105469,1.0,0.5371204018592834,1.0,1.0,0.0,1.0,-2.826499462127685,2.82649302482605,6.42070244794013e-06,2.181976318359375,0.4156036078929901,0.4156036078929901,0.0,135.0494384765625,127.0,11467.978515625,-0.0,1940.945556640625,1.0,283.1499938964844,287.0522155761719,290.5689392089844,291.43267822265625,293.1499938964844,293.1499938964844,283.1499938964844,18429.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4914996027946472,1.0,0.0,0.0,0.6973412036895752,0.6973451972007751,3.244771562549431e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3751.017333984375,0.0,35.50004196166992,1895.4371337890625,0.0,481.5251770019531,0.2757593989372253,1.0,0.0,3.0,1.0,0.0
11972940,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5581970214844,0.7656441330909729,0.2525229454040527,0.2293835282325744,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.559326171875,0.983562469482422,0.532822847366333,0.5048827528953552,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.558837890625,0.8579683303833008,0.3597229123115539,0.2524289488792419,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5586853027344,0.8353754878044128,0.3299486339092254,0.3144001066684723,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5580444335937,0.7465243935585022,0.2333192378282547,1.0601437091827393,287.5590515136719,288.2428894042969,291.49444580078125,287.55743408203125,291.4947814941406,297.2336120605469,287.5618896484375,1.0,0.5352071523666382,1.0,1.0,0.0,1.0,-2.8349649906158447,2.834958553314209,6.4593227762088645e-06,2.1885581016540527,0.4067836999893188,0.4067836999893188,0.0,130.59149169921875,115.0,11261.330078125,-0.0,1933.0010986328125,1.0,283.1499938964844,287.1169738769531,290.5269775390625,291.37420654296875,293.1499938964844,293.1499938964844,283.1499938964844,18383.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4853796660900116,1.0,0.0,0.0,0.6737732291221619,0.6737771034240723,3.0291509744984075e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3679.32763671875,0.0,33.70479965209961,1895.4371337890625,0.0,464.05224609375,0.2725065946578979,1.0,0.0,3.0,1.0,0.0
11973000,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5581970214844,0.7656441330909729,0.2525229454040527,0.2293835282325744,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.559326171875,0.983562469482422,0.532822847366333,0.5048827528953552,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.558837890625,0.8579683303833008,0.3597229123115539,0.2524289488792419,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5586853027344,0.8353754878044128,0.3299486339092254,0.3144001066684723,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5580444335937,0.7465243935585022,0.2333192378282547,1.0601437091827393,287.5590515136719,288.2428894042969,291.49444580078125,287.55743408203125,291.4947814941406,297.2336120605469,287.5618896484375,1.0,0.5352071523666382,1.0,1.0,0.0,1.0,-2.8349649906158447,2.834958553314209,6.4593227762088645e-06,2.1885581016540527,0.4067836999893188,0.4067836999893188,0.0,130.59149169921875,115.0,11261.330078125,-0.0,1933.0010986328125,1.0,283.1499938964844,287.1169738769531,290.5269775390625,291.37420654296875,293.1499938964844,293.1499938964844,283.1499938964844,18383.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4853796660900116,1.0,0.0,0.0,0.6737732291221619,0.6737771034240723,3.0291509744984075e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3679.32763671875,0.0,33.70479965209961,1895.4371337890625,0.0,464.05224609375,0.2725065946578979,1.0,0.0,3.0,1.0,0.0
