time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11973060,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6216125488281,0.780548095703125,0.2535088658332824,0.229944571852684,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6226501464844,0.9983818531036376,0.5345240235328674,0.5060471296310425,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6222229003906,0.8766809105873108,0.3637307286262512,0.2549522221088409,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6220703125,0.8507422208786011,0.3312422633171081,0.315280944108963,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6214599609375,0.7602958679199219,0.2341277152299881,1.0621386766433716,287.6224060058594,288.2618408203125,291.4791564941406,287.5266418457031,291.4794311523437,297.2430725097656,287.6250915527344,1.0,0.5312695503234863,1.0,1.0,0.0,1.0,-2.843212366104126,2.8432059288024902,6.497115009551635e-06,2.194995164871216,0.3985568583011627,0.3985568583011627,0.0,122.8844223022461,103.0,11070.0703125,-0.0,1909.1065673828125,1.0,283.1499938964844,287.1780090332031,290.49176025390625,291.3226013183594,293.1499938964844,293.1499938964844,283.1499938964844,18342.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4783385396003723,1.0,0.0,0.0,0.652477502822876,0.6524813771247864,2.840694790506859e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3613.664794921875,0.0,32.136985778808594,1895.4371337890625,0.0,444.7502136230469,0.2695972323417663,1.0,0.0,3.0,1.0,0.0
11973120,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6216125488281,0.780548095703125,0.2535088658332824,0.229944571852684,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6226501464844,0.9983818531036376,0.5345240235328674,0.5060471296310425,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6222229003906,0.8766809105873108,0.3637307286262512,0.2549522221088409,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6220703125,0.8507422208786011,0.3312422633171081,0.315280944108963,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6214599609375,0.7602958679199219,0.2341277152299881,1.0621386766433716,287.6224060058594,288.2618408203125,291.4791564941406,287.5266418457031,291.4794311523437,297.2430725097656,287.6250915527344,1.0,0.5312695503234863,1.0,1.0,0.0,1.0,-2.843212366104126,2.8432059288024902,6.497115009551635e-06,2.194995164871216,0.3985568583011627,0.3985568583011627,0.0,122.8844223022461,103.0,11070.0703125,-0.0,1909.1065673828125,1.0,283.1499938964844,287.1780090332031,290.49176025390625,291.3226013183594,293.1499938964844,293.1499938964844,283.1499938964844,18342.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4783385396003723,1.0,0.0,0.0,0.652477502822876,0.6524813771247864,2.840694790506859e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3613.664794921875,0.0,32.136985778808594,1895.4371337890625,0.0,444.7502136230469,0.2695972323417663,1.0,0.0,3.0,1.0,0.0
11973180,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6699523925781,0.7937641739845276,0.2544766068458557,0.230597048997879,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.67059326171875,0.9990000128746032,0.5378056764602661,0.4865401983261108,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6703491210937,0.8937608003616333,0.3677816689014435,0.2575890719890594,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6702575683594,0.8645910620689392,0.3325201869010925,0.3162566423416137,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6698608398437,0.7727183699607849,0.2349435985088348,1.0646783113479614,287.67047119140625,288.27716064453125,291.466796875,287.4995422363281,291.467041015625,297.256591796875,287.67205810546875,1.0,0.52482008934021,1.0,1.0,0.0,1.0,-2.828291416168213,2.828284978866577,6.429793756979052e-06,2.183790683746338,0.3907108008861542,0.3907108008861542,0.0,116.21436309814452,91.0,10855.3583984375,-0.0,1852.9632568359373,1.0,283.1499938964844,287.2290344238281,290.4637145996094,291.27862548828125,293.1499938964844,293.1499938964844,283.1499938964844,18311.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4711388349533081,1.0,0.0,0.0,0.63295978307724,0.6329635977745056,2.6732875468837853e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3546.827880859375,0.0,30.748607635498047,1895.4371337890625,0.0,425.85833740234375,0.2669702470302582,1.0,0.0,3.0,1.0,0.0
11973240,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6699523925781,0.7937641739845276,0.2544766068458557,0.230597048997879,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.67059326171875,0.9990000128746032,0.5378056764602661,0.4865401983261108,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6703491210937,0.8937608003616333,0.3677816689014435,0.2575890719890594,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6702575683594,0.8645910620689392,0.3325201869010925,0.3162566423416137,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6698608398437,0.7727183699607849,0.2349435985088348,1.0646783113479614,287.67047119140625,288.27716064453125,291.466796875,287.4995422363281,291.467041015625,297.256591796875,287.67205810546875,1.0,0.52482008934021,1.0,1.0,0.0,1.0,-2.828291416168213,2.828284978866577,6.429793756979052e-06,2.183790683746338,0.3907108008861542,0.3907108008861542,0.0,116.21436309814452,91.0,10855.3583984375,-0.0,1852.9632568359373,1.0,283.1499938964844,287.2290344238281,290.4637145996094,291.27862548828125,293.1499938964844,293.1499938964844,283.1499938964844,18311.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4711388349533081,1.0,0.0,0.0,0.63295978307724,0.6329635977745056,2.6732875468837853e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3546.827880859375,0.0,30.748607635498047,1895.4371337890625,0.0,425.85833740234375,0.2669702470302582,1.0,0.0,3.0,1.0,0.0
11973300,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6885070800781,0.8015093803405762,0.2549398839473724,0.2308930456638336,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6890563964844,0.9990000128746032,0.5406609177589417,0.4735693037509918,297.3922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6888732910156,0.9036778807640076,0.3698094189167022,0.2589000761508941,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.68878173828125,0.8728765845298767,0.3331430554389953,0.3167168796062469,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6884155273437,0.7801334857940674,0.2353502511978149,1.065873622894287,287.68896484375,288.2833557128906,291.4617919921875,287.48748779296875,291.4620056152344,297.267578125,287.6903991699219,1.0,0.5207703113555908,1.0,1.0,0.0,1.0,-2.81662654876709,2.816620111465454,6.376896635629237e-06,2.1747982501983643,0.3868720531463623,0.3868720531463623,0.0,112.4493408203125,91.0,10745.8359375,-0.0,1816.600830078125,1.0,283.1499938964844,287.2495422363281,290.4512939453125,291.2579345703125,293.1499938964844,293.1499938964844,283.1499938964844,18297.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4675041735172272,1.0,0.0,0.0,0.6236347556114197,0.6236385703086853,2.595099957147795e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3510.749267578125,0.0,30.101394653320312,1895.4371337890625,0.0,416.6315612792969,0.2657398283481598,1.0,0.0,3.0,1.0,0.0
11973360,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7054138183594,0.8101972341537476,0.2553946375846863,0.2311712354421615,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7059020996094,0.9990000128746032,0.5442163348197937,0.459265798330307,297.3973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.70574951171875,0.9155979752540588,0.3718441724777221,0.2602079212665558,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7056579589844,0.8824254870414734,0.3337588310241699,0.3171603679656982,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.705322265625,0.7886555194854736,0.2357624173164367,1.0670406818389893,287.705810546875,288.2885131835937,291.4576416015625,287.4764709472656,291.4577941894531,297.28192138671875,287.7071228027344,1.0,0.5162856578826904,1.0,1.0,0.0,1.0,-2.8032805919647217,2.803274154663086,6.316618055279832e-06,2.1644976139068604,0.3831051886081695,0.3831051886081695,0.0,108.38545989990234,94.0,10637.04296875,-0.0,1776.510498046875,1.0,283.1499938964844,287.2686462402344,290.4397277832031,291.23797607421875,293.1499938964844,293.1499938964844,283.1499938964844,18284.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4638019502162933,1.0,0.0,0.0,0.6146113872528076,0.6146151423454285,2.5205460829624823e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3474.75537109375,0.0,29.48348045349121,1895.4371337890625,0.0,407.4396362304688,0.2645622491836548,1.0,0.0,3.0,1.0,0.0
11973420,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7440185546875,0.8214461803436279,0.2563374936580658,0.2318410128355026,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7446594238281,0.9990000128746032,0.5522667765617371,0.4411061704158783,297.40740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7444763183594,0.9338152408599854,0.3759990632534027,0.2629456222057342,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7443542480469,0.8956822752952576,0.3350280821323395,0.3181703984737396,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.743896484375,0.8004475831985474,0.2366677820682525,1.0701485872268677,287.7445678710937,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,297.3168334960937,287.7464599609375,1.0,0.5117682814598083,1.0,1.0,0.0,1.0,-2.790478706359864,2.790472507476806,6.258450412133243e-06,2.1543333530426025,0.3759506344795227,0.3759506344795227,0.0,103.52642822265624,97.0,10452.546875,-0.0,1733.834228515625,1.0,283.1499938964844,287.30816650390625,290.4197692871094,291.20172119140625,293.1499938964844,293.1499938964844,283.1499938964844,18258.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4562030434608459,1.0,0.0,0.0,0.5976659059524536,0.5976696610450745,2.383474040357214e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3409.059814453125,0.0,28.34073829650879,1895.4371337890625,0.0,389.1999816894531,0.2623715102672577,1.0,0.0,3.0,1.0,0.0
11973480,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7440185546875,0.8214461803436279,0.2563374936580658,0.2318410128355026,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7446594238281,0.9990000128746032,0.5522667765617371,0.4411061704158783,297.40740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7444763183594,0.9338152408599854,0.3759990632534027,0.2629456222057342,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7443542480469,0.8956822752952576,0.3350280821323395,0.3181703984737396,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.743896484375,0.8004475831985474,0.2366677820682525,1.0701485872268677,287.7445678710937,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,297.3168334960937,287.7464599609375,1.0,0.5117682814598083,1.0,1.0,0.0,1.0,-2.790478706359864,2.790472507476806,6.258450412133243e-06,2.1543333530426025,0.3759506344795227,0.3759506344795227,0.0,103.52642822265624,97.0,10452.546875,-0.0,1733.834228515625,1.0,283.1499938964844,287.30816650390625,290.4197692871094,291.20172119140625,293.1499938964844,293.1499938964844,283.1499938964844,18258.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4562030434608459,1.0,0.0,0.0,0.5976659059524536,0.5976696610450745,2.383474040357214e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3409.059814453125,0.0,28.34073829650879,1895.4371337890625,0.0,389.1999816894531,0.2623715102672577,1.0,0.0,3.0,1.0,0.0
11973540,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7904968261719,0.8285925388336182,0.2573424875736236,0.2326321750879287,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7911682128906,0.9990000128746032,0.5600411891937256,0.4304580390453338,297.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.791015625,0.9464994072914124,0.3802842795848846,0.2658257186412811,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7908630371094,0.904358446598053,0.3363554179668426,0.3193071186542511,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7903747558594,0.8081488609313965,0.2376744151115417,1.074076533317566,287.7911071777344,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,297.34869384765625,287.7932434082031,1.0,0.5099091529846191,1.0,1.0,0.0,1.0,-2.7881722450256348,2.788166046142578,6.247917553992011e-06,2.1524641513824463,0.3694778084754944,0.3694778084754944,0.0,100.95584106445312,100.0,10302.7314453125,-0.0,1718.1287841796875,1.0,283.1499938964844,287.3529968261719,290.4066162109375,291.1744079589844,293.1499938964844,293.1499938964844,283.1499938964844,18228.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.448774516582489,1.0,0.0,0.0,0.5825734734535217,0.5825772285461426,2.264617648961576e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3357.30517578125,0.0,27.338722229003903,1895.4371337890625,0.0,372.1429138183594,0.2604288756847381,1.0,0.0,3.0,1.0,0.0
11973600,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7904968261719,0.8285925388336182,0.2573424875736236,0.2326321750879287,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7911682128906,0.9990000128746032,0.5600411891937256,0.4304580390453338,297.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.791015625,0.9464994072914124,0.3802842795848846,0.2658257186412811,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7908630371094,0.904358446598053,0.3363554179668426,0.3193071186542511,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7903747558594,0.8081488609313965,0.2376744151115417,1.074076533317566,287.7911071777344,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,297.34869384765625,287.7932434082031,1.0,0.5099091529846191,1.0,1.0,0.0,1.0,-2.7881722450256348,2.788166046142578,6.247917553992011e-06,2.1524641513824463,0.3694778084754944,0.3694778084754944,0.0,100.95584106445312,100.0,10302.7314453125,-0.0,1718.1287841796875,1.0,283.1499938964844,287.3529968261719,290.4066162109375,291.1744079589844,293.1499938964844,293.1499938964844,283.1499938964844,18228.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.448774516582489,1.0,0.0,0.0,0.5825734734535217,0.5825772285461426,2.264617648961576e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3357.30517578125,0.0,27.338722229003903,1895.4371337890625,0.0,372.1429138183594,0.2604288756847381,1.0,0.0,3.0,1.0,0.0
11973660,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8399353027344,0.8328578472137451,0.2584096193313598,0.2335273623466491,297.45025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8406066894531,0.9990000128746032,0.5671379566192627,0.4250372052192688,297.4276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8404541015625,0.954849660396576,0.3846976459026336,0.2688317596912384,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.84033203125,0.9097710847854614,0.3377439379692077,0.320549875497818,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8398132324219,0.812645435333252,0.2387615442276001,1.078623652458191,287.8405456542969,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.3739624023437,287.8427734375,1.0,0.5100157856941223,1.0,1.0,0.0,1.0,-2.79329776763916,2.7932915687561035,6.270839094213443e-06,2.156388282775879,0.363710880279541,0.363710880279541,0.0,99.9038314819336,118.0,10180.8837890625,-0.0,1720.862060546875,1.0,283.1499938964844,287.3994140625,290.4004211425781,291.1568908691406,293.1499938964844,293.1499938964844,283.1499938964844,18198.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4423659443855285,1.0,0.0,0.0,0.5693615078926086,0.5693652629852295,2.1630658153526383e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3316.71728515625,0.0,26.474767684936523,1895.4371337890625,0.0,358.0046691894531,0.2587383091449737,1.0,0.0,3.0,1.0,0.0
11973720,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8399353027344,0.8328578472137451,0.2584096193313598,0.2335273623466491,297.45025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8406066894531,0.9990000128746032,0.5671379566192627,0.4250372052192688,297.4276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8404541015625,0.954849660396576,0.3846976459026336,0.2688317596912384,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.84033203125,0.9097710847854614,0.3377439379692077,0.320549875497818,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8398132324219,0.812645435333252,0.2387615442276001,1.078623652458191,287.8405456542969,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.3739624023437,287.8427734375,1.0,0.5100157856941223,1.0,1.0,0.0,1.0,-2.79329776763916,2.7932915687561035,6.270839094213443e-06,2.156388282775879,0.363710880279541,0.363710880279541,0.0,99.9038314819336,118.0,10180.8837890625,-0.0,1720.862060546875,1.0,283.1499938964844,287.3994140625,290.4004211425781,291.1568908691406,293.1499938964844,293.1499938964844,283.1499938964844,18198.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4423659443855285,1.0,0.0,0.0,0.5693615078926086,0.5693652629852295,2.1630658153526383e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3316.71728515625,0.0,26.474767684936523,1895.4371337890625,0.0,358.0046691894531,0.2587383091449737,1.0,0.0,3.0,1.0,0.0
11973780,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8980407714844,0.8265430331230164,0.2595700621604919,0.234648197889328,297.467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8989562988281,0.9990000128746032,0.5726730227470398,0.4376644492149353,297.4380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8987121582031,0.9488188028335572,0.3892717361450195,0.2720582485198974,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8985290527344,0.9018312692642212,0.3392354846000671,0.3220360279083252,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8978881835937,0.8062174916267395,0.2399410009384155,1.0843254327774048,287.8988342285156,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.38897705078125,287.9017944335937,1.0,0.5171080231666565,1.0,1.0,0.0,1.0,-2.822305917739868,2.8222994804382324,6.401202881534118e-06,2.1785287857055664,0.3587589263916015,0.3587589263916015,0.0,103.88243103027344,136.0,10107.83203125,-0.0,1784.2578125,1.0,283.1499938964844,287.4491271972656,290.3976135253906,291.14617919921875,293.1499938964844,293.1499938964844,283.1499938964844,18168.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4376090168952942,1.0,0.0,0.0,0.5580726265907288,0.5580763220787048,2.07814032648912e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3288.622314453125,0.0,25.74413299560547,1895.4371337890625,0.0,347.83612060546875,0.2572934031486511,1.0,0.0,3.0,1.0,0.0
11973840,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8980407714844,0.8265430331230164,0.2595700621604919,0.234648197889328,297.467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8989562988281,0.9990000128746032,0.5726730227470398,0.4376644492149353,297.4380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8987121582031,0.9488188028335572,0.3892717361450195,0.2720582485198974,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8985290527344,0.9018312692642212,0.3392354846000671,0.3220360279083252,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8978881835937,0.8062174916267395,0.2399410009384155,1.0843254327774048,287.8988342285156,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.38897705078125,287.9017944335937,1.0,0.5171080231666565,1.0,1.0,0.0,1.0,-2.822305917739868,2.8222994804382324,6.401202881534118e-06,2.1785287857055664,0.3587589263916015,0.3587589263916015,0.0,103.88243103027344,136.0,10107.83203125,-0.0,1784.2578125,1.0,283.1499938964844,287.4491271972656,290.3976135253906,291.14617919921875,293.1499938964844,293.1499938964844,283.1499938964844,18168.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4376090168952942,1.0,0.0,0.0,0.5580726265907288,0.5580763220787048,2.07814032648912e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3288.622314453125,0.0,25.74413299560547,1895.4371337890625,0.0,347.83612060546875,0.2572934031486511,1.0,0.0,3.0,1.0,0.0
11973900,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9313659667969,0.8204254508018494,0.2601832449436188,0.2352906763553619,297.46368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9323425292969,0.9990000128746032,0.5743557810783386,0.4494523108005523,297.4433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9320678710937,0.9415828585624696,0.3916186988353729,0.2737534642219543,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9318542480469,0.894428014755249,0.3400211334228515,0.3228707909584045,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9311828613281,0.799727737903595,0.2405481785535812,1.087539553642273,287.93218994140625,288.2980041503906,291.45001220703125,287.41607666015625,291.45001220703125,297.3900451660156,287.935302734375,1.0,0.5225419998168945,1.0,1.0,0.0,1.0,-2.8441414833068848,2.844135046005249,6.5006174736481626e-06,2.195375442504883,0.356654018163681,0.356654018163681,0.0,107.49685668945312,136.0,10087.7626953125,-0.0,1835.7760009765625,1.0,283.1499938964844,287.4767150878906,290.3969116210937,291.1430969238281,293.1499938964844,293.1499938964844,283.1499938964844,18152.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4359199702739715,1.0,0.0,0.0,0.5532693862915039,0.55327308177948,2.0425220625952534e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3281.147216796875,0.0,25.43344116210937,1895.4371337890625,0.0,344.2895812988281,0.256670206785202,1.0,0.0,3.0,1.0,0.0
11973960,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.96588134765625,0.8129698038101196,0.2608128488063812,0.2359771579504013,297.4529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9669189453125,0.9990000128746032,0.5752938389778137,0.4639208912849426,297.4486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.96661376953125,0.932436227798462,0.3939988613128662,0.2754947245121002,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9664001464844,0.8855962157249451,0.3408297896385193,0.3237572312355041,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9656982421875,0.7919193506240845,0.2411557286977768,1.090909481048584,287.9667358398437,288.2980041503906,291.45001220703125,287.4109802246094,291.45001220703125,297.38702392578125,287.9699401855469,1.0,0.5289668440818787,1.0,1.0,0.0,1.0,-2.869558572769165,2.8695521354675293,6.6173724917462096e-06,2.2150166034698486,0.3547923266887665,0.3547923266887665,0.0,111.9925308227539,154.0,10076.5126953125,-0.0,1898.0849609375,1.0,283.1499938964844,287.5050048828125,290.396484375,291.1412048339844,293.1499938964844,293.1499938964844,283.1499938964844,18136.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4347071945667267,1.0,0.0,0.0,0.5490131378173828,0.5490168333053589,2.0112171483788188e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3277.12255859375,0.0,25.15801429748535,1895.4371337890625,0.0,341.7632141113281,0.2561126351356506,1.0,0.0,3.0,1.0,0.0
11974020,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.03582763671875,0.7949637174606323,0.2621004283428192,0.2374535650014877,297.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.03692626953125,0.9990000128746032,0.5750609040260315,0.4988075494766235,297.4590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0365905761719,0.9112763404846193,0.3988335728645324,0.2790900766849518,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0363464355469,0.865858256816864,0.3425001204013824,0.325660228729248,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0356750488281,0.7742509841918945,0.2423481196165084,1.0979406833648682,288.0367126464844,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.37042236328125,288.03985595703125,1.0,0.5440883636474609,1.0,1.0,0.0,1.0,-2.928316354751587,2.928309440612793,6.891403700137744e-06,2.2604856491088867,0.3517784476280212,0.3517784476280212,0.0,123.23373413085938,157.0,10076.15625,-0.0,2050.32177734375,1.0,283.1499938964844,287.56134033203125,290.3955993652344,291.1398010253906,293.1499938964844,293.1499938964844,283.1499938964844,18106.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.433616578578949,1.0,0.0,0.0,0.5420753955841064,0.5420790910720825,1.9607076851002603e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3277.494873046875,0.0,24.707544326782227,1895.4371337890625,0.0,339.5055847167969,0.2551872730255127,1.0,0.0,3.0,1.0,0.0
11974080,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.03582763671875,0.7949637174606323,0.2621004283428192,0.2374535650014877,297.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.03692626953125,0.9990000128746032,0.5750609040260315,0.4988075494766235,297.4590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0365905761719,0.9112763404846193,0.3988335728645324,0.2790900766849518,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0363464355469,0.865858256816864,0.3425001204013824,0.325660228729248,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0356750488281,0.7742509841918945,0.2423481196165084,1.0979406833648682,288.0367126464844,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.37042236328125,288.03985595703125,1.0,0.5440883636474609,1.0,1.0,0.0,1.0,-2.928316354751587,2.928309440612793,6.891403700137744e-06,2.2604856491088867,0.3517784476280212,0.3517784476280212,0.0,123.23373413085938,157.0,10076.15625,-0.0,2050.32177734375,1.0,283.1499938964844,287.56134033203125,290.3955993652344,291.1398010253906,293.1499938964844,293.1499938964844,283.1499938964844,18106.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.433616578578949,1.0,0.0,0.0,0.5420753955841064,0.5420790910720825,1.9607076851002603e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3277.494873046875,0.0,24.707544326782227,1895.4371337890625,0.0,339.5055847167969,0.2551872730255127,1.0,0.0,3.0,1.0,0.0
11974140,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.095947265625,0.7822974920272827,0.2633469402790069,0.2388578206300735,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0968017578125,0.9990000128746032,0.5730761289596558,0.5258296132087708,297.4682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0965270996094,0.8984555602073669,0.403679221868515,0.2826676964759826,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0963439941406,0.8525629043579102,0.3441623747348785,0.3275191187858581,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0958251953125,0.7621790170669556,0.2434469610452652,1.104345679283142,288.0966186523437,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.3471069335937,288.0989074707031,1.0,0.5559098720550537,1.0,1.0,0.0,1.0,-2.9767396450042725,2.9767327308654785,7.1222193582798354e-06,2.298304557800293,0.3495132029056549,0.3495132029056549,0.0,132.5530242919922,160.0,10076.306640625,-0.0,2180.370361328125,1.0,283.1499938964844,287.6112976074219,290.39337158203125,291.1391906738281,293.1499938964844,293.1499938964844,283.1499938964844,18080.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4339704811573028,1.0,0.0,0.0,0.5368985533714294,0.5369021892547607,1.9234368764387e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3282.80712890625,0.0,24.37104225158692,1895.4371337890625,0.0,340.2366943359375,0.2544857263565063,1.0,0.0,3.0,1.0,0.0
11974200,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.095947265625,0.7822974920272827,0.2633469402790069,0.2388578206300735,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0968017578125,0.9990000128746032,0.5730761289596558,0.5258296132087708,297.4682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0965270996094,0.8984555602073669,0.403679221868515,0.2826676964759826,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0963439941406,0.8525629043579102,0.3441623747348785,0.3275191187858581,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0958251953125,0.7621790170669556,0.2434469610452652,1.104345679283142,288.0966186523437,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.3471069335937,288.0989074707031,1.0,0.5559098720550537,1.0,1.0,0.0,1.0,-2.9767396450042725,2.9767327308654785,7.1222193582798354e-06,2.298304557800293,0.3495132029056549,0.3495132029056549,0.0,132.5530242919922,160.0,10076.306640625,-0.0,2180.370361328125,1.0,283.1499938964844,287.6112976074219,290.39337158203125,291.1391906738281,293.1499938964844,293.1499938964844,283.1499938964844,18080.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4339704811573028,1.0,0.0,0.0,0.5368985533714294,0.5369021892547607,1.9234368764387e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3282.80712890625,0.0,24.37104225158692,1895.4371337890625,0.0,340.2366943359375,0.2544857263565063,1.0,0.0,3.0,1.0,0.0
11974260,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.14129638671875,0.7718424201011658,0.2645094394683838,0.2401829063892364,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1418762207031,0.996244728565216,0.5709612965583801,0.5415322184562683,297.475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1416931152344,0.8884290456771851,0.4084821343421936,0.2862136363983154,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1415710449219,0.8418079614639282,0.3457655310630798,0.3293206989765167,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1412048339844,0.7523354291915894,0.2444563210010528,1.1102741956710815,288.1417541503906,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.3285522460937,288.14312744140625,1.0,0.5652914643287659,1.0,1.0,0.0,1.0,-3.010920286178589,3.010913133621216,7.288079359568655e-06,2.325275182723999,0.3477493226528168,0.3477493226528168,0.0,140.9268798828125,163.0,10070.8056640625,-0.0,2283.664794921875,1.0,283.1499938964844,287.6494140625,290.387939453125,291.13555908203125,293.1499938964844,293.1499938964844,283.1499938964844,18061.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4350406527519226,1.0,0.0,0.0,0.5329248905181885,0.5329285264015198,1.895070944613053e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3285.85595703125,0.0,24.115131378173828,1895.4371337890625,0.0,342.4562072753906,0.2539520561695099,1.0,0.0,3.0,1.0,0.0
11974320,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.14129638671875,0.7718424201011658,0.2645094394683838,0.2401829063892364,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1418762207031,0.996244728565216,0.5709612965583801,0.5415322184562683,297.475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1416931152344,0.8884290456771851,0.4084821343421936,0.2862136363983154,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1415710449219,0.8418079614639282,0.3457655310630798,0.3293206989765167,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1412048339844,0.7523354291915894,0.2444563210010528,1.1102741956710815,288.1417541503906,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.3285522460937,288.14312744140625,1.0,0.5652914643287659,1.0,1.0,0.0,1.0,-3.010920286178589,3.010913133621216,7.288079359568655e-06,2.325275182723999,0.3477493226528168,0.3477493226528168,0.0,140.9268798828125,163.0,10070.8056640625,-0.0,2283.664794921875,1.0,283.1499938964844,287.6494140625,290.387939453125,291.13555908203125,293.1499938964844,293.1499938964844,283.1499938964844,18061.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4350406527519226,1.0,0.0,0.0,0.5329248905181885,0.5329285264015198,1.895070944613053e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3285.85595703125,0.0,24.115131378173828,1895.4371337890625,0.0,342.4562072753906,0.2539520561695099,1.0,0.0,3.0,1.0,0.0
11974380,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1566162109375,0.7651515603065491,0.2651025354862213,0.2409164011478424,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1570129394531,0.9885318875312804,0.5705108046531677,0.5409730076789856,297.47918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1568908691406,0.8817917704582214,0.4111987650394439,0.2882517278194427,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,288.15679931640625,0.8349747061729431,0.3466239869594574,0.3303382098674774,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.15655517578125,0.7460971474647522,0.2449777126312255,1.113586187362671,288.15692138671875,288.2980041503906,291.45001220703125,287.3779296875,291.45001220703125,297.3233947753906,288.1579284667969,1.0,0.5693255066871643,1.0,1.0,0.0,1.0,-3.018659830093384,3.0186526775360107,7.325562364712823e-06,2.331238031387329,0.3468091785907745,0.3468091785907745,0.0,146.0734405517578,163.0,10054.7294921875,-0.0,2324.217041015625,1.0,283.1499938964844,287.6644287109375,290.3831481933594,291.13134765625,293.1499938964844,293.1499938964844,283.1499938964844,18054.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4356665909290313,1.0,0.0,0.0,0.5309119820594788,0.5309156179428101,1.880782285468285e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3283.9560546875,0.0,23.98895072937012,1895.4371337890625,0.0,343.7603454589844,0.2536943852901459,1.0,0.0,3.0,1.0,0.0
11974440,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1662902832031,0.7614995837211609,0.2655154168605804,0.2414017021656036,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1666564941406,0.9840145707130432,0.5705685019493103,0.5409690737724304,297.4813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1665344238281,0.8783758878707886,0.4131713807582855,0.2897074222564697,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1664428710937,0.8312509655952454,0.3472329676151275,0.3310320377349853,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1662292480469,0.742702841758728,0.2453481554985046,1.115800380706787,288.16656494140625,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.3216247558594,288.1675109863281,1.0,0.5718976259231567,1.0,1.0,0.0,1.0,-3.024484157562256,3.024477005004883,7.353914952545892e-06,2.3357603549957275,0.3461723923683166,0.3461723923683166,0.0,149.1753692626953,166.0,10045.5361328125,-0.0,2350.816650390625,1.0,283.1499938964844,287.6729736328125,290.3788757324219,291.1270446777344,293.1499938964844,293.1499938964844,283.1499938964844,18050.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4360085129737854,1.0,0.0,0.0,0.5295403599739075,0.5295440554618835,1.8710769822405385e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3281.24072265625,0.0,23.90390396118164,1895.4371337890625,0.0,344.4746398925781,0.2535226941108703,1.0,0.0,3.0,1.0,0.0
11974500,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1770935058594,0.7580662369728088,0.2659900784492492,0.2419407367706298,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1774597167969,0.979580819606781,0.5708837509155273,0.54124915599823,297.4837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1773376464844,0.8753688335418701,0.4155029952526092,0.2914102077484131,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.17724609375,0.8277440071105957,0.3479392826557159,0.3318169414997101,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.17706298828125,0.7395146489143372,0.2457793056964874,1.1182830333709717,288.1773681640625,288.2980041503906,291.45001220703125,287.3702392578125,291.45001220703125,297.3205871582031,288.17828369140625,1.0,0.5746452212333679,1.0,1.0,0.0,1.0,-3.0314440727233887,3.0314366817474365,7.387867299257778e-06,2.3411641120910645,0.3454781472682953,0.3454781472682953,0.0,152.33383178710938,166.0,10036.2373046875,-0.0,2379.894775390625,1.0,283.1499938964844,287.6822509765625,290.3732604980469,291.12115478515625,293.1499938964844,293.1499938964844,283.1499938964844,18045.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4362384378910064,1.0,0.0,0.0,0.528046727180481,0.5280503630638123,1.860536436026905e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3278.087646484375,0.0,23.811508178710938,1895.4371337890625,0.0,344.95574951171875,0.2533361613750458,1.0,0.0,3.0,1.0,0.0
11974560,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1873779296875,0.7553188800811768,0.266454130411148,0.2424520701169967,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1877136230469,0.9759021401405334,0.5713620781898499,0.5417187809944153,297.4859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1875915527344,0.8731639385223389,0.4178346395492553,0.2930986881256103,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1875305175781,0.8249276280403137,0.3486332297325134,0.3325715661048889,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.18731689453125,0.736962616443634,0.2462058216333389,1.1206564903259275,288.1876220703125,288.2980041503906,291.45001220703125,287.3661804199219,291.45001220703125,297.3201904296875,288.1884765625,1.0,0.5771441459655762,1.0,1.0,0.0,1.0,-3.0384137630462646,3.0384063720703125,7.421942427754402e-06,2.346574306488037,0.3448474705219269,0.3448474705219269,0.0,155.0716094970703,169.0,10028.421875,-0.0,2406.936767578125,1.0,283.1499938964844,287.6909484863281,290.3675231933594,291.11492919921875,293.1499938964844,293.1499938964844,283.1499938964844,18041.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4362809956073761,1.0,0.0,0.0,0.526690661907196,0.5266942977905273,1.8509927812715432e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3275.323974609375,0.0,23.727725982666016,1895.4371337890625,0.0,345.0448303222656,0.2531667947769165,1.0,0.0,3.0,1.0,0.0
11974620,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2064208984375,0.7511192560195923,0.2673609852790832,0.2434214055538177,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.20672607421875,0.97002512216568,0.5725393891334534,0.5429146885871887,297.4900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2066345214844,0.8702725768089294,0.4225092232227325,0.2964562475681305,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2065734863281,0.820591926574707,0.349994421005249,0.3340195119380951,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2063903808594,0.7330591678619385,0.247056633234024,1.1252230405807495,288.2066650390625,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.3203430175781,288.2074279785156,1.0,0.5816367268562317,1.0,1.0,0.0,1.0,-3.052283763885498,3.052276134490967,7.489971721952315e-06,2.3573343753814697,0.3437605500221252,0.3437605500221252,0.0,159.71270751953125,172.0,10016.6787109375,-0.0,2456.895263671875,1.0,283.1499938964844,287.7069091796875,290.3568420410156,291.10308837890625,293.1499938964844,293.1499938964844,283.1499938964844,18034.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4359680116176605,1.0,0.0,0.0,0.5243527293205261,0.5243563652038574,1.834596297101143e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3271.1103515625,0.0,23.583328247070312,1895.4371337890625,0.0,344.3899841308594,0.252873957157135,1.0,0.0,3.0,1.0,0.0
11974680,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2064208984375,0.7511192560195923,0.2673609852790832,0.2434214055538177,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.20672607421875,0.97002512216568,0.5725393891334534,0.5429146885871887,297.4900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2066345214844,0.8702725768089294,0.4225092232227325,0.2964562475681305,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2065734863281,0.820591926574707,0.349994421005249,0.3340195119380951,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2063903808594,0.7330591678619385,0.247056633234024,1.1252230405807495,288.2066650390625,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.3203430175781,288.2074279785156,1.0,0.5816367268562317,1.0,1.0,0.0,1.0,-3.052283763885498,3.052276134490967,7.489971721952315e-06,2.3573343753814697,0.3437605500221252,0.3437605500221252,0.0,159.71270751953125,172.0,10016.6787109375,-0.0,2456.895263671875,1.0,283.1499938964844,287.7069091796875,290.3568420410156,291.10308837890625,293.1499938964844,293.1499938964844,283.1499938964844,18034.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4359680116176605,1.0,0.0,0.0,0.5243527293205261,0.5243563652038574,1.834596297101143e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3271.1103515625,0.0,23.583328247070312,1895.4371337890625,0.0,344.3899841308594,0.252873957157135,1.0,0.0,3.0,1.0,0.0
11974740,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2236022949219,0.7479638457298279,0.2682439088821411,0.2443421185016632,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2238464355469,0.965389847755432,0.5738547444343567,0.5442538261413574,297.493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2237854003906,0.8686108589172363,0.4272041320800781,0.2998064160346985,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.22369384765625,0.8173007369041443,0.3513275980949402,0.3354113698005676,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2235412597656,0.7301217317581177,0.2478993833065033,1.129629373550415,288.2237854003906,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.321044921875,288.2244873046875,1.0,0.5856883525848389,1.0,1.0,0.0,1.0,-3.0659987926483154,3.065991163253784,7.55751943870564e-06,2.367962598800659,0.3428894877433777,0.3428894877433777,0.0,163.64891052246094,175.0,10009.685546875,-0.0,2503.297119140625,1.0,283.1499938964844,287.7210693359375,290.3481750488281,291.0933837890625,293.1499938964844,293.1499938964844,283.1499938964844,18027.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4354398250579834,1.0,0.0,0.0,0.5224727988243103,0.5224764347076416,1.8214651120729293e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3268.6044921875,0.0,23.467021942138672,1895.4371337890625,0.0,343.2873840332031,0.2526366412639618,1.0,0.0,3.0,1.0,0.0
11974800,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2236022949219,0.7479638457298279,0.2682439088821411,0.2443421185016632,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2238464355469,0.965389847755432,0.5738547444343567,0.5442538261413574,297.493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2237854003906,0.8686108589172363,0.4272041320800781,0.2998064160346985,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.22369384765625,0.8173007369041443,0.3513275980949402,0.3354113698005676,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2235412597656,0.7301217317581177,0.2478993833065033,1.129629373550415,288.2237854003906,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.321044921875,288.2244873046875,1.0,0.5856883525848389,1.0,1.0,0.0,1.0,-3.0659987926483154,3.065991163253784,7.55751943870564e-06,2.367962598800659,0.3428894877433777,0.3428894877433777,0.0,163.64891052246094,175.0,10009.685546875,-0.0,2503.297119140625,1.0,283.1499938964844,287.7210693359375,290.3481750488281,291.0933837890625,293.1499938964844,293.1499938964844,283.1499938964844,18027.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4354398250579834,1.0,0.0,0.0,0.5224727988243103,0.5224764347076416,1.8214651120729293e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3268.6044921875,0.0,23.467021942138672,1895.4371337890625,0.0,343.2873840332031,0.2526366412639618,1.0,0.0,3.0,1.0,0.0
11974860,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.239013671875,0.7453708648681641,0.2691026031970978,0.2452271431684494,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2392272949219,0.9614334106445312,0.5752083659172058,0.5456320643424988,297.4974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2391662597656,0.8676118850708008,0.4319183826446533,0.3031589388847351,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2391052246094,0.8145676255226135,0.3526364266872406,0.3367647230625152,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.23895263671875,0.7277007699012756,0.2487293481826782,1.1339116096496582,288.2391967773437,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.32196044921875,288.23980712890625,1.0,0.5894804000854492,1.0,1.0,0.0,1.0,-3.0795257091522217,3.0795180797576904,7.624405498063425e-06,2.378432035446167,0.3422124981880188,0.3422124981880188,0.0,167.19810485839844,178.0,10006.9306640625,-0.0,2547.689697265625,1.0,283.1499938964844,287.733642578125,290.34130859375,291.0859069824219,293.1499938964844,293.1499938964844,283.1499938964844,18021.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.435020238161087,1.0,0.0,0.0,0.5210002064704895,0.5210038423538208,1.8112119803959104e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3267.613037109375,0.0,23.37547492980957,1895.4371337890625,0.0,342.4136962890625,0.252448171377182,1.0,0.0,3.0,1.0,0.0
