time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11974920,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.239013671875,0.7453708648681641,0.2691026031970978,0.2452271431684494,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2392272949219,0.9614334106445312,0.5752083659172058,0.5456320643424988,297.4974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2391662597656,0.8676118850708008,0.4319183826446533,0.3031589388847351,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2391052246094,0.8145676255226135,0.3526364266872406,0.3367647230625152,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.23895263671875,0.7277007699012756,0.2487293481826782,1.1339116096496582,288.2391967773437,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.32196044921875,288.23980712890625,1.0,0.5894804000854492,1.0,1.0,0.0,1.0,-3.0795257091522217,3.0795180797576904,7.624405498063425e-06,2.378432035446167,0.3422124981880188,0.3422124981880188,0.0,167.19810485839844,178.0,10006.9306640625,-0.0,2547.689697265625,1.0,283.1499938964844,287.733642578125,290.34130859375,291.0859069824219,293.1499938964844,293.1499938964844,283.1499938964844,18021.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.435020238161087,1.0,0.0,0.0,0.5210002064704895,0.5210038423538208,1.8112119803959104e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3267.613037109375,0.0,23.37547492980957,1895.4371337890625,0.0,342.4136962890625,0.252448171377182,1.0,0.0,3.0,1.0,0.0
11974980,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2528381347656,0.743091344833374,0.2699351012706756,0.2460815012454986,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2530517578125,0.957846701145172,0.5765545964241028,0.5470036864280701,297.50067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.25299072265625,0.8669809699058533,0.4366492033004761,0.3065171539783478,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2529296875,0.8121378421783447,0.3539214432239532,0.3380875885486603,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2528076171875,0.7255642414093018,0.2495434582233429,1.1380877494812012,288.25299072265625,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.3228454589844,288.2535705566406,1.0,0.5931131839752197,1.0,1.0,0.0,1.0,-3.092850685119629,3.0928428173065186,7.690546226513106e-06,2.388730525970459,0.3417091369628906,0.3417091369628906,0.0,170.53607177734375,181.0,10007.9560546875,-0.0,2590.936279296875,1.0,283.1499938964844,287.7447204589844,290.3353576660156,291.0798645019531,293.1499938964844,293.1499938964844,283.1499938964844,18016.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4348626732826233,1.0,0.0,0.0,0.519889235496521,0.5198928713798523,1.803495841556924e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3267.899169921875,0.0,23.305753707885746,1895.4371337890625,0.0,342.086181640625,0.2523027062416076,1.0,0.0,3.0,1.0,0.0
11975040,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2528381347656,0.743091344833374,0.2699351012706756,0.2460815012454986,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2530517578125,0.957846701145172,0.5765545964241028,0.5470036864280701,297.50067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.25299072265625,0.8669809699058533,0.4366492033004761,0.3065171539783478,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2529296875,0.8121378421783447,0.3539214432239532,0.3380875885486603,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2528076171875,0.7255642414093018,0.2495434582233429,1.1380877494812012,288.25299072265625,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.3228454589844,288.2535705566406,1.0,0.5931131839752197,1.0,1.0,0.0,1.0,-3.092850685119629,3.0928428173065186,7.690546226513106e-06,2.388730525970459,0.3417091369628906,0.3417091369628906,0.0,170.53607177734375,181.0,10007.9560546875,-0.0,2590.936279296875,1.0,283.1499938964844,287.7447204589844,290.3353576660156,291.0798645019531,293.1499938964844,293.1499938964844,283.1499938964844,18016.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4348626732826233,1.0,0.0,0.0,0.519889235496521,0.5198928713798523,1.803495841556924e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3267.899169921875,0.0,23.305753707885746,1895.4371337890625,0.0,342.086181640625,0.2523027062416076,1.0,0.0,3.0,1.0,0.0
11975100,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2591857910156,0.7420262694358826,0.2703409492969513,0.2464978247880935,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2593994140625,0.9561376571655272,0.5772178769111633,0.547680139541626,297.502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.25933837890625,0.8667526841163635,0.4390201568603515,0.3081987798213959,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.25927734375,0.8109919428825378,0.3545547723770141,0.3387386500835418,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2591552734375,0.7245623469352722,0.2499438673257827,1.1401383876800537,288.25933837890625,288.2980041503906,291.45001220703125,287.3326110839844,291.45001220703125,297.3232727050781,288.2598876953125,1.0,0.5948875546455383,1.0,1.0,0.0,1.0,-3.0994343757629395,3.099426746368408,7.72331804910209e-06,2.3938136100769043,0.3415172100067138,0.3415172100067138,0.0,172.1571044921875,181.0,10009.767578125,-0.0,2612.281494140625,1.0,283.1499938964844,287.749755859375,290.3324890136719,291.0771179199219,293.1499938964844,293.1499938964844,283.1499938964844,18014.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4348883032798767,1.0,0.0,0.0,0.5194574594497681,0.5194610953330994,1.8005014368327465e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3268.457275390625,0.0,23.27832794189453,1895.4371337890625,0.0,342.1394348144531,0.252244621515274,1.0,0.0,3.0,1.0,0.0
11975160,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.26519775390625,0.7409963011741638,0.2707396149635315,0.2469070702791214,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2654113769531,0.9544660449028016,0.5778724551200867,0.5483483672142029,297.503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2653503417969,0.8665652275085449,0.4413943886756897,0.3098821938037872,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2652893066406,0.8098764419555664,0.355181872844696,0.3393831551074981,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.26519775390625,0.7235907912254333,0.250339537858963,1.1421648263931274,288.2653503417969,288.2980041503906,291.45001220703125,287.3291320800781,291.45001220703125,297.3236694335937,288.265869140625,1.0,0.5966401696205139,1.0,1.0,0.0,1.0,-3.1059648990631104,3.10595703125,7.755883416393772e-06,2.398851156234741,0.3413622975349426,0.3413622975349426,0.0,173.7572021484375,184.0,10012.3818359375,-0.0,2633.494140625,1.0,283.1499938964844,287.75445556640625,290.3296203613281,291.074462890625,293.1499938964844,293.1499938964844,283.1499938964844,18012.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4349746704101562,1.0,0.0,0.0,0.5191020965576172,0.5191057324409485,1.7980388733462863e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3269.262939453125,0.0,23.25547981262207,1895.4371337890625,0.0,342.3189392089844,0.2521955370903015,1.0,0.0,3.0,1.0,0.0
11975220,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2763061523437,0.7390140891075134,0.2715158462524414,0.2477054148912429,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2764892578125,0.9511997699737548,0.5791527032852173,0.5496575236320496,297.5063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.27642822265625,0.8662786483764648,0.4461518228054046,0.3132540881633758,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2763977050781,0.8077057600021362,0.3564175367355346,0.3406533896923065,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2762756347656,0.7217118144035339,0.2511166036128998,1.146147847175598,288.27642822265625,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.3243713378906,288.27691650390625,1.0,0.6000929474830627,1.0,1.0,0.0,1.0,-3.118868589401245,3.118860960006714,7.820405699021649e-06,2.4087941646575928,0.341152161359787,0.341152161359787,0.0,176.9163360595703,187.0,10019.7666015625,-0.0,2675.63671875,1.0,283.1499938964844,287.7630310058594,290.32373046875,291.0691833496094,293.1499938964844,293.1499938964844,283.1499938964844,18008.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4352856278419494,1.0,0.0,0.0,0.5185967087745667,0.518600344657898,1.7945392727369835e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3271.52490234375,0.0,23.22206115722656,1895.4371337890625,0.0,342.966064453125,0.2521215975284576,1.0,0.0,3.0,1.0,0.0
11975280,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2763061523437,0.7390140891075134,0.2715158462524414,0.2477054148912429,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2764892578125,0.9511997699737548,0.5791527032852173,0.5496575236320496,297.5063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.27642822265625,0.8662786483764648,0.4461518228054046,0.3132540881633758,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2763977050781,0.8077057600021362,0.3564175367355346,0.3406533896923065,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2762756347656,0.7217118144035339,0.2511166036128998,1.146147847175598,288.27642822265625,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.3243713378906,288.27691650390625,1.0,0.6000929474830627,1.0,1.0,0.0,1.0,-3.118868589401245,3.118860960006714,7.820405699021649e-06,2.4087941646575928,0.341152161359787,0.341152161359787,0.0,176.9163360595703,187.0,10019.7666015625,-0.0,2675.63671875,1.0,283.1499938964844,287.7630310058594,290.32373046875,291.0691833496094,293.1499938964844,293.1499938964844,283.1499938964844,18008.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4352856278419494,1.0,0.0,0.0,0.5185967087745667,0.518600344657898,1.7945392727369835e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3271.52490234375,0.0,23.22206115722656,1895.4371337890625,0.0,342.966064453125,0.2521215975284576,1.0,0.0,3.0,1.0,0.0
11975340,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2862243652344,0.7371081709861755,0.2722628116607666,0.2484766095876693,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.286376953125,0.9480043053627014,0.5803899168968201,0.5509262681007385,297.5088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2863464355469,0.8660790920257568,0.4509206116199493,0.3166328966617584,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2862854003906,0.8055847883224487,0.3576273024082184,0.3418983221054077,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.28619384765625,0.719891369342804,0.2518734633922577,1.1500362157821655,288.2863464355469,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.324951171875,288.2867431640625,1.0,0.6034860014915466,1.0,1.0,0.0,1.0,-3.131555557250977,3.131547689437866,7.884065780672245e-06,2.418554782867432,0.3410665392875671,0.3410665392875671,0.0,180.03990173339844,190.0,10029.84375,-0.0,2717.475830078125,1.0,283.1499938964844,287.7705078125,290.31756591796875,291.0638732910156,293.1499938964844,293.1499938964844,283.1499938964844,18004.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4357293844223022,1.0,0.0,0.0,0.5183471441268921,0.5183507800102234,1.7928128315247704e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3274.59033203125,0.0,23.203907012939453,1895.4371337890625,0.0,343.8914489746094,0.2520776987075805,1.0,0.0,3.0,1.0,0.0
11975400,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2862243652344,0.7371081709861755,0.2722628116607666,0.2484766095876693,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.286376953125,0.9480043053627014,0.5803899168968201,0.5509262681007385,297.5088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2863464355469,0.8660790920257568,0.4509206116199493,0.3166328966617584,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2862854003906,0.8055847883224487,0.3576273024082184,0.3418983221054077,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.28619384765625,0.719891369342804,0.2518734633922577,1.1500362157821655,288.2863464355469,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.324951171875,288.2867431640625,1.0,0.6034860014915466,1.0,1.0,0.0,1.0,-3.131555557250977,3.131547689437866,7.884065780672245e-06,2.418554782867432,0.3410665392875671,0.3410665392875671,0.0,180.03990173339844,190.0,10029.84375,-0.0,2717.475830078125,1.0,283.1499938964844,287.7705078125,290.31756591796875,291.0638732910156,293.1499938964844,293.1499938964844,283.1499938964844,18004.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4357293844223022,1.0,0.0,0.0,0.5183471441268921,0.5183507800102234,1.7928128315247704e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3274.59033203125,0.0,23.203907012939453,1895.4371337890625,0.0,343.8914489746094,0.2520776987075805,1.0,0.0,3.0,1.0,0.0
11975460,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2950439453125,0.735256016254425,0.272979736328125,0.2492205053567886,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.295166015625,0.9448545575141908,0.5815803408622742,0.5521512627601624,297.5111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2951354980469,0.865941047668457,0.4556999802589416,0.3200185298919678,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.29510498046875,0.8035062551498413,0.3588100671768188,0.3431174755096435,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2950134277344,0.7181063890457153,0.2526091933250427,1.153828263282776,288.295166015625,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.325439453125,288.2955322265625,1.0,0.6068277359008789,1.0,1.0,0.0,1.0,-3.144018650054932,3.144010543823242,7.946820005599875e-06,2.428128957748413,0.3410937786102295,0.3410937786102295,0.0,183.1436462402344,193.0,10042.3544921875,-0.0,2759.06884765625,1.0,283.1499938964844,287.7769775390625,290.31121826171875,291.0585021972656,293.1499938964844,293.1499938964844,283.1499938964844,18001.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4362582564353943,1.0,0.0,0.0,0.5183293223381042,0.5183329582214355,1.7926891970887482e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3278.384765625,0.0,23.19955444335937,1895.4371337890625,0.0,344.9972229003906,0.2520610392093658,1.0,0.0,3.0,1.0,0.0
11975520,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2950439453125,0.735256016254425,0.272979736328125,0.2492205053567886,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.295166015625,0.9448545575141908,0.5815803408622742,0.5521512627601624,297.5111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2951354980469,0.865941047668457,0.4556999802589416,0.3200185298919678,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.29510498046875,0.8035062551498413,0.3588100671768188,0.3431174755096435,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2950134277344,0.7181063890457153,0.2526091933250427,1.153828263282776,288.295166015625,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.325439453125,288.2955322265625,1.0,0.6068277359008789,1.0,1.0,0.0,1.0,-3.144018650054932,3.144010543823242,7.946820005599875e-06,2.428128957748413,0.3410937786102295,0.3410937786102295,0.0,183.1436462402344,193.0,10042.3544921875,-0.0,2759.06884765625,1.0,283.1499938964844,287.7769775390625,290.31121826171875,291.0585021972656,293.1499938964844,293.1499938964844,283.1499938964844,18001.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4362582564353943,1.0,0.0,0.0,0.5183293223381042,0.5183329582214355,1.7926891970887482e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3278.384765625,0.0,23.19955444335937,1895.4371337890625,0.0,344.9972229003906,0.2520610392093658,1.0,0.0,3.0,1.0,0.0
11975580,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3029479980469,0.7334455847740173,0.2736688554286957,0.2499393373727798,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3030700683594,0.9417397379875184,0.5827257633209229,0.5533342361450195,297.5132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.30303955078125,0.8658491373062134,0.4604889154434204,0.3234103918075561,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.302978515625,0.8014768362045288,0.3599673211574554,0.3443126082420349,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.30291748046875,0.7163434028625488,0.2533249855041504,1.1575309038162231,288.30303955078125,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.3258056640625,288.3033752441406,1.0,0.6101258397102356,1.0,1.0,0.0,1.0,-3.1562721729278564,3.156264305114746,8.008728400454856e-06,2.437528848648072,0.3412152230739593,0.3412152230739593,0.0,186.237548828125,196.0,10056.8857421875,-0.0,2800.48486328125,1.0,283.1499938964844,287.7825927734375,290.3047790527344,291.0531616210937,293.1499938964844,293.1499938964844,283.1499938964844,17998.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4368471503257751,1.0,0.0,0.0,0.5185046792030334,0.5185083150863647,1.7939026264457425e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3282.789306640625,0.0,23.206710815429688,1895.4371337890625,0.0,346.2322998046875,0.2520670294761657,1.0,0.0,3.0,1.0,0.0
11975640,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3029479980469,0.7334455847740173,0.2736688554286957,0.2499393373727798,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3030700683594,0.9417397379875184,0.5827257633209229,0.5533342361450195,297.5132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.30303955078125,0.8658491373062134,0.4604889154434204,0.3234103918075561,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.302978515625,0.8014768362045288,0.3599673211574554,0.3443126082420349,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.30291748046875,0.7163434028625488,0.2533249855041504,1.1575309038162231,288.30303955078125,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.3258056640625,288.3033752441406,1.0,0.6101258397102356,1.0,1.0,0.0,1.0,-3.1562721729278564,3.156264305114746,8.008728400454856e-06,2.437528848648072,0.3412152230739593,0.3412152230739593,0.0,186.237548828125,196.0,10056.8857421875,-0.0,2800.48486328125,1.0,283.1499938964844,287.7825927734375,290.3047790527344,291.0531616210937,293.1499938964844,293.1499938964844,283.1499938964844,17998.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4368471503257751,1.0,0.0,0.0,0.5185046792030334,0.5185083150863647,1.7939026264457425e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3282.789306640625,0.0,23.206710815429688,1895.4371337890625,0.0,346.2322998046875,0.2520670294761657,1.0,0.0,3.0,1.0,0.0
11975700,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3065490722656,0.7325531840324402,0.2740022838115692,0.2502887845039367,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.306640625,0.9401938319206238,0.583280086517334,0.5539085865020752,297.5142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3066101074219,0.865818440914154,0.4628871083259582,0.3251088261604309,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3065795898437,0.8004781007766724,0.3605356514453888,0.3449004888534546,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3065185546875,0.7154670357704163,0.2536748349666595,1.159346342086792,288.306640625,288.2980041503906,291.45001220703125,287.2984313964844,291.45001220703125,297.3259582519531,288.30694580078125,1.0,0.611758291721344,1.0,1.0,0.0,1.0,-3.1623146533966064,3.162306547164917,8.039333806664217e-06,2.442159414291382,0.341310441493988,0.341310441493988,0.0,187.7816162109375,196.0,10064.890625,-0.0,2821.115478515625,1.0,283.1499938964844,287.7850952148437,290.301513671875,291.0505065917969,293.1499938964844,293.1499938964844,283.1499938964844,17997.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4371640980243683,1.0,0.0,0.0,0.518663227558136,0.5186668634414673,1.79499988206544e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3285.21533203125,0.0,23.214508056640625,1895.4371337890625,0.0,346.8987121582031,0.2520783543586731,1.0,0.0,3.0,1.0,0.0
11975760,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099060058594,0.7316679954528809,0.27432781457901,0.2506311237812042,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3100280761719,0.9386548399925232,0.5838209986686707,0.5544704794883728,297.51519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099975585937,0.865797221660614,0.4652876853942871,0.3268089592456817,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099670410156,0.7994888424873352,0.3610965013504028,0.3454813659191131,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099060058594,0.7145925164222717,0.2540189325809479,1.1611359119415283,288.3099975585937,288.2980041503906,291.45001220703125,287.2950134277344,291.45001220703125,297.3260803222656,288.310302734375,1.0,0.6133794784545898,1.0,1.0,0.0,1.0,-3.168296813964844,3.1682887077331543,8.069684554357082e-06,2.446741104125977,0.3414282202720642,0.3414282202720642,0.0,189.323959350586,199.0,10073.376953125,-0.0,2841.6845703125,1.0,283.1499938964844,287.7873840332031,290.2982482910156,291.0478820800781,293.1499938964844,293.1499938964844,283.1499938964844,17996.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4374972581863403,1.0,0.0,0.0,0.5188682675361633,0.5188718438148499,1.7964190135444372e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3287.787109375,0.0,23.225072860717773,1895.4371337890625,0.0,347.6004333496094,0.2520951330661773,1.0,0.0,3.0,1.0,0.0
11975820,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3161315917969,0.7299184203147888,0.2749598026275635,0.2512988448143005,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.31622314453125,0.935599684715271,0.5848700404167175,0.555563747882843,297.5169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3161926269531,0.8657776117324829,0.470095157623291,0.330213338136673,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.316162109375,0.7975378036499023,0.3622001111507416,0.3466262221336365,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.31610107421875,0.7128468751907349,0.2546931505203247,1.1646534204483032,288.3161926269531,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.32623291015625,288.31646728515625,1.0,0.616594135761261,1.0,1.0,0.0,1.0,-3.180112838745117,3.180104732513428,8.129783054755535e-06,2.455783605575561,0.3417149484157562,0.3417149484157562,0.0,192.40773010253903,202.0,10091.435546875,-0.0,2882.725830078125,1.0,283.1499938964844,287.79150390625,290.2916564941406,291.0426330566406,293.1499938964844,293.1499938964844,283.1499938964844,17994.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4382053911685943,1.0,0.0,0.0,0.5193836688995361,0.5193873047828674,1.7999896684273153e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3293.257568359375,0.0,23.25249290466309,1895.4371337890625,0.0,349.09625244140625,0.2521410882472992,1.0,0.0,3.0,1.0,0.0
11975880,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3161315917969,0.7299184203147888,0.2749598026275635,0.2512988448143005,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.31622314453125,0.935599684715271,0.5848700404167175,0.555563747882843,297.5169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3161926269531,0.8657776117324829,0.470095157623291,0.330213338136673,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.316162109375,0.7975378036499023,0.3622001111507416,0.3466262221336365,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.31610107421875,0.7128468751907349,0.2546931505203247,1.1646534204483032,288.3161926269531,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.32623291015625,288.31646728515625,1.0,0.616594135761261,1.0,1.0,0.0,1.0,-3.180112838745117,3.180104732513428,8.129783054755535e-06,2.455783605575561,0.3417149484157562,0.3417149484157562,0.0,192.40773010253903,202.0,10091.435546875,-0.0,2882.725830078125,1.0,283.1499938964844,287.79150390625,290.2916564941406,291.0426330566406,293.1499938964844,293.1499938964844,283.1499938964844,17994.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4382053911685943,1.0,0.0,0.0,0.5193836688995361,0.5193873047828674,1.7999896684273153e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3293.257568359375,0.0,23.25249290466309,1895.4371337890625,0.0,349.09625244140625,0.2521410882472992,1.0,0.0,3.0,1.0,0.0
11975940,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3216247558594,0.7281925678253174,0.2755639851093292,0.2519417703151703,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3216857910156,0.9325761795043944,0.5858703255653381,0.5566115975379944,297.5186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3216857910156,0.8657889366149902,0.4749115705490112,0.3336237668991089,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3216552734375,0.7956212162971497,0.3632769584655761,0.3477460741996765,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.32159423828125,0.7111010551452637,0.2553468644618988,1.1680796146392822,288.3216857910156,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.32635498046875,288.3219299316406,1.0,0.6197690367698669,1.0,1.0,0.0,1.0,-3.191712617874145,3.191704511642456,8.18897933640983e-06,2.4646525382995605,0.3420702815055847,0.3420702815055847,0.0,195.4884796142578,205.0,10110.9453125,-0.0,2923.577880859375,1.0,283.1499938964844,287.79498291015625,290.2849426269531,291.03741455078125,293.1499938964844,293.1499938964844,283.1499938964844,17992.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4389753043651581,1.0,0.0,0.0,0.5200410485267639,0.5200446844100952,1.8045492211626882e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3299.157470703125,0.0,23.288402557373047,1895.4371337890625,0.0,350.72918701171875,0.2522038221359253,1.0,0.0,3.0,1.0,0.0
11976000,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3216247558594,0.7281925678253174,0.2755639851093292,0.2519417703151703,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3216857910156,0.9325761795043944,0.5858703255653381,0.5566115975379944,297.5186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3216857910156,0.8657889366149902,0.4749115705490112,0.3336237668991089,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3216552734375,0.7956212162971497,0.3632769584655761,0.3477460741996765,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.32159423828125,0.7111010551452637,0.2553468644618988,1.1680796146392822,288.3216857910156,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.32635498046875,288.3219299316406,1.0,0.6197690367698669,1.0,1.0,0.0,1.0,-3.191712617874145,3.191704511642456,8.18897933640983e-06,2.4646525382995605,0.3420702815055847,0.3420702815055847,0.0,195.4884796142578,205.0,10110.9453125,-0.0,2923.577880859375,1.0,283.1499938964844,287.79498291015625,290.2849426269531,291.03741455078125,293.1499938964844,293.1499938964844,283.1499938964844,17992.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4389753043651581,1.0,0.0,0.0,0.5200410485267639,0.5200446844100952,1.8045492211626882e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3299.157470703125,0.0,23.288402557373047,1895.4371337890625,0.0,350.72918701171875,0.2522038221359253,1.0,0.0,3.0,1.0,0.0
11976060,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3264465332031,0.7264869809150696,0.2761413156986236,0.2525607049465179,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3265075683594,0.9295873045921326,0.5868223309516907,0.5576145052909851,297.5201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3265075683594,0.8658283352851868,0.4797366261482239,0.3370400667190552,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.32647705078125,0.7937371134757996,0.3643274903297424,0.3488413095474243,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3264465332031,0.7093499302864075,0.2559805810451507,1.171417236328125,288.3265075683594,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.32635498046875,288.32672119140625,1.0,0.6229056119918823,1.0,1.0,0.0,1.0,-3.203100681304932,3.203092336654663,8.247288860729896e-06,2.473353385925293,0.3424854278564453,0.3424854278564453,0.0,198.5672302246093,208.0,10131.7099609375,-0.0,2964.244384765625,1.0,283.1499938964844,287.7978515625,290.2781066894531,291.0321350097656,293.1499938964844,293.1499938964844,283.1499938964844,17990.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4398039579391479,1.0,0.0,0.0,0.5208227038383484,0.5208263397216797,1.809977945299579e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3305.419921875,0.0,23.33176040649414,1895.4371337890625,0.0,352.4945983886719,0.2522812783718109,1.0,0.0,3.0,1.0,0.0
11976120,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3264465332031,0.7264869809150696,0.2761413156986236,0.2525607049465179,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3265075683594,0.9295873045921326,0.5868223309516907,0.5576145052909851,297.5201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3265075683594,0.8658283352851868,0.4797366261482239,0.3370400667190552,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.32647705078125,0.7937371134757996,0.3643274903297424,0.3488413095474243,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3264465332031,0.7093499302864075,0.2559805810451507,1.171417236328125,288.3265075683594,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.32635498046875,288.32672119140625,1.0,0.6229056119918823,1.0,1.0,0.0,1.0,-3.203100681304932,3.203092336654663,8.247288860729896e-06,2.473353385925293,0.3424854278564453,0.3424854278564453,0.0,198.5672302246093,208.0,10131.7099609375,-0.0,2964.244384765625,1.0,283.1499938964844,287.7978515625,290.2781066894531,291.0321350097656,293.1499938964844,293.1499938964844,283.1499938964844,17990.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4398039579391479,1.0,0.0,0.0,0.5208227038383484,0.5208263397216797,1.809977945299579e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3305.419921875,0.0,23.33176040649414,1895.4371337890625,0.0,352.4945983886719,0.2522812783718109,1.0,0.0,3.0,1.0,0.0
11976180,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3307189941406,0.7247984409332275,0.2766924500465393,0.2531562745571136,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3307800292969,0.9266366958618164,0.5877261161804199,0.5585724115371704,297.5215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.33074951171875,0.8658939003944397,0.4845699071884155,0.3404619693756103,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3307189941406,0.7918840646743774,0.3653519451618194,0.3499122262001037,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3306884765625,0.7075920104980469,0.2565946877002716,1.1746678352355957,288.33074951171875,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.3263244628906,288.3309631347656,1.0,0.6260045766830444,1.0,1.0,0.0,1.0,-3.2142794132232666,3.214271068572998,8.304717994178645e-06,2.4818904399871826,0.3429529666900635,0.3429529666900635,0.0,201.6443023681641,211.0,10153.56640625,-0.0,3004.72216796875,1.0,283.1499938964844,287.8002014160156,290.2710266113281,291.0267333984375,293.1499938964844,293.1499938964844,283.1499938964844,17988.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4406865239143371,1.0,0.0,0.0,0.5217140316963196,0.5217176675796509,1.8161784964831892e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3311.98779296875,0.0,23.381725311279297,1895.4371337890625,0.0,354.3838195800781,0.2523718178272247,1.0,0.0,3.0,1.0,0.0
11976240,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3307189941406,0.7247984409332275,0.2766924500465393,0.2531562745571136,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3307800292969,0.9266366958618164,0.5877261161804199,0.5585724115371704,297.5215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.33074951171875,0.8658939003944397,0.4845699071884155,0.3404619693756103,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3307189941406,0.7918840646743774,0.3653519451618194,0.3499122262001037,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3306884765625,0.7075920104980469,0.2565946877002716,1.1746678352355957,288.33074951171875,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.3263244628906,288.3309631347656,1.0,0.6260045766830444,1.0,1.0,0.0,1.0,-3.2142794132232666,3.214271068572998,8.304717994178645e-06,2.4818904399871826,0.3429529666900635,0.3429529666900635,0.0,201.6443023681641,211.0,10153.56640625,-0.0,3004.72216796875,1.0,283.1499938964844,287.8002014160156,290.2710266113281,291.0267333984375,293.1499938964844,293.1499938964844,283.1499938964844,17988.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4406865239143371,1.0,0.0,0.0,0.5217140316963196,0.5217176675796509,1.8161784964831892e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3311.98779296875,0.0,23.381725311279297,1895.4371337890625,0.0,354.3838195800781,0.2523718178272247,1.0,0.0,3.0,1.0,0.0
11976300,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3326110839844,0.7239594459533691,0.2769581377506256,0.2534452080726623,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3326721191406,0.9251768589019777,0.588159441947937,0.5590341091156006,297.5222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3326721191406,0.8659361004829407,0.4869896471500397,0.3421750068664551,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3326416015625,0.7909687161445618,0.3658542335033417,0.3504383563995361,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3326110839844,0.7067183256149292,0.2568942904472351,1.1762601137161257,288.3326721191406,288.2980041503906,291.45001220703125,287.2628479003906,291.45001220703125,297.3262634277344,288.3328552246094,1.0,0.627539873123169,1.0,1.0,0.0,1.0,-3.2197890281677246,3.219780683517456,8.33309422887396e-06,2.4860973358154297,0.3432048261165619,0.3432048261165619,0.0,203.18209838867188,211.0,10164.8662109375,-0.0,3024.883544921875,1.0,283.1499938964844,287.8012084960937,290.26739501953125,291.0239562988281,293.1499938964844,293.1499938964844,283.1499938964844,17988.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4411464333534241,1.0,0.0,0.0,0.5221977829933167,0.522201418876648,1.8195478901361642e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3315.37255859375,0.0,23.409008026123047,1895.4371337890625,0.0,355.3720092773437,0.2524216175079345,1.0,0.0,3.0,1.0,0.0
11976360,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3344116210937,0.7231237292289734,0.2772178053855896,0.253728836774826,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.33447265625,0.9237285852432252,0.5885813236236572,0.559485137462616,297.5229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.33447265625,0.8659841418266296,0.4894111156463623,0.3438892662525177,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3344421386719,0.7900608777999878,0.3663504123687744,0.3509587943553924,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3344116210937,0.7058502435684204,0.257189393043518,1.1778322458267212,288.33447265625,288.2980041503906,291.45001220703125,287.259033203125,291.45001220703125,297.3262023925781,288.33465576171875,1.0,0.6290664076805115,1.0,1.0,0.0,1.0,-3.225250244140625,3.2252418994903564,8.36126764625078e-06,2.490267038345337,0.3434667885303497,0.3434667885303497,0.0,204.71969604492188,214.0,10176.373046875,-0.0,3045.002685546875,1.0,283.1499938964844,287.8020935058594,290.263671875,291.0211486816406,293.1499938964844,293.1499938964844,283.1499938964844,17987.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4416173100471496,1.0,0.0,0.0,0.5227029323577881,0.5227065682411194,1.8230700504773267e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3318.81201171875,0.0,23.437593460083008,1895.4371337890625,0.0,356.38641357421875,0.2524740099906921,1.0,0.0,3.0,1.0,0.0
11976420,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3376770019531,0.7214602828025818,0.2777188420295715,0.2542797029018402,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3377380371094,0.9208682179450988,0.5893896818161011,0.5603541731834412,297.5241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.33770751953125,0.8660971522331238,0.4942594468593597,0.3473214209079742,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.33770751953125,0.7882668375968933,0.3673239648342132,0.3519821166992187,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3376770019531,0.7041301727294922,0.2577656805515289,1.1809149980545044,288.33770751953125,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.3260498046875,288.3378601074219,1.0,0.6320927739143372,1.0,1.0,0.0,1.0,-3.2360217571258545,3.236013412475586,8.41697783471318e-06,2.4984917640686035,0.3440195322036743,0.3440195322036743,0.0,207.7939910888672,217.0,10199.9697265625,-0.0,3085.09814453125,1.0,283.1499938964844,287.8035888671875,290.25604248046875,291.01531982421875,293.1499938964844,293.1499938964844,283.1499938964844,17986.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4425903558731079,1.0,0.0,0.0,0.5237748026847839,0.5237784385681152,1.830554552384456e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3325.83935546875,0.0,23.498516082763672,1895.4371337890625,0.0,358.4910888671875,0.2525862455368042,1.0,0.0,3.0,1.0,0.0
11976480,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3376770019531,0.7214602828025818,0.2777188420295715,0.2542797029018402,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3377380371094,0.9208682179450988,0.5893896818161011,0.5603541731834412,297.5241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.33770751953125,0.8660971522331238,0.4942594468593597,0.3473214209079742,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.33770751953125,0.7882668375968933,0.3673239648342132,0.3519821166992187,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3376770019531,0.7041301727294922,0.2577656805515289,1.1809149980545044,288.33770751953125,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.3260498046875,288.3378601074219,1.0,0.6320927739143372,1.0,1.0,0.0,1.0,-3.2360217571258545,3.236013412475586,8.41697783471318e-06,2.4984917640686035,0.3440195322036743,0.3440195322036743,0.0,207.7939910888672,217.0,10199.9697265625,-0.0,3085.09814453125,1.0,283.1499938964844,287.8035888671875,290.25604248046875,291.01531982421875,293.1499938964844,293.1499938964844,283.1499938964844,17986.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4425903558731079,1.0,0.0,0.0,0.5237748026847839,0.5237784385681152,1.830554552384456e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3325.83935546875,0.0,23.498516082763672,1895.4371337890625,0.0,358.4910888671875,0.2525862455368042,1.0,0.0,3.0,1.0,0.0
11976540,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3404846191406,0.7198047041893005,0.2781955301761627,0.2548088431358337,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3405456542969,0.918060302734375,0.5901501774787903,0.56117844581604,297.5252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34051513671875,0.8662320375442505,0.4991147220134735,0.350758284330368,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.34051513671875,0.7865009903907776,0.3682722747325897,0.3529817759990692,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3404846191406,0.7024312019348145,0.2583234012126922,1.1839152574539185,288.34051513671875,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.32586669921875,288.3406677246094,1.0,0.6350833773612976,1.0,1.0,0.0,1.0,-3.246591806411743,3.2465834617614746,8.471831279166508e-06,2.5065646171569824,0.3446069955825805,0.3446069955825805,0.0,210.86666870117188,220.0,10224.2578125,-0.0,3124.990234375,1.0,283.1499938964844,287.8046875,290.24810791015625,291.0092468261719,293.1499938964844,293.1499938964844,283.1499938964844,17985.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4436013698577881,1.0,0.0,0.0,0.5249214172363281,0.5249250531196594,1.8385778233209752e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3333.033203125,0.0,23.564022064208984,1895.4371337890625,0.0,360.6902770996094,0.2527076005935669,1.0,0.0,3.0,1.0,0.0
11976600,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3404846191406,0.7198047041893005,0.2781955301761627,0.2548088431358337,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3405456542969,0.918060302734375,0.5901501774787903,0.56117844581604,297.5252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34051513671875,0.8662320375442505,0.4991147220134735,0.350758284330368,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.34051513671875,0.7865009903907776,0.3682722747325897,0.3529817759990692,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3404846191406,0.7024312019348145,0.2583234012126922,1.1839152574539185,288.34051513671875,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.32586669921875,288.3406677246094,1.0,0.6350833773612976,1.0,1.0,0.0,1.0,-3.246591806411743,3.2465834617614746,8.471831279166508e-06,2.5065646171569824,0.3446069955825805,0.3446069955825805,0.0,210.86666870117188,220.0,10224.2578125,-0.0,3124.990234375,1.0,283.1499938964844,287.8046875,290.24810791015625,291.0092468261719,293.1499938964844,293.1499938964844,283.1499938964844,17985.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4436013698577881,1.0,0.0,0.0,0.5249214172363281,0.5249250531196594,1.8385778233209752e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3333.033203125,0.0,23.564022064208984,1895.4371337890625,0.0,360.6902770996094,0.2527076005935669,1.0,0.0,3.0,1.0,0.0
11976660,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3429260253906,0.7181540727615356,0.2786487638950348,0.2553170621395111,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34295654296875,0.9153103828430176,0.5908635258674622,0.5619588494300842,297.5263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.34295654296875,0.8663873672485352,0.5039763450622559,0.3541994392871856,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3429260253906,0.7847626209259033,0.3691959381103515,0.353958398103714,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3429260253906,0.7007529735565186,0.2588631808757782,1.186835765838623,288.34295654296875,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.3256225585937,288.34307861328125,1.0,0.638039231300354,1.0,1.0,0.0,1.0,-3.2569656372070312,3.256957054138184,8.525848897988908e-06,2.514491319656372,0.3452239632606506,0.3452239632606506,0.0,213.9379272460937,223.0,10249.1201171875,-0.0,3164.681396484375,1.0,283.1499938964844,287.8054504394531,290.2397766113281,291.0028381347656,293.1499938964844,293.1499938964844,283.1499938964844,17984.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4446465075016022,1.0,0.0,0.0,0.5261324644088745,0.5261361002922058,1.8470712959128832e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3340.353515625,0.0,23.63351821899414,1895.4371337890625,0.0,362.9768676757813,0.2528368532657623,1.0,0.0,3.0,1.0,0.0
11976720,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3429260253906,0.7181540727615356,0.2786487638950348,0.2553170621395111,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34295654296875,0.9153103828430176,0.5908635258674622,0.5619588494300842,297.5263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.34295654296875,0.8663873672485352,0.5039763450622559,0.3541994392871856,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3429260253906,0.7847626209259033,0.3691959381103515,0.353958398103714,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3429260253906,0.7007529735565186,0.2588631808757782,1.186835765838623,288.34295654296875,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.3256225585937,288.34307861328125,1.0,0.638039231300354,1.0,1.0,0.0,1.0,-3.2569656372070312,3.256957054138184,8.525848897988908e-06,2.514491319656372,0.3452239632606506,0.3452239632606506,0.0,213.9379272460937,223.0,10249.1201171875,-0.0,3164.681396484375,1.0,283.1499938964844,287.8054504394531,290.2397766113281,291.0028381347656,293.1499938964844,293.1499938964844,283.1499938964844,17984.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4446465075016022,1.0,0.0,0.0,0.5261324644088745,0.5261361002922058,1.8470712959128832e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3340.353515625,0.0,23.63351821899414,1895.4371337890625,0.0,362.9768676757813,0.2528368532657623,1.0,0.0,3.0,1.0,0.0
