time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11976780,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3450012207031,0.7165051698684692,0.2790792882442474,0.2558049857616424,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.9126243591308594,0.5915302634239197,0.5626956224441528,297.5273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.8665619492530823,0.5088438391685486,0.3576445877552032,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3450012207031,0.7830510139465332,0.3700954020023346,0.3549123406410217,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3450012207031,0.6990951895713806,0.2593853771686554,1.1896783113479614,288.34503173828125,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.32537841796875,288.3451232910156,1.0,0.6409609913825989,1.0,1.0,0.0,1.0,-3.267146348953247,3.2671377658843994,8.5790416051168e-06,2.522275924682617,0.3458660840988159,0.3458660840988159,0.0,217.0077667236328,226.0,10274.4580078125,-0.0,3204.16943359375,1.0,283.1499938964844,287.8059387207031,290.2310485839844,290.9960632324219,293.1499938964844,293.1499938964844,283.1499938964844,17983.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4457228481769562,1.0,0.0,0.0,0.5273992419242859,0.5274028778076172,1.8559767056558485e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3347.765380859375,0.0,23.70650100708008,1895.4371337890625,0.0,365.3460083007813,0.2529730796813965,1.0,0.0,3.0,1.0,0.0
11976840,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3450012207031,0.7165051698684692,0.2790792882442474,0.2558049857616424,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.9126243591308594,0.5915302634239197,0.5626956224441528,297.5273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.8665619492530823,0.5088438391685486,0.3576445877552032,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3450012207031,0.7830510139465332,0.3700954020023346,0.3549123406410217,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3450012207031,0.6990951895713806,0.2593853771686554,1.1896783113479614,288.34503173828125,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.32537841796875,288.3451232910156,1.0,0.6409609913825989,1.0,1.0,0.0,1.0,-3.267146348953247,3.2671377658843994,8.5790416051168e-06,2.522275924682617,0.3458660840988159,0.3458660840988159,0.0,217.0077667236328,226.0,10274.4580078125,-0.0,3204.16943359375,1.0,283.1499938964844,287.8059387207031,290.2310485839844,290.9960632324219,293.1499938964844,293.1499938964844,283.1499938964844,17983.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4457228481769562,1.0,0.0,0.0,0.5273992419242859,0.5274028778076172,1.8559767056558485e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3347.765380859375,0.0,23.70650100708008,1895.4371337890625,0.0,365.3460083007813,0.2529730796813965,1.0,0.0,3.0,1.0,0.0
11976900,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3459167480469,0.7156803011894226,0.2792860269546509,0.2560412883758545,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.345947265625,0.9113069772720336,0.5918457508087158,0.5630472898483276,297.5278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.345947265625,0.8666562438011169,0.5112797617912292,0.3593685925006866,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3459167480469,0.7822049260139465,0.3705359399318695,0.3553806841373443,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3459167480469,0.6982737183570862,0.2596398293972015,1.1910699605941772,288.345947265625,288.2980041503906,291.45001220703125,287.2210693359375,291.45001220703125,297.3252258300781,288.3460388183594,1.0,0.6424089074134827,1.0,1.0,0.0,1.0,-3.272163391113281,3.2721548080444336,8.605321454524528e-06,2.5261144638061523,0.3461955487728119,0.3461955487728119,0.0,218.5419921875,226.0,10287.2802734375,-0.0,3223.831298828125,1.0,283.1499938964844,287.8060607910156,290.2265319824219,290.9925231933594,293.1499938964844,293.1499938964844,283.1499938964844,17983.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4462717771530151,1.0,0.0,0.0,0.5280516147613525,0.5280552506446838,1.8605708973495894e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3351.495849609375,0.0,23.744186401367188,1895.4371337890625,0.0,366.5599060058594,0.2530435621738434,1.0,0.0,3.0,1.0,0.0
11976960,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.34674072265625,0.7148548364639282,0.2794875800609588,0.2562730312347412,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3467712402344,0.910008192062378,0.5921503305435181,0.5633888244628906,297.5282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3467712402344,0.8667548894882202,0.5137168169021606,0.3610934317111969,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3467712402344,0.7813655138015747,0.3709708452224731,0.3558438122272491,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.34674072265625,0.697457492351532,0.2598902583122253,1.19244384765625,288.3467712402344,288.2980041503906,291.45001220703125,287.21636962890625,291.45001220703125,297.3250732421875,288.34686279296875,1.0,0.6438490152359009,1.0,1.0,0.0,1.0,-3.2771360874176025,3.277127504348755,8.631413948023692e-06,2.529921054840088,0.3465295732021332,0.3465295732021332,0.0,220.0759735107422,229.0,10300.18359375,-0.0,3243.447998046875,1.0,283.1499938964844,287.8061218261719,290.2218933105469,290.9888916015625,293.1499938964844,293.1499938964844,283.1499938964844,17982.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4468277990818023,1.0,0.0,0.0,0.5287144780158997,0.528718113899231,1.86524484746542e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3355.236572265625,0.0,23.78254508972168,1895.4371337890625,0.0,367.7933349609375,0.2531154155731201,1.0,0.0,3.0,1.0,0.0
11977020,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.34820556640625,0.7131993770599365,0.2798740267753601,0.256721556186676,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3482360839844,0.9074679613113404,0.5927236676216125,0.5640383958816528,297.5290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3482360839844,0.8669648766517639,0.5185947418212891,0.3645455837249756,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3482360839844,0.7797051668167114,0.3718224465847015,0.3567529022693634,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34820556640625,0.6958392858505249,0.2603780627250671,1.1951333284378052,288.3482360839844,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.32476806640625,288.34832763671875,1.0,0.6467036604881287,1.0,1.0,0.0,1.0,-3.286935329437256,3.286926746368408,8.682962288730778e-06,2.53742790222168,0.3472109735012054,0.3472109735012054,0.0,223.142578125,232.0,10326.216796875,-0.0,3282.509521484375,1.0,283.1499938964844,287.8060607910156,290.2122497558594,290.98126220703125,293.1499938964844,293.1499938964844,283.1499938964844,17982.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4479584991931915,1.0,0.0,0.0,0.5300711393356323,0.5300747752189636,1.8748293584280883e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3362.73681640625,0.0,23.861251831054688,1895.4371337890625,0.0,370.313720703125,0.2532630860805511,1.0,0.0,3.0,1.0,0.0
11977080,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.34820556640625,0.7131993770599365,0.2798740267753601,0.256721556186676,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3482360839844,0.9074679613113404,0.5927236676216125,0.5640383958816528,297.5290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3482360839844,0.8669648766517639,0.5185947418212891,0.3645455837249756,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3482360839844,0.7797051668167114,0.3718224465847015,0.3567529022693634,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34820556640625,0.6958392858505249,0.2603780627250671,1.1951333284378052,288.3482360839844,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.32476806640625,288.34832763671875,1.0,0.6467036604881287,1.0,1.0,0.0,1.0,-3.286935329437256,3.286926746368408,8.682962288730778e-06,2.53742790222168,0.3472109735012054,0.3472109735012054,0.0,223.142578125,232.0,10326.216796875,-0.0,3282.509521484375,1.0,283.1499938964844,287.8060607910156,290.2122497558594,290.98126220703125,293.1499938964844,293.1499938964844,283.1499938964844,17982.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4479584991931915,1.0,0.0,0.0,0.5300711393356323,0.5300747752189636,1.8748293584280883e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3362.73681640625,0.0,23.861251831054688,1895.4371337890625,0.0,370.313720703125,0.2532630860805511,1.0,0.0,3.0,1.0,0.0
11977140,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.34942626953125,0.7115359306335449,0.2802400588989258,0.2571519017219543,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494567871094,0.9050111770629884,0.593252420425415,0.5646462440490723,297.5298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494567871094,0.8671907186508179,0.5234769582748413,0.3680005967617035,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494567871094,0.7780699133872986,0.3726514279842376,0.3576408326625824,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34942626953125,0.6942408084869385,0.2608497142791748,1.1977511644363403,288.3494567871094,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.3244323730469,288.3495178222656,1.0,0.6495265960693359,1.0,1.0,0.0,1.0,-3.2965545654296875,3.29654598236084,8.73373392096255e-06,2.54480528831482,0.3479064702987671,0.3479064702987671,0.0,226.2079925537109,235.0,10352.4736328125,-0.0,3321.370849609375,1.0,283.1499938964844,287.8058166503906,290.2020874023437,290.97314453125,293.1499938964844,293.1499938964844,283.1499938964844,17981.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4491139054298401,1.0,0.0,0.0,0.5314614772796631,0.5314651727676392,1.8846776583814065e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3370.237548828125,0.0,23.94216728210449,1895.4371337890625,0.0,372.90631103515625,0.2534151971340179,1.0,0.0,3.0,1.0,0.0
11977200,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.34942626953125,0.7115359306335449,0.2802400588989258,0.2571519017219543,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494567871094,0.9050111770629884,0.593252420425415,0.5646462440490723,297.5298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494567871094,0.8671907186508179,0.5234769582748413,0.3680005967617035,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494567871094,0.7780699133872986,0.3726514279842376,0.3576408326625824,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34942626953125,0.6942408084869385,0.2608497142791748,1.1977511644363403,288.3494567871094,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.3244323730469,288.3495178222656,1.0,0.6495265960693359,1.0,1.0,0.0,1.0,-3.2965545654296875,3.29654598236084,8.73373392096255e-06,2.54480528831482,0.3479064702987671,0.3479064702987671,0.0,226.2079925537109,235.0,10352.4736328125,-0.0,3321.370849609375,1.0,283.1499938964844,287.8058166503906,290.2020874023437,290.97314453125,293.1499938964844,293.1499938964844,283.1499938964844,17981.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4491139054298401,1.0,0.0,0.0,0.5314614772796631,0.5314651727676392,1.8846776583814065e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3370.237548828125,0.0,23.94216728210449,1895.4371337890625,0.0,372.90631103515625,0.2534151971340179,1.0,0.0,3.0,1.0,0.0
11977260,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3504333496094,0.7098627090454102,0.2805874943733215,0.2575654983520508,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3504333496094,0.9026471376419068,0.5937394499778748,0.5652150511741638,297.5306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3504333496094,0.8674324154853821,0.5283632874488831,0.3714581727981567,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3504333496094,0.7764607667922974,0.3734594583511352,0.3585090339183807,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3504333496094,0.692663311958313,0.2613064646720886,1.2003026008605957,288.3504333496094,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.3240661621094,288.3504943847656,1.0,0.6523197293281555,1.0,1.0,0.0,1.0,-3.3060061931610107,3.305997371673584,8.783831617620308e-06,2.5520801544189453,0.3486128151416778,0.3486128151416778,0.0,229.2725372314453,238.0,10378.884765625,-0.0,3360.05322265625,1.0,283.1499938964844,287.8053894042969,290.1910400390625,290.9643249511719,293.1499938964844,293.1499938964844,283.1499938964844,17981.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4504387676715851,1.0,0.0,0.0,0.5328789949417114,0.5328826308250427,1.89474480549734e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3377.673095703125,0.0,24.024900436401367,1895.4371337890625,0.0,375.900390625,0.253570944070816,1.0,0.0,3.0,1.0,0.0
11977320,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3504333496094,0.7098627090454102,0.2805874943733215,0.2575654983520508,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3504333496094,0.9026471376419068,0.5937394499778748,0.5652150511741638,297.5306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3504333496094,0.8674324154853821,0.5283632874488831,0.3714581727981567,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3504333496094,0.7764607667922974,0.3734594583511352,0.3585090339183807,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3504333496094,0.692663311958313,0.2613064646720886,1.2003026008605957,288.3504333496094,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.3240661621094,288.3504943847656,1.0,0.6523197293281555,1.0,1.0,0.0,1.0,-3.3060061931610107,3.305997371673584,8.783831617620308e-06,2.5520801544189453,0.3486128151416778,0.3486128151416778,0.0,229.2725372314453,238.0,10378.884765625,-0.0,3360.05322265625,1.0,283.1499938964844,287.8053894042969,290.1910400390625,290.9643249511719,293.1499938964844,293.1499938964844,283.1499938964844,17981.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4504387676715851,1.0,0.0,0.0,0.5328789949417114,0.5328826308250427,1.89474480549734e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3377.673095703125,0.0,24.024900436401367,1895.4371337890625,0.0,375.900390625,0.253570944070816,1.0,0.0,3.0,1.0,0.0
11977380,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512268066406,0.7081770896911621,0.2809163630008697,0.2579623460769653,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512268066406,0.9003404378890991,0.5941835641860962,0.5657435655593872,297.5312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512268066406,0.8676908016204834,0.5332539081573486,0.3749184608459472,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512268066406,0.7748778462409973,0.3742460310459137,0.3593570291996002,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512268066406,0.6911070942878723,0.2617480754852295,1.2027860879898071,288.3512268066406,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.3236999511719,288.3512878417969,1.0,0.6550824642181396,1.0,1.0,0.0,1.0,-3.315286874771118,3.3152780532836914,8.833277206576895e-06,2.55926775932312,0.3493280410766601,0.3493280410766601,0.0,232.33526611328125,241.0,10405.3984375,-0.0,3398.53564453125,1.0,283.1499938964844,287.8047790527344,290.1777038574219,290.9535522460937,293.1499938964844,293.1499938964844,283.1499938964844,17980.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4520724415779114,1.0,0.0,0.0,0.5343198180198669,0.5343234539031982,1.9050046873303472e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3384.87109375,0.0,24.10923767089844,1895.4371337890625,0.0,379.6242980957031,0.2537299692630768,1.0,0.0,3.0,1.0,0.0
11977440,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512268066406,0.7081770896911621,0.2809163630008697,0.2579623460769653,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512268066406,0.9003404378890991,0.5941835641860962,0.5657435655593872,297.5312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512268066406,0.8676908016204834,0.5332539081573486,0.3749184608459472,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512268066406,0.7748778462409973,0.3742460310459137,0.3593570291996002,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512268066406,0.6911070942878723,0.2617480754852295,1.2027860879898071,288.3512268066406,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.3236999511719,288.3512878417969,1.0,0.6550824642181396,1.0,1.0,0.0,1.0,-3.315286874771118,3.3152780532836914,8.833277206576895e-06,2.55926775932312,0.3493280410766601,0.3493280410766601,0.0,232.33526611328125,241.0,10405.3984375,-0.0,3398.53564453125,1.0,283.1499938964844,287.8047790527344,290.1777038574219,290.9535522460937,293.1499938964844,293.1499938964844,283.1499938964844,17980.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4520724415779114,1.0,0.0,0.0,0.5343198180198669,0.5343234539031982,1.9050046873303472e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3384.87109375,0.0,24.10923767089844,1895.4371337890625,0.0,379.6242980957031,0.2537299692630768,1.0,0.0,3.0,1.0,0.0
11977500,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.7073338627815247,0.281074047088623,0.2581546604633331,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.8991960883140564,0.5943893194198608,0.565992534160614,297.5316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.8678261041641235,0.5357009768486023,0.3766496479511261,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.7740958333015442,0.3746312260627746,0.3597733974456787,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.6903367638587952,0.2619632482528686,1.2040024995803833,288.3515319824219,288.2980041503906,291.45001220703125,287.1612548828125,291.45001220703125,297.323486328125,288.3515930175781,1.0,0.6564525365829468,1.0,1.0,0.0,1.0,-3.3198633193969727,3.319854497909546,8.857751709001604e-06,2.562828063964844,0.349688321352005,0.349688321352005,0.0,233.8659210205078,241.0,10418.6787109375,-0.0,3417.699951171875,1.0,283.1499938964844,287.8044128417969,290.1699523925781,290.9471130371094,293.1499938964844,293.1499938964844,283.1499938964844,17980.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4529728293418884,1.0,0.0,0.0,0.5350476503372192,0.5350512862205505,1.9101980441860178e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3388.345458984375,0.0,24.151927947998047,1895.4371337890625,0.0,381.69189453125,0.2538105547428131,1.0,0.0,3.0,1.0,0.0
11977560,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.351806640625,0.7064947485923767,0.2812273502349853,0.2583430707454681,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.351806640625,0.8980576992034912,0.5945844650268555,0.5662316083908081,297.5319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.351806640625,0.8679652214050293,0.5381490588188171,0.3783815503120422,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.351806640625,0.7733200192451477,0.375011146068573,0.3601848185062408,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.351806640625,0.6895715594291687,0.2621747553348541,1.2052026987075806,288.351806640625,288.2980041503906,291.45001220703125,287.1523132324219,291.45001220703125,297.32330322265625,288.35186767578125,1.0,0.6578152179718018,1.0,1.0,0.0,1.0,-3.3243985176086426,3.3243894577026367,8.882067049853504e-06,2.566366910934448,0.3500499725341797,0.3500499725341797,0.0,235.3961639404297,244.0,10431.96484375,-0.0,3436.81494140625,1.0,283.1499938964844,287.80401611328125,290.1614074707031,290.9399108886719,293.1499938964844,293.1499938964844,283.1499938964844,17980.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4539019465446472,1.0,0.0,0.0,0.5357795357704163,0.5357831716537476,1.915427638721212e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3391.731689453125,0.0,24.19491958618164,1895.4371337890625,0.0,383.83685302734375,0.2538917362689972,1.0,0.0,3.0,1.0,0.0
11977620,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.704828679561615,0.2815214991569519,0.2587086856365204,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3522644042969,0.8957985043525696,0.5949435234069824,0.5666805505752563,297.53253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3522644042969,0.8682544827461243,0.5430486798286438,0.3818474411964416,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.7717867493629456,0.3757555484771728,0.3609932065010071,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.6880564093589783,0.2625871896743774,1.2075557708740234,288.3522644042969,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.3229064941406,288.352294921875,1.0,0.6605192422866821,1.0,1.0,0.0,1.0,-3.333348274230957,3.3333394527435303,8.930227522796486e-06,2.573381185531616,0.3507764041423797,0.3507764041423797,0.0,238.45567321777344,247.0,10458.5341796875,-0.0,3474.90234375,1.0,283.1499938964844,287.8031616210937,290.1421813964844,290.92333984375,293.1499938964844,293.1499938964844,283.1499938964844,17980.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4557806849479675,1.0,0.0,0.0,0.5372534990310669,0.5372571349143982,1.925980974704089e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3398.25048828125,0.0,24.28167152404785,1895.4371337890625,0.0,388.2101745605469,0.2540557086467743,1.0,0.0,3.0,1.0,0.0
11977680,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.704828679561615,0.2815214991569519,0.2587086856365204,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3522644042969,0.8957985043525696,0.5949435234069824,0.5666805505752563,297.53253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3522644042969,0.8682544827461243,0.5430486798286438,0.3818474411964416,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.7717867493629456,0.3757555484771728,0.3609932065010071,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.6880564093589783,0.2625871896743774,1.2075557708740234,288.3522644042969,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.3229064941406,288.352294921875,1.0,0.6605192422866821,1.0,1.0,0.0,1.0,-3.333348274230957,3.3333394527435303,8.930227522796486e-06,2.573381185531616,0.3507764041423797,0.3507764041423797,0.0,238.45567321777344,247.0,10458.5341796875,-0.0,3474.90234375,1.0,283.1499938964844,287.8031616210937,290.1421813964844,290.92333984375,293.1499938964844,293.1499938964844,283.1499938964844,17980.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4557806849479675,1.0,0.0,0.0,0.5372534990310669,0.5372571349143982,1.925980974704089e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3398.25048828125,0.0,24.28167152404785,1895.4371337890625,0.0,388.2101745605469,0.2540557086467743,1.0,0.0,3.0,1.0,0.0
11977740,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525390625,0.703178882598877,0.2817994654178619,0.2590597569942474,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525390625,0.893562376499176,0.5952610969543457,0.567090630531311,297.5331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525390625,0.868557870388031,0.5479527711868286,0.3853161931037903,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525390625,0.7702770829200745,0.3764794766902923,0.3617823421955108,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525390625,0.6865612864494324,0.2629857957363128,1.2098467350006104,288.3525390625,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.3224792480469,288.3525695800781,1.0,0.6631951928138733,1.0,1.0,0.0,1.0,-3.342139959335327,3.3421311378479004,8.977764082374051e-06,2.5803098678588867,0.3515055477619171,0.3515055477619171,0.0,241.51373291015625,250.0,10485.06640625,-0.0,3512.798828125,1.0,283.1499938964844,287.8021545410156,290.1204833984375,290.90411376953125,293.1499938964844,293.1499938964844,283.1499938964844,17980.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4576122164726257,1.0,0.0,0.0,0.5387380719184875,0.5387417078018188,1.9366394710118584e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3404.458740234375,0.0,24.369274139404297,1895.4371337890625,0.0,392.5205078125,0.2542214393615722,1.0,0.0,3.0,1.0,0.0
11977800,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525390625,0.703178882598877,0.2817994654178619,0.2590597569942474,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525390625,0.893562376499176,0.5952610969543457,0.567090630531311,297.5331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525390625,0.868557870388031,0.5479527711868286,0.3853161931037903,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525390625,0.7702770829200745,0.3764794766902923,0.3617823421955108,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525390625,0.6865612864494324,0.2629857957363128,1.2098467350006104,288.3525390625,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.3224792480469,288.3525695800781,1.0,0.6631951928138733,1.0,1.0,0.0,1.0,-3.342139959335327,3.3421311378479004,8.977764082374051e-06,2.5803098678588867,0.3515055477619171,0.3515055477619171,0.0,241.51373291015625,250.0,10485.06640625,-0.0,3512.798828125,1.0,283.1499938964844,287.8021545410156,290.1204833984375,290.90411376953125,293.1499938964844,293.1499938964844,283.1499938964844,17980.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4576122164726257,1.0,0.0,0.0,0.5387380719184875,0.5387417078018188,1.9366394710118584e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3404.458740234375,0.0,24.369274139404297,1895.4371337890625,0.0,392.5205078125,0.2542214393615722,1.0,0.0,3.0,1.0,0.0
11977860,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526916503906,0.7015451192855835,0.2820616364479065,0.2593967020511627,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526916503906,0.891348659992218,0.595537543296814,0.567462146282196,297.5336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526916503906,0.8688745498657227,0.5528611540794373,0.3887876570224762,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526916503906,0.7687901258468628,0.3771829605102539,0.3625523149967193,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526916503906,0.685085654258728,0.2633707821369171,1.212077021598816,288.3526916503906,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.3220520019531,288.35272216796875,1.0,0.6658435463905334,1.0,1.0,0.0,1.0,-3.350775718688965,3.350766658782959,9.024673090607394e-06,2.587151527404785,0.3522357940673828,0.3522357940673828,0.0,244.57037353515625,253.0,10511.5234375,-0.0,3550.502197265625,1.0,283.1499938964844,287.80108642578125,290.0968322753906,290.8827514648437,293.1499938964844,293.1499938964844,283.1499938964844,17979.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4593512117862701,1.0,0.0,0.0,0.540229856967926,0.5402334928512573,1.94737967973424e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3410.402587890625,0.0,24.45753288269043,1895.4371337890625,0.0,396.6564636230469,0.2543885707855224,1.0,0.0,3.0,1.0,0.0
11977920,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526916503906,0.7015451192855835,0.2820616364479065,0.2593967020511627,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526916503906,0.891348659992218,0.595537543296814,0.567462146282196,297.5336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526916503906,0.8688745498657227,0.5528611540794373,0.3887876570224762,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526916503906,0.7687901258468628,0.3771829605102539,0.3625523149967193,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526916503906,0.685085654258728,0.2633707821369171,1.212077021598816,288.3526916503906,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.3220520019531,288.35272216796875,1.0,0.6658435463905334,1.0,1.0,0.0,1.0,-3.350775718688965,3.350766658782959,9.024673090607394e-06,2.587151527404785,0.3522357940673828,0.3522357940673828,0.0,244.57037353515625,253.0,10511.5234375,-0.0,3550.502197265625,1.0,283.1499938964844,287.80108642578125,290.0968322753906,290.8827514648437,293.1499938964844,293.1499938964844,283.1499938964844,17979.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4593512117862701,1.0,0.0,0.0,0.540229856967926,0.5402334928512573,1.94737967973424e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3410.402587890625,0.0,24.45753288269043,1895.4371337890625,0.0,396.6564636230469,0.2543885707855224,1.0,0.0,3.0,1.0,0.0
11977980,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.35272216796875,0.6999270915985107,0.2823084592819214,0.2597199082374573,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.35272216796875,0.8891569972038269,0.5957738161087036,0.5677958726882935,297.5341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35272216796875,0.869203507900238,0.5577732920646667,0.3922615647315979,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35272216796875,0.7673249840736389,0.3778662383556366,0.3633033335208893,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35272216796875,0.6836291551589966,0.2637425363063812,1.2142484188079834,288.35272216796875,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.32159423828125,288.3527526855469,1.0,0.6684648990631104,1.0,1.0,0.0,1.0,-3.359258890151977,3.359249830245972,9.07095909497002e-06,2.593905210494995,0.3529656827449798,0.3529656827449798,0.0,247.6256866455078,256.0,10537.873046875,-0.0,3588.0146484375,1.0,283.1499938964844,287.7998962402344,290.0716857910156,290.8598022460937,293.1499938964844,293.1499938964844,283.1499938964844,17979.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.460997074842453,1.0,0.0,0.0,0.5417258143424988,0.5417294502258301,1.9581795740464265e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3416.1240234375,0.0,24.5462589263916,1895.4371337890625,0.0,400.6106262207031,0.2545567154884338,1.0,0.0,3.0,1.0,0.0
11978040,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.35272216796875,0.6999270915985107,0.2823084592819214,0.2597199082374573,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.35272216796875,0.8891569972038269,0.5957738161087036,0.5677958726882935,297.5341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35272216796875,0.869203507900238,0.5577732920646667,0.3922615647315979,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35272216796875,0.7673249840736389,0.3778662383556366,0.3633033335208893,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35272216796875,0.6836291551589966,0.2637425363063812,1.2142484188079834,288.35272216796875,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.32159423828125,288.3527526855469,1.0,0.6684648990631104,1.0,1.0,0.0,1.0,-3.359258890151977,3.359249830245972,9.07095909497002e-06,2.593905210494995,0.3529656827449798,0.3529656827449798,0.0,247.6256866455078,256.0,10537.873046875,-0.0,3588.0146484375,1.0,283.1499938964844,287.7998962402344,290.0716857910156,290.8598022460937,293.1499938964844,293.1499938964844,283.1499938964844,17979.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.460997074842453,1.0,0.0,0.0,0.5417258143424988,0.5417294502258301,1.9581795740464265e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3416.1240234375,0.0,24.5462589263916,1895.4371337890625,0.0,400.6106262207031,0.2545567154884338,1.0,0.0,3.0,1.0,0.0
11978100,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526916503906,0.6991237998008728,0.2824261486530304,0.259876400232315,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526916503906,0.8880692720413208,0.5958769917488098,0.5679486989974976,297.534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526916503906,0.8693723082542419,0.5602307319641113,0.3939993679523468,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526916503906,0.7666003108024597,0.3782002031803131,0.3636716604232788,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526916503906,0.6829078793525696,0.2639234960079193,1.215312123298645,288.3526916503906,288.2980041503906,291.45001220703125,287.0506286621094,291.45001220703125,297.3213806152344,288.35272216796875,1.0,0.6697654724121094,1.0,1.0,0.0,1.0,-3.363443374633789,3.363434076309204,9.09386380953947e-06,2.597248077392578,0.3533300757408142,0.3533300757408142,0.0,249.1527709960937,256.0,10550.9970703125,-0.0,3606.69677734375,1.0,283.1499938964844,287.7992858886719,290.0586853027344,290.8478088378906,293.1499938964844,293.1499938964844,283.1499938964844,17979.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4617884755134582,1.0,0.0,0.0,0.5424745082855225,0.5424781441688538,1.963595863685441e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3418.90966796875,0.0,24.59074592590332,1895.4371337890625,0.0,402.5258483886719,0.254641056060791,1.0,0.0,3.0,1.0,0.0
11978160,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526611328125,0.69832444190979,0.2825400829315185,0.2600295841693878,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526611328125,0.886987030506134,0.5959706902503967,0.5680925846099854,297.53466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526611328125,0.8695438504219055,0.5626888275146484,0.3957376480102539,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526611328125,0.7658807635307312,0.3785291314125061,0.3640352785587311,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526611328125,0.6821911931037903,0.2641012668609619,1.21636164188385,288.3526611328125,288.2980041503906,291.45001220703125,287.0375671386719,291.45001220703125,297.3211669921875,288.3526611328125,1.0,0.6710595488548279,1.0,1.0,0.0,1.0,-3.36759090423584,3.367581844329834,9.116613000514915e-06,2.6005682945251465,0.3536939322948456,0.3536939322948456,0.0,250.6795654296875,259.0,10564.0830078125,-0.0,3625.33203125,1.0,283.1499938964844,287.79864501953125,290.04541015625,290.8355712890625,293.1499938964844,293.1499938964844,283.1499938964844,17979.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4625627696514129,1.0,0.0,0.0,0.5432232022285461,0.5432268381118774,1.9690196140231826e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3421.650390625,0.0,24.63528823852539,1895.4371337890625,0.0,404.4084777832031,0.2547255456447601,1.0,0.0,3.0,1.0,0.0
11978220,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.6967370510101318,0.2827569544315338,0.260326087474823,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.8848397135734558,0.5961318612098694,0.5683550834655762,297.5351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.8698945045471191,0.5676068663597107,0.3992153108119964,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.7644568085670471,0.3791719973087311,0.364748477935791,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.6807717084884644,0.2644475102424621,1.218419075012207,288.3524780273437,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.3207092285156,288.3525085449219,1.0,0.673628568649292,1.0,1.0,0.0,1.0,-3.3757784366607666,3.3757693767547607,9.161653906630818e-06,2.607141256332397,0.3544193804264068,0.3544193804264068,0.0,253.7320709228516,262.0,10590.1298828125,-0.0,3662.4638671875,1.0,283.1499938964844,287.7973327636719,290.01824951171875,290.8103942871094,293.1499938964844,293.1499938964844,283.1499938964844,17979.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4640671610832214,1.0,0.0,0.0,0.5447194576263428,0.5447230935096741,1.9798816808247466e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3427.00634765625,0.0,24.72446632385254,1895.4371337890625,0.0,408.0913391113281,0.2548947334289551,1.0,0.0,3.0,1.0,0.0
11978280,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.6967370510101318,0.2827569544315338,0.260326087474823,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.8848397135734558,0.5961318612098694,0.5683550834655762,297.5351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.8698945045471191,0.5676068663597107,0.3992153108119964,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.7644568085670471,0.3791719973087311,0.364748477935791,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.6807717084884644,0.2644475102424621,1.218419075012207,288.3524780273437,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.3207092285156,288.3525085449219,1.0,0.673628568649292,1.0,1.0,0.0,1.0,-3.3757784366607666,3.3757693767547607,9.161653906630818e-06,2.607141256332397,0.3544193804264068,0.3544193804264068,0.0,253.7320709228516,262.0,10590.1298828125,-0.0,3662.4638671875,1.0,283.1499938964844,287.7973327636719,290.01824951171875,290.8103942871094,293.1499938964844,293.1499938964844,283.1499938964844,17979.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4640671610832214,1.0,0.0,0.0,0.5447194576263428,0.5447230935096741,1.9798816808247466e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3427.00634765625,0.0,24.72446632385254,1895.4371337890625,0.0,408.0913391113281,0.2548947334289551,1.0,0.0,3.0,1.0,0.0
11978340,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3522644042969,0.6951644420623779,0.2829594016075134,0.2606098055839538,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.8827138543128967,0.5962542295455933,0.5685831308364868,297.5355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.8702542185783386,0.572526752948761,0.4026941359043121,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3522644042969,0.7630521059036255,0.379795104265213,0.3654432296752929,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3522644042969,0.679370105266571,0.264781653881073,1.2204227447509766,288.35223388671875,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.3202514648437,288.3522644042969,1.0,0.6761725544929504,1.0,1.0,0.0,1.0,-3.383824110031128,3.383814811706543,9.206080903823022e-06,2.6136224269866943,0.3551411032676697,0.3551411032676697,0.0,256.7836303710937,265.0,10615.9912109375,-0.0,3699.412109375,1.0,283.1499938964844,287.7959899902344,289.9904479980469,290.7845153808594,293.1499938964844,293.1499938964844,283.1499938964844,17979.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4655174314975738,1.0,0.0,0.0,0.5462125539779663,0.5462161898612976,1.9907504977823013e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3432.208740234375,0.0,24.81366539001465,1895.4371337890625,0.0,411.67333984375,0.2550640702247619,1.0,0.0,3.0,1.0,0.0
11978400,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3522644042969,0.6951644420623779,0.2829594016075134,0.2606098055839538,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.8827138543128967,0.5962542295455933,0.5685831308364868,297.5355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.8702542185783386,0.572526752948761,0.4026941359043121,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3522644042969,0.7630521059036255,0.379795104265213,0.3654432296752929,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3522644042969,0.679370105266571,0.264781653881073,1.2204227447509766,288.35223388671875,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.3202514648437,288.3522644042969,1.0,0.6761725544929504,1.0,1.0,0.0,1.0,-3.383824110031128,3.383814811706543,9.206080903823022e-06,2.6136224269866943,0.3551411032676697,0.3551411032676697,0.0,256.7836303710937,265.0,10615.9912109375,-0.0,3699.412109375,1.0,283.1499938964844,287.7959899902344,289.9904479980469,290.7845153808594,293.1499938964844,293.1499938964844,283.1499938964844,17979.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4655174314975738,1.0,0.0,0.0,0.5462125539779663,0.5462161898612976,1.9907504977823013e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3432.208740234375,0.0,24.81366539001465,1895.4371337890625,0.0,411.67333984375,0.2550640702247619,1.0,0.0,3.0,1.0,0.0
11978460,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519287109375,0.6936051845550537,0.2831474542617798,0.2608808279037475,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519287109375,0.8806041479110718,0.5963315367698669,0.5687702298164368,297.535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519287109375,0.8706209063529968,0.5774476528167725,0.4061736464500427,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519287109375,0.761664867401123,0.3803983628749847,0.3661195337772369,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519287109375,0.6779850125312805,0.2651038467884063,1.2223738431930542,288.3519287109375,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.3197937011719,288.3519592285156,1.0,0.6786913275718689,1.0,1.0,0.0,1.0,-3.391720533370972,3.3917112350463867,9.249836693925316e-06,2.620001792907715,0.3558581173419952,0.3558581173419952,0.0,259.8353271484375,268.0,10641.6357421875,-0.0,3736.159912109375,1.0,283.1499938964844,287.7945861816406,289.9621887207031,290.7580871582031,293.1499938964844,293.1499938964844,283.1499938964844,17979.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4669094085693359,1.0,0.0,0.0,0.5477004647254944,0.5477041006088257,2.00161096586271e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3437.273193359375,0.0,24.902761459350582,1895.4371337890625,0.0,415.1409606933594,0.2552333176136017,1.0,0.0,3.0,1.0,0.0
11978520,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519287109375,0.6936051845550537,0.2831474542617798,0.2608808279037475,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519287109375,0.8806041479110718,0.5963315367698669,0.5687702298164368,297.535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519287109375,0.8706209063529968,0.5774476528167725,0.4061736464500427,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519287109375,0.761664867401123,0.3803983628749847,0.3661195337772369,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519287109375,0.6779850125312805,0.2651038467884063,1.2223738431930542,288.3519287109375,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.3197937011719,288.3519592285156,1.0,0.6786913275718689,1.0,1.0,0.0,1.0,-3.391720533370972,3.3917112350463867,9.249836693925316e-06,2.620001792907715,0.3558581173419952,0.3558581173419952,0.0,259.8353271484375,268.0,10641.6357421875,-0.0,3736.159912109375,1.0,283.1499938964844,287.7945861816406,289.9621887207031,290.7580871582031,293.1499938964844,293.1499938964844,283.1499938964844,17979.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4669094085693359,1.0,0.0,0.0,0.5477004647254944,0.5477041006088257,2.00161096586271e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3437.273193359375,0.0,24.902761459350582,1895.4371337890625,0.0,415.1409606933594,0.2552333176136017,1.0,0.0,3.0,1.0,0.0
11978580,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515625,0.692058801651001,0.2833210229873657,0.2611391246318817,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515625,0.8785090446472168,0.5963627696037292,0.5689144730567932,297.5362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515625,0.8709933161735535,0.5823684930801392,0.4096531569957733,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515625,0.7602942585945129,0.3809817433357239,0.3667773604393005,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515625,0.6766159534454346,0.2654142379760742,1.2242732048034668,288.3515625,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.3193054199219,288.3515625,1.0,0.6811847686767578,1.0,1.0,0.0,1.0,-3.399465799331665,3.39945650100708,9.292895811086057e-06,2.6262741088867188,0.3565695881843567,0.3565695881843567,0.0,262.8870849609375,271.0,10667.0380859375,-0.0,3772.6953125,1.0,283.1499938964844,287.7931213378906,289.9337158203125,290.7313537597656,293.1499938964844,293.1499938964844,283.1499938964844,17979.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4682350754737854,1.0,0.0,0.0,0.5491811633110046,0.5491848587989807,2.012448341304207e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3442.21826171875,0.0,24.991634368896484,1895.4371337890625,0.0,418.4706726074219,0.2554021775722503,1.0,0.0,3.0,1.0,0.0
