time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11978640,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515625,0.692058801651001,0.2833210229873657,0.2611391246318817,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515625,0.8785090446472168,0.5963627696037292,0.5689144730567932,297.5362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515625,0.8709933161735535,0.5823684930801392,0.4096531569957733,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515625,0.7602942585945129,0.3809817433357239,0.3667773604393005,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515625,0.6766159534454346,0.2654142379760742,1.2242732048034668,288.3515625,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.3193054199219,288.3515625,1.0,0.6811847686767578,1.0,1.0,0.0,1.0,-3.399465799331665,3.39945650100708,9.292895811086057e-06,2.6262741088867188,0.3565695881843567,0.3565695881843567,0.0,262.8870849609375,271.0,10667.0380859375,-0.0,3772.6953125,1.0,283.1499938964844,287.7931213378906,289.9337158203125,290.7313537597656,293.1499938964844,293.1499938964844,283.1499938964844,17979.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4682350754737854,1.0,0.0,0.0,0.5491811633110046,0.5491848587989807,2.012448341304207e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3442.21826171875,0.0,24.991634368896484,1895.4371337890625,0.0,418.4706726074219,0.2554021775722503,1.0,0.0,3.0,1.0,0.0
11978700,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3513488769531,0.6912901401519775,0.2834022045135498,0.2612633407115936,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3513488769531,0.8774664998054504,0.5963606238365173,0.5689700245857239,297.5363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3513488769531,0.8711814284324646,0.5848286151885986,0.4113925993442535,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3513488769531,0.7596147656440735,0.3812656998634338,0.3670991361141205,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3513488769531,0.6759371757507324,0.2655649483203888,1.225203037261963,288.3513488769531,288.2980041503906,291.45001220703125,286.9130249023437,291.45001220703125,297.319091796875,288.3513488769531,1.0,0.6824217438697815,1.0,1.0,0.0,1.0,-3.4032797813415527,3.403270483016968,9.31414706428768e-06,2.629367113113404,0.3569228947162628,0.3569228947162628,0.0,264.4128112792969,271.0,10679.6376953125,-0.0,3790.875732421875,1.0,283.1499938964844,287.7923889160156,289.9194641113281,290.71795654296875,293.1499938964844,293.1499938964844,283.1499938964844,17979.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4688696563243866,1.0,0.0,0.0,0.5499181151390076,0.5499218106269836,2.0178532622594503e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3444.652099609375,0.0,25.03594398498535,1895.4371337890625,0.0,420.0740661621094,0.2554864287376404,1.0,0.0,3.0,1.0,0.0
11978760,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3511047363281,0.6905245184898376,0.2834797203540802,0.26138436794281,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3511047363281,0.8764275312423706,0.5963470935821533,0.5690149664878845,297.5364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3511047363281,0.8713705539703369,0.5872880220413208,0.4131317734718323,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3511047363281,0.7589392066001892,0.381544679403305,0.3674162626266479,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3511047363281,0.6752623319625854,0.2657127678394317,1.2261202335357666,288.3511047363281,288.2980041503906,291.45001220703125,286.8990173339844,291.45001220703125,297.31884765625,288.35113525390625,1.0,0.683652400970459,1.0,1.0,0.0,1.0,-3.4070560932159424,3.4070465564727783,9.335219147033058e-06,2.632431983947754,0.3572745323181152,0.3572745323181152,0.0,265.93853759765625,274.0,10692.169921875,-0.0,3809.000732421875,1.0,283.1499938964844,287.7916564941406,289.9053039550781,290.70458984375,293.1499938964844,293.1499938964844,283.1499938964844,17979.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4694849848747253,1.0,0.0,0.0,0.5506526827812195,0.5506563186645508,2.023247347437973e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3447.0654296875,0.0,25.080156326293945,1895.4371337890625,0.0,421.6346740722656,0.2555704712867737,1.0,0.0,3.0,1.0,0.0
11978820,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3506164550781,0.689002513885498,0.2836241722106933,0.2616171240806579,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3506164550781,0.8743607401847839,0.5962874889373779,0.5690744519233704,297.5367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3506164550781,0.8717515468597412,0.5922050476074219,0.4166086912155151,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3506164550781,0.7575997114181519,0.382088154554367,0.368037074804306,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3506164550781,0.6739242672920227,0.2660002112388611,1.22791850566864,288.3506164550781,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.318359375,288.3506164550781,1.0,0.6860955357551575,1.0,1.0,0.0,1.0,-3.4144997596740723,3.414490461349488,9.376838534080887e-06,2.6384780406951904,0.3579726219177246,0.3579726219177246,0.0,268.989990234375,277.0,10717.029296875,-0.0,3845.092529296875,1.0,283.1499938964844,287.7901306152344,289.877197265625,290.6780700683594,293.1499938964844,293.1499938964844,283.1499938964844,17979.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4706553220748901,1.0,0.0,0.0,0.5521140098571777,0.552117645740509,2.0340001682939143e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3451.844970703125,0.0,25.168262481689453,1895.4371337890625,0.0,424.6191101074219,0.2557380199432373,1.0,0.0,3.0,1.0,0.0
11978880,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3506164550781,0.689002513885498,0.2836241722106933,0.2616171240806579,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3506164550781,0.8743607401847839,0.5962874889373779,0.5690744519233704,297.5367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3506164550781,0.8717515468597412,0.5922050476074219,0.4166086912155151,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3506164550781,0.7575997114181519,0.382088154554367,0.368037074804306,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3506164550781,0.6739242672920227,0.2660002112388611,1.22791850566864,288.3506164550781,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.318359375,288.3506164550781,1.0,0.6860955357551575,1.0,1.0,0.0,1.0,-3.4144997596740723,3.414490461349488,9.376838534080887e-06,2.6384780406951904,0.3579726219177246,0.3579726219177246,0.0,268.989990234375,277.0,10717.029296875,-0.0,3845.092529296875,1.0,283.1499938964844,287.7901306152344,289.877197265625,290.6780700683594,293.1499938964844,293.1499938964844,283.1499938964844,17979.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4706553220748901,1.0,0.0,0.0,0.5521140098571777,0.552117645740509,2.0340001682939143e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3451.844970703125,0.0,25.168262481689453,1895.4371337890625,0.0,424.6191101074219,0.2557380199432373,1.0,0.0,3.0,1.0,0.0
11978940,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500671386719,0.6874921321868896,0.283753901720047,0.2618369460105896,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500671386719,0.8723080158233643,0.5961834192276001,0.5690924525260925,297.5368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500671386719,0.8721355199813843,0.5971182584762573,0.4200830459594726,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500671386719,0.7562748193740845,0.3826116025447845,0.3686393201351166,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500671386719,0.6726014614105225,0.266276478767395,1.229667901992798,288.3500671386719,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.31787109375,288.3500671386719,1.0,0.6885137557983398,1.0,1.0,0.0,1.0,-3.4217936992645264,3.4217844009399414,9.417721230420284e-06,2.644406795501709,0.3586630821228027,0.3586630821228027,0.0,272.0410461425781,280.0,10741.5947265625,-0.0,3880.953857421875,1.0,283.1499938964844,287.7886047363281,289.8497009277344,290.65203857421875,293.1499938964844,293.1499938964844,283.1499938964844,17980.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4717383086681366,1.0,0.0,0.0,0.5535634756088257,0.553567111492157,2.044693836467104e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3456.58203125,0.0,25.25584983825684,1895.4371337890625,0.0,427.3998107910156,0.2559046447277069,1.0,0.0,3.0,1.0,0.0
11979000,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500671386719,0.6874921321868896,0.283753901720047,0.2618369460105896,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500671386719,0.8723080158233643,0.5961834192276001,0.5690924525260925,297.5368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500671386719,0.8721355199813843,0.5971182584762573,0.4200830459594726,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500671386719,0.7562748193740845,0.3826116025447845,0.3686393201351166,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500671386719,0.6726014614105225,0.266276478767395,1.229667901992798,288.3500671386719,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.31787109375,288.3500671386719,1.0,0.6885137557983398,1.0,1.0,0.0,1.0,-3.4217936992645264,3.4217844009399414,9.417721230420284e-06,2.644406795501709,0.3586630821228027,0.3586630821228027,0.0,272.0410461425781,280.0,10741.5947265625,-0.0,3880.953857421875,1.0,283.1499938964844,287.7886047363281,289.8497009277344,290.65203857421875,293.1499938964844,293.1499938964844,283.1499938964844,17980.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4717383086681366,1.0,0.0,0.0,0.5535634756088257,0.553567111492157,2.044693836467104e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3456.58203125,0.0,25.25584983825684,1895.4371337890625,0.0,427.3998107910156,0.2559046447277069,1.0,0.0,3.0,1.0,0.0
11979060,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494873046875,0.685992956161499,0.2838687896728515,0.2620437741279602,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494873046875,0.8702693581581116,0.5960357785224915,0.5690697431564331,297.53692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494873046875,0.872521162033081,0.602026104927063,0.4235537946224212,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494873046875,0.7549638748168945,0.3831149339675903,0.3692229688167572,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494873046875,0.6712935566902161,0.2665418982505798,1.2313696146011353,288.3494873046875,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.3173522949219,288.3494873046875,1.0,0.6909072995185852,1.0,1.0,0.0,1.0,-3.4289391040802,3.4289298057556152,9.457858141104223e-06,2.650215148925781,0.3593454658985138,0.3593454658985138,0.0,275.0917358398437,283.0,10765.8505859375,-0.0,3916.581787109375,1.0,283.1499938964844,287.7870483398437,289.82305908203125,290.6268005371094,293.1499938964844,293.1499938964844,283.1499938964844,17980.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4727292358875274,1.0,0.0,0.0,0.5549998879432678,0.5550035834312439,2.0553192925376613e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3461.3046875,0.0,25.34283828735352,1895.4371337890625,0.0,429.9601745605469,0.2560701966285705,1.0,0.0,3.0,1.0,0.0
11979120,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494873046875,0.685992956161499,0.2838687896728515,0.2620437741279602,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494873046875,0.8702693581581116,0.5960357785224915,0.5690697431564331,297.53692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494873046875,0.872521162033081,0.602026104927063,0.4235537946224212,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494873046875,0.7549638748168945,0.3831149339675903,0.3692229688167572,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494873046875,0.6712935566902161,0.2665418982505798,1.2313696146011353,288.3494873046875,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.3173522949219,288.3494873046875,1.0,0.6909072995185852,1.0,1.0,0.0,1.0,-3.4289391040802,3.4289298057556152,9.457858141104223e-06,2.650215148925781,0.3593454658985138,0.3593454658985138,0.0,275.0917358398437,283.0,10765.8505859375,-0.0,3916.581787109375,1.0,283.1499938964844,287.7870483398437,289.82305908203125,290.6268005371094,293.1499938964844,293.1499938964844,283.1499938964844,17980.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4727292358875274,1.0,0.0,0.0,0.5549998879432678,0.5550035834312439,2.0553192925376613e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3461.3046875,0.0,25.34283828735352,1895.4371337890625,0.0,429.9601745605469,0.2560701966285705,1.0,0.0,3.0,1.0,0.0
11979180,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.348876953125,0.6845044493675232,0.2839686572551727,0.2622374594211578,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3488464355469,0.8682445883750916,0.5958450436592102,0.5690068602561951,297.53692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3488464355469,0.8729075789451599,0.6069270968437195,0.4270199239253998,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.348876953125,0.7536661028862,0.3835980892181396,0.3697879016399383,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.348876953125,0.6700002551078796,0.2667965888977051,1.2330244779586792,288.348876953125,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.3168640136719,288.348876953125,1.0,0.6932763457298279,1.0,1.0,0.0,1.0,-3.4359359741210938,3.435926675796509,9.497238352196293e-06,2.655900716781616,0.3600192666053772,0.3600192666053772,0.0,278.1420288085937,286.0,10789.787109375,-0.0,3951.970703125,1.0,283.1499938964844,287.7854919433594,289.7975769042969,290.60260009765625,293.1499938964844,293.1499938964844,283.1499938964844,17980.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4736237823963165,1.0,0.0,0.0,0.5564221739768982,0.5564258098602295,2.0658667665429675e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3466.041259765625,0.0,25.429155349731445,1895.4371337890625,0.0,432.284912109375,0.2562344968318939,1.0,0.0,3.0,1.0,0.0
11979240,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.348876953125,0.6845044493675232,0.2839686572551727,0.2622374594211578,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3488464355469,0.8682445883750916,0.5958450436592102,0.5690068602561951,297.53692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3488464355469,0.8729075789451599,0.6069270968437195,0.4270199239253998,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.348876953125,0.7536661028862,0.3835980892181396,0.3697879016399383,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.348876953125,0.6700002551078796,0.2667965888977051,1.2330244779586792,288.348876953125,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.3168640136719,288.348876953125,1.0,0.6932763457298279,1.0,1.0,0.0,1.0,-3.4359359741210938,3.435926675796509,9.497238352196293e-06,2.655900716781616,0.3600192666053772,0.3600192666053772,0.0,278.1420288085937,286.0,10789.787109375,-0.0,3951.970703125,1.0,283.1499938964844,287.7854919433594,289.7975769042969,290.60260009765625,293.1499938964844,293.1499938964844,283.1499938964844,17980.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4736237823963165,1.0,0.0,0.0,0.5564221739768982,0.5564258098602295,2.0658667665429675e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3466.041259765625,0.0,25.429155349731445,1895.4371337890625,0.0,432.284912109375,0.2562344968318939,1.0,0.0,3.0,1.0,0.0
11979300,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3485412597656,0.6837639808654785,0.2840128540992737,0.2623292505741119,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3485412597656,0.8672372698783875,0.5957335233688354,0.5689603090286255,297.5368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3485412597656,0.8731008172035217,0.6093747615814209,0.4287509620189667,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3485412597656,0.7530219554901123,0.3838319480419159,0.3700631856918335,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3485412597656,0.6693589091300964,0.2669199407100677,1.233834147453308,288.3485412597656,288.2980041503906,291.45001220703125,286.7810974121094,291.45001220703125,297.31658935546875,288.3485412597656,1.0,0.694451630115509,1.0,1.0,0.0,1.0,-3.439378023147583,3.439368486404419,9.516636055195704e-06,2.658695697784424,0.3603527545928955,0.3603527545928955,0.0,279.6669006347656,286.0,10801.6279296875,-0.0,3969.570556640625,1.0,283.1499938964844,287.7846984863281,289.78533935546875,290.5909729003906,293.1499938964844,293.1499938964844,283.1499938964844,17980.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4740340709686279,1.0,0.0,0.0,0.5571274757385254,0.5571311712265015,2.07110755212625e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.424072265625,0.0,25.47203254699707,1895.4371337890625,0.0,433.3554382324219,0.2563161253929138,1.0,0.0,3.0,1.0,0.0
11979360,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.34820556640625,0.6830262541770935,0.2840533554553985,0.2624178528785705,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.34820556640625,0.8662336468696594,0.5956119298934937,0.5689043402671814,297.5368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.34820556640625,0.8732939958572388,0.6118202209472656,0.4304806292057037,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.34820556640625,0.7523809671401978,0.3840609192848205,0.3703339993953705,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34820556640625,0.6687212586402893,0.2670407593250274,1.2346330881118774,288.34820556640625,288.2980041503906,291.45001220703125,286.7695007324219,291.45001220703125,297.3163452148437,288.34820556640625,1.0,0.6956210136413574,1.0,1.0,0.0,1.0,-3.442784547805786,3.442775011062622,9.535849130770656e-06,2.661460399627685,0.3606840372085571,0.3606840372085571,0.0,281.19171142578125,289.0,10813.388671875,-0.0,3987.11328125,1.0,283.1499938964844,287.7839050292969,289.7734680175781,290.5797119140625,293.1499938964844,293.1499938964844,283.1499938964844,17980.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.474418431520462,1.0,0.0,0.0,0.5578290820121765,0.5578327178955078,2.07632702142746e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3470.82080078125,0.0,25.51472282409668,1895.4371337890625,0.0,434.36077880859375,0.2563974261283874,1.0,0.0,3.0,1.0,0.0
11979420,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475341796875,0.6815581321716309,0.2841229438781738,0.2625849545001983,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475341796875,0.8642367124557495,0.595337450504303,0.5687631964683533,297.53668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475341796875,0.8736795783042908,0.6167042255401611,0.4339351058006286,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475341796875,0.751107931137085,0.3845036327838897,0.3708613812923431,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475341796875,0.6674565076828003,0.2672746479511261,1.236196756362915,288.3475341796875,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.3158264160156,288.3475341796875,1.0,0.6979416012763977,1.0,1.0,0.0,1.0,-3.44948673248291,3.449477195739746,9.573690476827323e-06,2.66689395904541,0.3613394498825073,0.3613394498825073,0.0,284.24090576171875,292.0,10836.6484375,-0.0,4022.009765625,1.0,283.1499938964844,287.7823486328125,289.7510681152344,290.5584411621094,293.1499938964844,293.1499938964844,283.1499938964844,17980.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4751096665859222,1.0,0.0,0.0,0.5592198371887207,0.559223473072052,2.0866931293994643e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3475.67236328125,0.0,25.599485397338867,1895.4371337890625,0.0,436.1746520996094,0.2565588653087616,1.0,0.0,3.0,1.0,0.0
11979480,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475341796875,0.6815581321716309,0.2841229438781738,0.2625849545001983,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475341796875,0.8642367124557495,0.595337450504303,0.5687631964683533,297.53668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475341796875,0.8736795783042908,0.6167042255401611,0.4339351058006286,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475341796875,0.751107931137085,0.3845036327838897,0.3708613812923431,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475341796875,0.6674565076828003,0.2672746479511261,1.236196756362915,288.3475341796875,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.3158264160156,288.3475341796875,1.0,0.6979416012763977,1.0,1.0,0.0,1.0,-3.44948673248291,3.449477195739746,9.573690476827323e-06,2.66689395904541,0.3613394498825073,0.3613394498825073,0.0,284.24090576171875,292.0,10836.6484375,-0.0,4022.009765625,1.0,283.1499938964844,287.7823486328125,289.7510681152344,290.5584411621094,293.1499938964844,293.1499938964844,283.1499938964844,17980.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4751096665859222,1.0,0.0,0.0,0.5592198371887207,0.559223473072052,2.0866931293994643e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3475.67236328125,0.0,25.599485397338867,1895.4371337890625,0.0,436.1746520996094,0.2565588653087616,1.0,0.0,3.0,1.0,0.0
11979540,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3468322753906,0.68010014295578,0.2841776311397552,0.262738972902298,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3468017578125,0.86225426197052,0.5950233340263367,0.5685849785804749,297.53643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3468017578125,0.8740637898445129,0.6215782165527344,0.437382698059082,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3468322753906,0.749846875667572,0.3849266469478607,0.3713705241680145,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3468322753906,0.6662060022354126,0.2674987316131592,1.237717628479004,288.3468017578125,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.3153076171875,288.3468017578125,1.0,0.7002388834953308,1.0,1.0,0.0,1.0,-3.4560468196868896,3.4560370445251465,9.610775123292116e-06,2.6722023487091064,0.3619853854179382,0.3619853854179382,0.0,287.2895812988281,295.0,10859.5673828125,-0.0,4056.6650390625,1.0,283.1499938964844,287.78076171875,289.7305603027344,290.5389709472656,293.1499938964844,293.1499938964844,283.1499938964844,17980.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4756895303726196,1.0,0.0,0.0,0.5605940222740173,0.5605976581573486,2.096961004838249e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3480.626708984375,0.0,25.683408737182617,1895.4371337890625,0.0,437.7022705078125,0.2567187249660492,1.0,0.0,3.0,1.0,0.0
11979600,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3468322753906,0.68010014295578,0.2841776311397552,0.262738972902298,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3468017578125,0.86225426197052,0.5950233340263367,0.5685849785804749,297.53643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3468017578125,0.8740637898445129,0.6215782165527344,0.437382698059082,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3468322753906,0.749846875667572,0.3849266469478607,0.3713705241680145,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3468322753906,0.6662060022354126,0.2674987316131592,1.237717628479004,288.3468017578125,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.3153076171875,288.3468017578125,1.0,0.7002388834953308,1.0,1.0,0.0,1.0,-3.4560468196868896,3.4560370445251465,9.610775123292116e-06,2.6722023487091064,0.3619853854179382,0.3619853854179382,0.0,287.2895812988281,295.0,10859.5673828125,-0.0,4056.6650390625,1.0,283.1499938964844,287.78076171875,289.7305603027344,290.5389709472656,293.1499938964844,293.1499938964844,283.1499938964844,17980.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4756895303726196,1.0,0.0,0.0,0.5605940222740173,0.5605976581573486,2.096961004838249e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3480.626708984375,0.0,25.683408737182617,1895.4371337890625,0.0,437.7022705078125,0.2567187249660492,1.0,0.0,3.0,1.0,0.0
11979660,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460998535156,0.6786520481109619,0.284217357635498,0.2628799080848694,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460998535156,0.8602863550186157,0.5946704745292664,0.5683705806732178,297.5361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460998535156,0.8744459748268127,0.6264408230781555,0.440822571516037,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460998535156,0.7485972046852112,0.3853300809860229,0.3718615174293518,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460998535156,0.6649695634841919,0.267713189125061,1.2391964197158811,288.3460998535156,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.31475830078125,288.3460998535156,1.0,0.7025129795074463,1.0,1.0,0.0,1.0,-3.462465763092041,3.462456226348877,9.647100341680924e-06,2.677384853363037,0.3626216650009155,0.3626216650009155,0.0,290.3376770019531,298.0,10882.1396484375,-0.0,4091.075927734375,1.0,283.1499938964844,287.7791748046875,289.7122802734375,290.5216064453125,293.1499938964844,293.1499938964844,283.1499938964844,17981.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4761519432067871,1.0,0.0,0.0,0.5619509220123291,0.5619546175003052,2.1071249634019296e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3485.716796875,0.0,25.766447067260746,1895.4371337890625,0.0,438.9242858886719,0.2568769156932831,1.0,0.0,3.0,1.0,0.0
11979720,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460998535156,0.6786520481109619,0.284217357635498,0.2628799080848694,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460998535156,0.8602863550186157,0.5946704745292664,0.5683705806732178,297.5361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460998535156,0.8744459748268127,0.6264408230781555,0.440822571516037,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460998535156,0.7485972046852112,0.3853300809860229,0.3718615174293518,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460998535156,0.6649695634841919,0.267713189125061,1.2391964197158811,288.3460998535156,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.31475830078125,288.3460998535156,1.0,0.7025129795074463,1.0,1.0,0.0,1.0,-3.462465763092041,3.462456226348877,9.647100341680924e-06,2.677384853363037,0.3626216650009155,0.3626216650009155,0.0,290.3376770019531,298.0,10882.1396484375,-0.0,4091.075927734375,1.0,283.1499938964844,287.7791748046875,289.7122802734375,290.5216064453125,293.1499938964844,293.1499938964844,283.1499938964844,17981.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4761519432067871,1.0,0.0,0.0,0.5619509220123291,0.5619546175003052,2.1071249634019296e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3485.716796875,0.0,25.766447067260746,1895.4371337890625,0.0,438.9242858886719,0.2568769156932831,1.0,0.0,3.0,1.0,0.0
11979780,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3453369140625,0.6772118806838989,0.2842409908771515,0.2630072236061096,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3453369140625,0.8583307266235352,0.5942764282226562,0.5681192278862,297.53546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3453369140625,0.8748181462287903,0.6312638521194458,0.4442453980445862,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3453369140625,0.7473569512367249,0.3857129514217376,0.3723339140415191,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3453674316406,0.663745641708374,0.2679179310798645,1.2406337261199951,288.3453369140625,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.3140869140625,288.3453369140625,1.0,0.7047632932662964,1.0,1.0,0.0,1.0,-3.46873140335083,3.468721866607666,9.682590643933509e-06,2.682431221008301,0.3632478415966034,0.3632478415966034,0.0,293.3869323730469,301.0,10904.3408203125,-0.0,4125.2158203125,1.0,283.1499938964844,287.777587890625,289.69647216796875,290.5066833496094,293.1499938964844,293.1499938964844,283.1499938964844,17981.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4764959514141083,1.0,0.0,0.0,0.5632897615432739,0.56329345703125,2.117177011484728e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3490.974853515625,0.0,25.848541259765625,1895.4371337890625,0.0,439.8356628417969,0.2570333480834961,1.0,0.0,3.0,1.0,0.0
11979840,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3453369140625,0.6772118806838989,0.2842409908771515,0.2630072236061096,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3453369140625,0.8583307266235352,0.5942764282226562,0.5681192278862,297.53546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3453369140625,0.8748181462287903,0.6312638521194458,0.4442453980445862,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3453369140625,0.7473569512367249,0.3857129514217376,0.3723339140415191,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3453674316406,0.663745641708374,0.2679179310798645,1.2406337261199951,288.3453369140625,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.3140869140625,288.3453369140625,1.0,0.7047632932662964,1.0,1.0,0.0,1.0,-3.46873140335083,3.468721866607666,9.682590643933509e-06,2.682431221008301,0.3632478415966034,0.3632478415966034,0.0,293.3869323730469,301.0,10904.3408203125,-0.0,4125.2158203125,1.0,283.1499938964844,287.777587890625,289.69647216796875,290.5066833496094,293.1499938964844,293.1499938964844,283.1499938964844,17981.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4764959514141083,1.0,0.0,0.0,0.5632897615432739,0.56329345703125,2.117177011484728e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3490.974853515625,0.0,25.848541259765625,1895.4371337890625,0.0,439.8356628417969,0.2570333480834961,1.0,0.0,3.0,1.0,0.0
11979900,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.344970703125,0.676490068435669,0.2842449247837066,0.2630647718906402,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3449401855469,0.8573512434959412,0.5940585732460022,0.567976176738739,297.5345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3449401855469,0.8749790191650391,0.6336141228675842,0.4459250569343567,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3449401855469,0.7467358112335205,0.3858948349952698,0.3725621104240417,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.344970703125,0.6631345748901367,0.2680158615112304,1.2413359880447388,288.3449401855469,288.2980041503906,291.45001220703125,286.68817138671875,291.45001220703125,297.3134460449219,288.3449401855469,1.0,0.7058771848678589,1.0,1.0,0.0,1.0,-3.471768617630005,3.4717588424682617,9.699808288132772e-06,2.6848740577697754,0.3635568022727966,0.3635568022727966,0.0,294.9169921875,301.0,10915.25390625,-0.0,4142.11279296875,1.0,283.1499938964844,287.7767944335937,289.6896057128906,290.500244140625,293.1499938964844,293.1499938964844,283.1499938964844,17981.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4766243696212768,1.0,0.0,0.0,0.5639517307281494,0.5639554262161255,2.1221561397055663e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3493.670654296875,0.0,25.889198303222656,1895.4371337890625,0.0,440.1764221191406,0.2571108639240265,1.0,0.0,3.0,1.0,0.0
11979960,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34454345703125,0.6757659912109375,0.2842433750629425,0.2631177008152008,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3445129394531,0.8563691973686218,0.5938268899917603,0.567820131778717,297.5332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3445129394531,0.8751175403594971,0.6359300017356873,0.4475761353969574,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.34454345703125,0.7461130023002625,0.3860700726509094,0.3727844357490539,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.34454345703125,0.6625229716300964,0.2681102156639099,1.2420246601104736,288.34454345703125,288.2980041503906,291.45001220703125,286.68231201171875,291.45001220703125,297.3126525878906,288.3445129394531,1.0,0.7069821357727051,1.0,1.0,0.0,1.0,-3.474726676940918,3.474716901779175,9.716585736896375e-06,2.68725061416626,0.3638626635074615,0.3638626635074615,0.0,296.4511108398437,304.0,10926.01953125,-0.0,4158.85693359375,1.0,283.1499938964844,287.7760009765625,289.6834411621094,290.4944763183594,293.1499938964844,293.1499938964844,283.1499938964844,17981.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4767229557037353,1.0,0.0,0.0,0.5646081566810608,0.5646117925643921,2.1270992078825657e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3496.405029296875,0.0,25.929561614990234,1895.4371337890625,0.0,440.4381408691406,0.2571878135204315,1.0,0.0,3.0,1.0,0.0
11980020,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436584472656,0.6743192076683044,0.2842256128787994,0.2632103562355041,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.8544088006019592,0.5933290123939514,0.5674739480018616,297.5306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.8753646612167358,0.6405164003372192,0.4508336782455444,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.7448700070381165,0.3864023983478546,0.373211920261383,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436584472656,0.661304771900177,0.2682887017726898,1.2433578968048096,288.3436279296875,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.3109436035156,288.3436279296875,1.0,0.7091665863990784,1.0,1.0,0.0,1.0,-3.480458498001098,3.4804487228393555,9.749106538947672e-06,2.691844940185547,0.3644649982452392,0.3644649982452392,0.0,299.52069091796875,307.0,10947.162109375,-0.0,4191.9521484375,1.0,283.1499938964844,287.7743530273437,289.67340087890625,290.4851379394531,293.1499938964844,293.1499938964844,283.1499938964844,17981.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4768218696117401,1.0,0.0,0.0,0.5659034848213196,0.5659071803092957,2.1368704139490543e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3501.998291015625,0.0,26.009355545043945,1895.4371337890625,0.0,440.700927734375,0.2573400139808655,1.0,0.0,3.0,1.0,0.0
11980080,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436584472656,0.6743192076683044,0.2842256128787994,0.2632103562355041,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.8544088006019592,0.5933290123939514,0.5674739480018616,297.5306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.8753646612167358,0.6405164003372192,0.4508336782455444,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.7448700070381165,0.3864023983478546,0.373211920261383,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436584472656,0.661304771900177,0.2682887017726898,1.2433578968048096,288.3436279296875,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.3109436035156,288.3436279296875,1.0,0.7091665863990784,1.0,1.0,0.0,1.0,-3.480458498001098,3.4804487228393555,9.749106538947672e-06,2.691844940185547,0.3644649982452392,0.3644649982452392,0.0,299.52069091796875,307.0,10947.162109375,-0.0,4191.9521484375,1.0,283.1499938964844,287.7743530273437,289.67340087890625,290.4851379394531,293.1499938964844,293.1499938964844,283.1499938964844,17981.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4768218696117401,1.0,0.0,0.0,0.5659034848213196,0.5659071803092957,2.1368704139490543e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3501.998291015625,0.0,26.009355545043945,1895.4371337890625,0.0,440.700927734375,0.2573400139808655,1.0,0.0,3.0,1.0,0.0
11980140,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427124023437,0.6728803515434265,0.2841894030570984,0.2632863819599151,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427124023437,0.852462112903595,0.5927903652191162,0.56708824634552,297.5280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427124023437,0.8756003379821777,0.6450719237327576,0.4540644288063049,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427124023437,0.7436360120773315,0.3867116570472717,0.3736175298690796,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427124023437,0.6600984930992126,0.268454760313034,1.2446345090866089,288.3427124023437,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.3092956542969,288.3426818847656,1.0,0.7113197445869446,1.0,1.0,0.0,1.0,-3.48599624633789,3.4859864711761475,9.780533218872732e-06,2.6962673664093018,0.3650546669960022,0.3650546669960022,0.0,302.5845947265625,310.0,10967.8291015625,-0.0,4224.6064453125,1.0,283.1499938964844,287.7726745605469,289.6666259765625,290.4789733886719,293.1499938964844,293.1499938964844,283.1499938964844,17982.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4767845273017883,1.0,0.0,0.0,0.5671747326850891,0.5671784281730652,2.1464817478999976e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3507.80859375,0.0,26.08782768249512,1895.4371337890625,0.0,440.6017150878906,0.2574897706508636,1.0,0.0,3.0,1.0,0.0
11980200,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427124023437,0.6728803515434265,0.2841894030570984,0.2632863819599151,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427124023437,0.852462112903595,0.5927903652191162,0.56708824634552,297.5280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427124023437,0.8756003379821777,0.6450719237327576,0.4540644288063049,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427124023437,0.7436360120773315,0.3867116570472717,0.3736175298690796,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427124023437,0.6600984930992126,0.268454760313034,1.2446345090866089,288.3427124023437,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.3092956542969,288.3426818847656,1.0,0.7113197445869446,1.0,1.0,0.0,1.0,-3.48599624633789,3.4859864711761475,9.780533218872732e-06,2.6962673664093018,0.3650546669960022,0.3650546669960022,0.0,302.5845947265625,310.0,10967.8291015625,-0.0,4224.6064453125,1.0,283.1499938964844,287.7726745605469,289.6666259765625,290.4789733886719,293.1499938964844,293.1499938964844,283.1499938964844,17982.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4767845273017883,1.0,0.0,0.0,0.5671747326850891,0.5671784281730652,2.1464817478999976e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3507.80859375,0.0,26.08782768249512,1895.4371337890625,0.0,440.6017150878906,0.2574897706508636,1.0,0.0,3.0,1.0,0.0
11980260,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3417663574219,0.6714513301849365,0.2841358184814453,0.2633467316627502,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3417663574219,0.850532054901123,0.5922151803970337,0.5666676759719849,297.5255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3417663574219,0.8758326172828674,0.6496046781539917,0.4572787284851074,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3417663574219,0.7424122095108032,0.3869990110397339,0.374002456665039,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3417663574219,0.658906102180481,0.2686100602149963,1.2458616495132446,288.3417663574219,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.3077392578125,288.3417358398437,1.0,0.7134449481964111,1.0,1.0,0.0,1.0,-3.491368770599365,3.491358995437622,9.81102402874967e-06,2.700540542602539,0.3656317293643951,0.3656317293643951,0.0,305.6421203613281,313.0,10988.0458984375,-0.0,4256.8857421875,1.0,283.1499938964844,287.7710266113281,289.6634216308594,290.4762878417969,293.1499938964844,293.1499938964844,283.1499938964844,17982.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4766065180301666,1.0,0.0,0.0,0.5684216618537903,0.5684253573417664,2.1559301899287675e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3513.88671875,0.0,26.16494941711425,1895.4371337890625,0.0,440.1290588378906,0.2576369643211365,1.0,0.0,3.0,1.0,0.0
11980320,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3417663574219,0.6714513301849365,0.2841358184814453,0.2633467316627502,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3417663574219,0.850532054901123,0.5922151803970337,0.5666676759719849,297.5255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3417663574219,0.8758326172828674,0.6496046781539917,0.4572787284851074,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3417663574219,0.7424122095108032,0.3869990110397339,0.374002456665039,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3417663574219,0.658906102180481,0.2686100602149963,1.2458616495132446,288.3417663574219,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.3077392578125,288.3417358398437,1.0,0.7134449481964111,1.0,1.0,0.0,1.0,-3.491368770599365,3.491358995437622,9.81102402874967e-06,2.700540542602539,0.3656317293643951,0.3656317293643951,0.0,305.6421203613281,313.0,10988.0458984375,-0.0,4256.8857421875,1.0,283.1499938964844,287.7710266113281,289.6634216308594,290.4762878417969,293.1499938964844,293.1499938964844,283.1499938964844,17982.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4766065180301666,1.0,0.0,0.0,0.5684216618537903,0.5684253573417664,2.1559301899287675e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3513.88671875,0.0,26.16494941711425,1895.4371337890625,0.0,440.1290588378906,0.2576369643211365,1.0,0.0,3.0,1.0,0.0
11980380,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3408203125,0.6700317859649658,0.284065306186676,0.2633920311927795,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3408203125,0.8486185669898987,0.5916059613227844,0.5662148594856262,297.5230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3408203125,0.8760608434677124,0.65411376953125,0.4604768455028534,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3408203125,0.7411978840827942,0.3872650265693664,0.374367356300354,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3408203125,0.657727837562561,0.2687557339668274,1.2470455169677734,288.3408203125,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.3062744140625,288.3408203125,1.0,0.715544581413269,1.0,1.0,0.0,1.0,-3.496588945388794,3.496578931808472,9.840642633207608e-06,2.7046735286712646,0.3661962449550628,0.3661962449550628,0.0,308.6948547363281,301.0,11007.8232421875,-0.0,4288.82568359375,1.0,283.1499938964844,287.7694091796875,289.6640319824219,290.4773254394531,293.1499938964844,293.1499938964844,283.1499938964844,17982.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4762856960296631,1.0,0.0,0.0,0.5696442127227783,0.5696479082107544,2.1652141413142093e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3520.274169921875,0.0,26.240705490112305,1895.4371337890625,0.0,439.2784423828125,0.2577815651893616,1.0,0.0,3.0,1.0,0.0
11980440,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3408203125,0.6700317859649658,0.284065306186676,0.2633920311927795,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3408203125,0.8486185669898987,0.5916059613227844,0.5662148594856262,297.5230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3408203125,0.8760608434677124,0.65411376953125,0.4604768455028534,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3408203125,0.7411978840827942,0.3872650265693664,0.374367356300354,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3408203125,0.657727837562561,0.2687557339668274,1.2470455169677734,288.3408203125,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.3062744140625,288.3408203125,1.0,0.715544581413269,1.0,1.0,0.0,1.0,-3.496588945388794,3.496578931808472,9.840642633207608e-06,2.7046735286712646,0.3661962449550628,0.3661962449550628,0.0,308.6948547363281,301.0,11007.8232421875,-0.0,4288.82568359375,1.0,283.1499938964844,287.7694091796875,289.6640319824219,290.4773254394531,293.1499938964844,293.1499938964844,283.1499938964844,17982.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4762856960296631,1.0,0.0,0.0,0.5696442127227783,0.5696479082107544,2.1652141413142093e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3520.274169921875,0.0,26.240705490112305,1895.4371337890625,0.0,439.2784423828125,0.2577815651893616,1.0,0.0,3.0,1.0,0.0
