time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11980500,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3400573730469,0.6706692576408386,0.2840258479118347,0.2633052766323089,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34002685546875,0.8492802381515503,0.5912891626358032,0.5658671855926514,297.5218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.34002685546875,0.8779394626617432,0.6563594341278076,0.4619884490966797,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3400573730469,0.7419442534446716,0.3873903751373291,0.3744325935840606,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.340087890625,0.6584192514419556,0.2688254117965698,1.247100830078125,288.3400573730469,288.2980041503906,291.45001220703125,286.6678466796875,291.45001220703125,297.3056030273437,288.3399658203125,1.0,0.7148280143737793,1.0,1.0,0.0,1.0,-3.4980335235595703,3.498023748397827,9.848998161032796e-06,2.7058725357055664,0.3664692044258117,0.3664692044258117,0.0,307.3881530761719,301.0,11016.2958984375,-0.0,4284.82470703125,1.0,283.1499938964844,287.7684936523437,289.6658630371094,290.4793395996094,293.1499938964844,293.1499938964844,283.1499938964844,17982.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4760683178901672,1.0,0.0,0.0,0.5702422261238098,0.5702459216117859,2.169762858272861e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3523.496337890625,0.0,26.277889251708984,1895.4371337890625,0.0,438.7030334472656,0.2578526437282562,1.0,0.0,3.0,1.0,0.0
11980560,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388366699219,0.6720212697982788,0.2839942872524261,0.2631680071353912,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3387756347656,0.8507943749427795,0.5909705758094788,0.5654586553573608,297.5207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3387756347656,0.8807573914527893,0.6586054563522339,0.4634567499160766,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388061523437,0.7434068322181702,0.3875179886817932,0.3744402825832367,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388366699219,0.6597907543182373,0.2689014077186584,1.2468987703323364,288.3387756347656,288.2980041503906,291.45001220703125,286.67108154296875,291.45001220703125,297.3050231933594,288.3387145996094,1.0,0.7135223746299744,1.0,1.0,0.0,1.0,-3.498910427093506,3.4989006519317627,9.854051313595846e-06,2.706593036651612,0.3667285442352295,0.3667285442352295,0.0,304.6218566894531,289.0,11023.884765625,-0.0,4270.60693359375,1.0,283.1499938964844,287.76727294921875,289.6687316894531,290.4822998046875,293.1499938964844,293.1499938964844,283.1499938964844,17983.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4758114218711853,1.0,0.0,0.0,0.5708147883415222,0.5708184838294983,2.174121860321065e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3526.4462890625,0.0,26.313766479492188,1895.4371337890625,0.0,438.0240173339844,0.2579217553138733,1.0,0.0,3.0,1.0,0.0
11980620,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.6760572195053101,0.2839572429656982,0.2628265917301178,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3358764648437,0.8554024696350098,0.5903322100639343,0.5645450949668884,297.518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3358764648437,0.8881411552429199,0.6631000638008118,0.466325044631958,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3358764648437,0.7476715445518494,0.3877847790718078,0.3743708729743957,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.6638159155845642,0.2690792381763458,1.2461527585983276,288.3358764648437,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.3042907714844,288.3357849121094,1.0,0.7096813321113586,1.0,1.0,0.0,1.0,-3.499871253967285,3.499861478805542,9.85961378319189e-06,2.7073910236358643,0.3672141134738922,0.3672141134738922,0.0,296.65850830078125,277.0,11037.5908203125,-0.0,4225.54248046875,1.0,283.1499938964844,287.7644348144531,289.6775817871094,290.4912109375,293.1499938964844,293.1499938964844,283.1499938964844,17984.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4751477837562561,1.0,0.0,0.0,0.5718920826911926,0.5718957781791687,2.182336267253504e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3531.973876953125,0.0,26.381664276123047,1895.4371337890625,0.0,436.27490234375,0.2580531537532806,1.0,0.0,3.0,1.0,0.0
11980680,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.6760572195053101,0.2839572429656982,0.2628265917301178,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3358764648437,0.8554024696350098,0.5903322100639343,0.5645450949668884,297.518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3358764648437,0.8881411552429199,0.6631000638008118,0.466325044631958,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3358764648437,0.7476715445518494,0.3877847790718078,0.3743708729743957,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.6638159155845642,0.2690792381763458,1.2461527585983276,288.3358764648437,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.3042907714844,288.3357849121094,1.0,0.7096813321113586,1.0,1.0,0.0,1.0,-3.499871253967285,3.499861478805542,9.85961378319189e-06,2.7073910236358643,0.3672141134738922,0.3672141134738922,0.0,296.65850830078125,277.0,11037.5908203125,-0.0,4225.54248046875,1.0,283.1499938964844,287.7644348144531,289.6775817871094,290.4912109375,293.1499938964844,293.1499938964844,283.1499938964844,17984.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4751477837562561,1.0,0.0,0.0,0.5718920826911926,0.5718957781791687,2.182336267253504e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3531.973876953125,0.0,26.381664276123047,1895.4371337890625,0.0,436.27490234375,0.2580531537532806,1.0,0.0,3.0,1.0,0.0
11980740,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343505859375,0.6786943078041077,0.2839504778385162,0.262629747390747,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33428955078125,0.858441174030304,0.589999794960022,0.5640369653701782,297.5178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.33428955078125,0.8926851153373718,0.6654379367828369,0.4677929580211639,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343200683594,0.7504395246505737,0.3879295885562897,0.3743079006671905,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343505859375,0.6664366126060486,0.2691859304904938,1.2456730604171753,288.33428955078125,288.2980041503906,291.45001220703125,286.68780517578125,291.45001220703125,297.3040466308594,288.3341979980469,1.0,0.7072562575340271,1.0,1.0,0.0,1.0,-3.500136613845825,3.500126600265503,9.861149919743184e-06,2.707611322402954,0.367449939250946,0.367449939250946,0.0,291.6767883300781,277.0,11044.08984375,-0.0,4196.4619140625,1.0,283.1499938964844,287.7629089355469,289.6839294433594,290.4974670410156,293.1499938964844,293.1499938964844,283.1499938964844,17985.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4747148156166076,1.0,0.0,0.0,0.5724173188209534,0.5724210143089294,2.186346570454134e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3534.79833984375,0.0,26.414894104003903,1895.4371337890625,0.0,435.1375427246094,0.2581176459789276,1.0,0.0,3.0,1.0,0.0
11980800,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3328857421875,0.6813770532608032,0.2839502692222595,0.2624425888061523,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3328552246094,0.8615477085113525,0.5896923542022705,0.5635555386543274,297.5170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3328552246094,0.8972017765045166,0.6675951480865479,0.4691389501094818,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3328857421875,0.7532569766044617,0.3880661725997925,0.374240905046463,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329162597656,0.6691052913665771,0.2692922949790954,1.24521005153656,288.3328552246094,288.2980041503906,291.45001220703125,286.6953430175781,291.45001220703125,297.30389404296875,288.332763671875,1.0,0.7048599123954773,1.0,1.0,0.0,1.0,-3.5003139972686768,3.5003039836883545,9.86216855380917e-06,2.7077555656433105,0.3676584362983703,0.3676584362983703,0.0,286.7723083496094,265.0,11049.7919921875,-0.0,4167.6103515625,1.0,283.1499938964844,287.7615051269531,289.6908874511719,290.5043334960937,293.1499938964844,293.1499938964844,283.1499938964844,17985.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4742580056190491,1.0,0.0,0.0,0.5728824138641357,0.5728861093521118,2.18990088285409e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3537.42626953125,0.0,26.444372177124023,1895.4371337890625,0.0,433.94091796875,0.2581749260425567,1.0,0.0,3.0,1.0,0.0
11980860,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3298645019531,0.687644898891449,0.2839651703834533,0.2620432674884796,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3298034667969,0.8688641786575317,0.5890486240386963,0.5625244379043579,297.5154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3298034667969,0.9076176285743712,0.6720839738845825,0.4719210863113403,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.329833984375,0.759871780872345,0.3883577287197113,0.374083012342453,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3298645019531,0.6753617525100708,0.2695362567901611,1.2442277669906616,288.329833984375,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.3037414550781,288.3297119140625,1.0,0.6995190978050232,1.0,1.0,0.0,1.0,-3.500568389892578,3.500558614730835,9.863598279480357e-06,2.7079508304595947,0.3680512905120849,0.3680512905120849,0.0,275.8940124511719,253.0,11060.0009765625,-0.0,4103.24658203125,1.0,283.1499938964844,287.75860595703125,289.7081604003906,290.5216064453125,293.1499938964844,293.1499938964844,283.1499938964844,17986.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4734898805618286,1.0,0.0,0.0,0.5737729072570801,0.5737766027450562,2.1967142771472936e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3542.753662109375,0.0,26.501218795776367,1895.4371337890625,0.0,431.9361572265625,0.2582859992980957,1.0,0.0,3.0,1.0,0.0
11980920,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3298645019531,0.687644898891449,0.2839651703834533,0.2620432674884796,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3298034667969,0.8688641786575317,0.5890486240386963,0.5625244379043579,297.5154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3298034667969,0.9076176285743712,0.6720839738845825,0.4719210863113403,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.329833984375,0.759871780872345,0.3883577287197113,0.374083012342453,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3298645019531,0.6753617525100708,0.2695362567901611,1.2442277669906616,288.329833984375,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.3037414550781,288.3297119140625,1.0,0.6995190978050232,1.0,1.0,0.0,1.0,-3.500568389892578,3.500558614730835,9.863598279480357e-06,2.7079508304595947,0.3680512905120849,0.3680512905120849,0.0,275.8940124511719,253.0,11060.0009765625,-0.0,4103.24658203125,1.0,283.1499938964844,287.75860595703125,289.7081604003906,290.5216064453125,293.1499938964844,293.1499938964844,283.1499938964844,17986.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4734898805618286,1.0,0.0,0.0,0.5737729072570801,0.5737766027450562,2.1967142771472936e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3542.753662109375,0.0,26.501218795776367,1895.4371337890625,0.0,431.9361572265625,0.2582859992980957,1.0,0.0,3.0,1.0,0.0
11980980,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.32666015625,0.6946998238563538,0.2839937806129455,0.2616389989852905,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3265991210937,0.877200186252594,0.5883960127830505,0.5614660978317261,297.5139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3265991210937,0.9200252890586852,0.6765575408935547,0.47467902302742,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266296386719,0.7674042582511902,0.3886532187461853,0.3739102482795715,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32666015625,0.6824499368667603,0.269804835319519,1.2432680130004885,288.3265991210937,288.3005065917969,291.4479675292969,286.7272644042969,291.4480285644531,297.3037109375,288.3265075683594,1.0,0.693891704082489,1.0,1.0,0.0,1.0,-3.5007643699646,3.5007543563842773,9.864654202829117e-06,2.70808482170105,0.3683654963970184,0.3683654963970184,0.0,264.5018005371094,241.0,11066.9658203125,-0.0,4035.6513671875,1.0,283.1499938964844,287.7555847167969,289.7262268066406,290.5403747558594,293.1499938964844,293.1499938964844,283.1499938964844,17988.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4732893109321594,1.0,0.0,0.0,0.5745089054107666,0.5745126008987427,2.2023533219339697e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3547.127685546875,0.0,26.549203872680664,1895.4371337890625,0.0,431.4142761230469,0.2583815157413482,1.0,0.0,3.0,1.0,0.0
11981040,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.32666015625,0.6946998238563538,0.2839937806129455,0.2616389989852905,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3265991210937,0.877200186252594,0.5883960127830505,0.5614660978317261,297.5139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3265991210937,0.9200252890586852,0.6765575408935547,0.47467902302742,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266296386719,0.7674042582511902,0.3886532187461853,0.3739102482795715,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32666015625,0.6824499368667603,0.269804835319519,1.2432680130004885,288.3265991210937,288.3005065917969,291.4479675292969,286.7272644042969,291.4480285644531,297.3037109375,288.3265075683594,1.0,0.693891704082489,1.0,1.0,0.0,1.0,-3.5007643699646,3.5007543563842773,9.864654202829117e-06,2.70808482170105,0.3683654963970184,0.3683654963970184,0.0,264.5018005371094,241.0,11066.9658203125,-0.0,4035.6513671875,1.0,283.1499938964844,287.7555847167969,289.7262268066406,290.5403747558594,293.1499938964844,293.1499938964844,283.1499938964844,17988.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4732893109321594,1.0,0.0,0.0,0.5745089054107666,0.5745126008987427,2.2023533219339697e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3547.127685546875,0.0,26.549203872680664,1895.4371337890625,0.0,431.4142761230469,0.2583815157413482,1.0,0.0,3.0,1.0,0.0
11981100,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.32501220703125,0.6984968781471252,0.2840113639831543,0.2614361643791199,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3249816894531,0.8817331194877625,0.5880652666091919,0.5609287619590759,297.5131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3249816894531,0.9268437027931212,0.6787865161895752,0.4760496914386749,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32501220703125,0.771504282951355,0.3888008296489715,0.3738198578357696,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3250427246094,0.6862859725952148,0.2699464857578277,1.2428032159805298,288.3249816894531,288.30194091796875,291.4468078613281,286.73468017578125,291.4468688964844,297.3037109375,288.3248596191406,1.0,0.6910111308097839,1.0,1.0,0.0,1.0,-3.500854969024658,3.500845193862915,9.865126230579335e-06,2.70814061164856,0.3684874176979065,0.3684874176979065,0.0,258.69775390625,241.0,11069.095703125,-0.0,4001.186767578125,1.0,283.1499938964844,287.7540588378906,289.7347717285156,290.54937744140625,293.1499938964844,293.1499938964844,283.1499938964844,17990.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4733618199825287,1.0,0.0,0.0,0.5748057961463928,0.5748094916343689,2.2046302561307133e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3548.799560546875,0.0,26.56904411315918,1895.4371337890625,0.0,431.6028137207031,0.2584218978881836,1.0,0.0,3.0,1.0,0.0
11981160,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3233947753906,0.7024665474891663,0.2840304374694824,0.2612332701683044,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3233642578125,0.8865078687667847,0.5877314209938049,0.5603868961334229,297.51239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3233642578125,0.9339544773101808,0.6810095310211182,0.4774152338504791,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3233642578125,0.7758277654647827,0.3889477550983429,0.3737273812294006,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3233947753906,0.6903117895126343,0.2700921595096588,1.242349624633789,288.3233642578125,288.3036804199219,291.4454040527344,286.74188232421875,291.4454650878906,297.3037109375,288.3232421875,1.0,0.6880996823310852,1.0,1.0,0.0,1.0,-3.5009446144104004,3.500934839248657,9.865583706414329e-06,2.708192586898804,0.3685837388038635,0.3685837388038635,0.0,252.85015869140625,229.0,11070.271484375,-0.0,3966.457763671875,1.0,283.1499938964844,287.7525329589844,289.7427673339844,290.5578308105469,293.1499938964844,293.1499938964844,283.1499938964844,17991.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4734982550144195,1.0,0.0,0.0,0.5750504732131958,0.5750542283058167,2.206507687674275e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3550.0927734375,0.0,26.58580017089844,1895.4371337890625,0.0,431.95794677734375,0.2584567070007324,1.0,0.0,3.0,1.0,0.0
11981220,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202209472656,0.7108862996101379,0.2840719521045685,0.2608277201652527,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3201904296875,0.8968009948730469,0.5870543122291565,0.5592910647392273,297.5107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3201599121094,0.9487343430519104,0.6854370832443237,0.4801311194896698,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3201904296875,0.7851652503013611,0.3892388343811035,0.3735367357730865,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202209472656,0.6989353895187378,0.2703939378261566,1.2414758205413818,288.3201904296875,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.3037109375,288.320068359375,1.0,0.6822063326835632,1.0,1.0,0.0,1.0,-3.5011250972747803,3.501115322113037,9.866480468190277e-06,2.7082879543304443,0.3686927855014801,0.3686927855014801,0.0,241.07130432128903,217.0,11069.568359375,-0.0,3896.496826171875,1.0,283.1499938964844,287.74957275390625,289.7571105957031,290.5728454589844,293.1499938964844,293.1499938964844,283.1499938964844,17994.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4738222956657409,1.0,0.0,0.0,0.5753678679466248,0.5753715634346008,2.2089436058081453e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.471435546875,0.0,26.60907745361328,1895.4371337890625,0.0,432.8025817871094,0.2585077881813049,1.0,0.0,3.0,1.0,0.0
11981280,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202209472656,0.7108862996101379,0.2840719521045685,0.2608277201652527,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3201904296875,0.8968009948730469,0.5870543122291565,0.5592910647392273,297.5107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3201599121094,0.9487343430519104,0.6854370832443237,0.4801311194896698,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3201904296875,0.7851652503013611,0.3892388343811035,0.3735367357730865,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202209472656,0.6989353895187378,0.2703939378261566,1.2414758205413818,288.3201904296875,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.3037109375,288.320068359375,1.0,0.6822063326835632,1.0,1.0,0.0,1.0,-3.5011250972747803,3.501115322113037,9.866480468190277e-06,2.7082879543304443,0.3686927855014801,0.3686927855014801,0.0,241.07130432128903,217.0,11069.568359375,-0.0,3896.496826171875,1.0,283.1499938964844,287.74957275390625,289.7571105957031,290.5728454589844,293.1499938964844,293.1499938964844,283.1499938964844,17994.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4738222956657409,1.0,0.0,0.0,0.5753678679466248,0.5753715634346008,2.2089436058081453e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.471435546875,0.0,26.60907745361328,1895.4371337890625,0.0,432.8025817871094,0.2585077881813049,1.0,0.0,3.0,1.0,0.0
11981340,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172302246094,0.719530463218689,0.2841171026229858,0.2604230940341949,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.31719970703125,0.9083200097084044,0.5863646864891052,0.5581807494163513,297.5091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3171691894531,0.9637827277183532,0.689837634563446,0.4828264415264129,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.31719970703125,0.7954756617546082,0.3895252048969269,0.3733392357826233,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172302246094,0.7083433270454407,0.2707082331180572,1.240647554397583,288.31719970703125,288.3139038085937,291.4371643066406,286.76837158203125,291.437255859375,297.3036804199219,288.31707763671875,1.0,0.6762401461601257,1.0,1.0,0.0,1.0,-3.5013110637664795,3.5013012886047363,9.867377229966223e-06,2.708376407623291,0.3686768114566803,0.3686768114566803,0.0,229.2244415283203,205.0,11064.4306640625,-0.0,3826.135498046875,1.0,283.1499938964844,287.7467956542969,289.7694091796875,290.5854187011719,293.1499938964844,293.1499938964844,283.1499938964844,17997.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4740397334098816,1.0,0.0,0.0,0.5754249691963196,0.5754286646842957,2.2093823659474765e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.142333984375,0.0,26.61673355102539,1895.4371337890625,0.0,433.3703002929688,0.2585303485393524,1.0,0.0,3.0,1.0,0.0
11981400,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172302246094,0.719530463218689,0.2841171026229858,0.2604230940341949,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.31719970703125,0.9083200097084044,0.5863646864891052,0.5581807494163513,297.5091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3171691894531,0.9637827277183532,0.689837634563446,0.4828264415264129,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.31719970703125,0.7954756617546082,0.3895252048969269,0.3733392357826233,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172302246094,0.7083433270454407,0.2707082331180572,1.240647554397583,288.31719970703125,288.3139038085937,291.4371643066406,286.76837158203125,291.437255859375,297.3036804199219,288.31707763671875,1.0,0.6762401461601257,1.0,1.0,0.0,1.0,-3.5013110637664795,3.5013012886047363,9.867377229966223e-06,2.708376407623291,0.3686768114566803,0.3686768114566803,0.0,229.2244415283203,205.0,11064.4306640625,-0.0,3826.135498046875,1.0,283.1499938964844,287.7467956542969,289.7694091796875,290.5854187011719,293.1499938964844,293.1499938964844,283.1499938964844,17997.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4740397334098816,1.0,0.0,0.0,0.5754249691963196,0.5754286646842957,2.2093823659474765e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.142333984375,0.0,26.61673355102539,1895.4371337890625,0.0,433.3703002929688,0.2585303485393524,1.0,0.0,3.0,1.0,0.0
11981460,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31451416015625,0.7286264896392822,0.2841655015945434,0.2600200772285461,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3144836425781,0.922169268131256,0.5856636762619019,0.5570580959320068,297.50738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.314453125,0.9785925149917604,0.6942096948623657,0.485501080751419,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3144836425781,0.8068236708641052,0.3898066282272339,0.3731356859207153,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.31451416015625,0.7181351780891418,0.2710339426994324,1.239864706993103,288.3144836425781,288.32098388671875,291.43145751953125,286.7802429199219,291.4315795898437,297.3035888671875,288.3143920898437,1.0,0.6702175736427307,1.0,1.0,0.0,1.0,-3.501506328582764,3.5014965534210205,9.868301276583225e-06,2.708462715148926,0.3685225248336792,0.3685225248336792,0.0,217.3420867919922,193.0,11054.501953125,-0.0,3755.578125,1.0,283.1499938964844,287.7442932128906,289.7802429199219,290.5959777832031,293.1499938964844,293.1499938964844,283.1499938964844,18001.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4740406274795532,1.0,0.0,0.0,0.5751920938491821,0.5751957893371582,2.20759446278862e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3549.06005859375,0.0,26.60685920715332,1895.4371337890625,0.0,433.3726196289063,0.2585206925868988,1.0,0.0,3.0,1.0,0.0
11981520,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31451416015625,0.7286264896392822,0.2841655015945434,0.2600200772285461,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3144836425781,0.922169268131256,0.5856636762619019,0.5570580959320068,297.50738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.314453125,0.9785925149917604,0.6942096948623657,0.485501080751419,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3144836425781,0.8068236708641052,0.3898066282272339,0.3731356859207153,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.31451416015625,0.7181351780891418,0.2710339426994324,1.239864706993103,288.3144836425781,288.32098388671875,291.43145751953125,286.7802429199219,291.4315795898437,297.3035888671875,288.3143920898437,1.0,0.6702175736427307,1.0,1.0,0.0,1.0,-3.501506328582764,3.5014965534210205,9.868301276583225e-06,2.708462715148926,0.3685225248336792,0.3685225248336792,0.0,217.3420867919922,193.0,11054.501953125,-0.0,3755.578125,1.0,283.1499938964844,287.7442932128906,289.7802429199219,290.5959777832031,293.1499938964844,293.1499938964844,283.1499938964844,18001.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4740406274795532,1.0,0.0,0.0,0.5751920938491821,0.5751957893371582,2.20759446278862e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3549.06005859375,0.0,26.60685920715332,1895.4371337890625,0.0,433.3726196289063,0.2585206925868988,1.0,0.0,3.0,1.0,0.0
11981580,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.7386665344238281,0.2842172980308532,0.2596193552017212,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121337890625,0.9379914402961732,0.5849524140357971,0.5559247732162476,297.50555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121337890625,0.9927282333374025,0.698552668094635,0.4881548881530761,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121337890625,0.8187495470046997,0.3900832831859588,0.3729268908500671,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.7283483147621155,0.2713707685470581,1.2391277551651,288.3121337890625,288.32940673828125,291.4246826171875,286.7911376953125,291.4248046875,297.303466796875,288.31207275390625,1.0,0.6641474366188049,1.0,1.0,0.0,1.0,-3.501715660095215,3.5017056465148926,9.869281711871736e-06,2.708551406860352,0.3682175278663635,0.3682175278663635,0.0,205.4404296875,181.0,11039.4521484375,-0.0,3684.931396484375,1.0,283.1499938964844,287.7421569824219,289.7900085449219,290.6050109863281,293.1499938964844,293.1499938964844,283.1499938964844,18006.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4738065600395202,1.0,0.0,0.0,0.574641764163971,0.574645459651947,2.203371884945681e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3545.171875,0.0,26.57770729064941,1895.4371337890625,0.0,432.7615661621094,0.2584753930568695,1.0,0.0,3.0,1.0,0.0
11981640,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.7386665344238281,0.2842172980308532,0.2596193552017212,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121337890625,0.9379914402961732,0.5849524140357971,0.5559247732162476,297.50555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121337890625,0.9927282333374025,0.698552668094635,0.4881548881530761,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121337890625,0.8187495470046997,0.3900832831859588,0.3729268908500671,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.7283483147621155,0.2713707685470581,1.2391277551651,288.3121337890625,288.32940673828125,291.4246826171875,286.7911376953125,291.4248046875,297.303466796875,288.31207275390625,1.0,0.6641474366188049,1.0,1.0,0.0,1.0,-3.501715660095215,3.5017056465148926,9.869281711871736e-06,2.708551406860352,0.3682175278663635,0.3682175278663635,0.0,205.4404296875,181.0,11039.4521484375,-0.0,3684.931396484375,1.0,283.1499938964844,287.7421569824219,289.7900085449219,290.6050109863281,293.1499938964844,293.1499938964844,283.1499938964844,18006.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4738065600395202,1.0,0.0,0.0,0.574641764163971,0.574645459651947,2.203371884945681e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3545.171875,0.0,26.57770729064941,1895.4371337890625,0.0,432.7615661621094,0.2584753930568695,1.0,0.0,3.0,1.0,0.0
11981700,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3111267089844,0.7441104650497437,0.2842433750629425,0.2594234347343445,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.31109619140625,0.9462921619415284,0.5845919847488403,0.5553581118583679,297.5047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.31109619140625,0.9990000128746032,0.700721263885498,0.4891246557235718,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3111267089844,0.8248956203460693,0.3902186155319214,0.3728241920471191,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3111267089844,0.7337436079978943,0.2715421617031097,1.238794445991516,288.31109619140625,288.3341064453125,291.4208679199219,286.7962341308594,291.4210205078125,297.30340576171875,288.3110046386719,1.0,0.6610727310180664,1.0,1.0,0.0,1.0,-3.5014102458953857,3.5014004707336426,9.867612789093982e-06,2.708334445953369,0.3680033683776855,0.3680033683776855,0.0,199.5645904541016,181.0,11029.546875,-0.0,3649.078857421875,1.0,283.1499938964844,287.7412414550781,289.7945556640625,290.6090393066406,293.1499938964844,293.1499938964844,283.1499938964844,18008.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4736056923866272,1.0,0.0,0.0,0.5742366909980774,0.5742403864860535,2.2002668131904105e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3542.50390625,0.0,26.55522918701172,1895.4371337890625,0.0,432.23779296875,0.2584381103515625,1.0,0.0,3.0,1.0,0.0
11981760,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3075256347656,0.7481534481048584,0.2842340171337127,0.2592803239822387,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3073425292969,0.9521642327308656,0.5841941237449646,0.554845929145813,297.5084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.30731201171875,0.9990000128746032,0.7033274173736572,0.4822913408279419,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.30743408203125,0.8293983936309814,0.3903185427188873,0.372776448726654,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3075561523437,0.7377527952194214,0.271683931350708,1.2387380599975586,288.307373046875,288.3391418457031,291.41680908203125,286.8011169433594,291.4169616699219,297.3046875,288.3068542480469,1.0,0.6574707627296448,1.0,1.0,0.0,1.0,-3.4922876358032227,3.4922776222229004,9.81690754997544e-06,2.7015156745910645,0.3677064776420593,0.3677064776420593,0.0,195.05555725097656,184.0,11007.9794921875,-0.0,3599.848876953125,1.0,283.1499938964844,287.7394714355469,289.79888916015625,290.6126403808594,293.1499938964844,293.1499938964844,283.1499938964844,18011.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.473358690738678,1.0,0.0,0.0,0.5737060308456421,0.5737097263336182,2.1962019758348106e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3538.404296875,0.0,26.52582740783692,1895.4371337890625,0.0,431.5946960449219,0.2583889961242676,1.0,0.0,3.0,1.0,0.0
11981820,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.299072265625,0.7520065903663635,0.2841954827308655,0.259110540151596,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.29901123046875,0.9573326110839844,0.5833642482757568,0.5539321899414062,297.5287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2989807128906,0.9990000128746032,0.7099272608757019,0.4743084609508514,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2990417480469,0.8337351083755493,0.3904974460601806,0.3728033304214477,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.299072265625,0.7417205572128296,0.2719913721084595,1.239370822906494,288.29901123046875,288.3502502441406,291.4078674316406,286.8100891113281,291.40802001953125,297.3149719238281,288.298828125,1.0,0.6543071269989014,1.0,1.0,0.0,1.0,-3.4822020530700684,3.482192277908325,9.75933471636381e-06,2.6933624744415283,0.3668854832649231,0.3668854832649231,0.0,190.8217010498047,187.0,10967.6025390625,-0.0,3550.153076171875,1.0,283.1499938964844,287.7332763671875,289.80615234375,290.6174011230469,293.1499938964844,293.1499938964844,283.1499938964844,18019.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4725880026817322,1.0,0.0,0.0,0.5721123814582825,0.5721161365509033,2.1840179442733653e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3524.676025390625,0.0,26.436199188232425,1895.4371337890625,0.0,429.5943603515625,0.2582377195358276,1.0,0.0,3.0,1.0,0.0
11981880,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.299072265625,0.7520065903663635,0.2841954827308655,0.259110540151596,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.29901123046875,0.9573326110839844,0.5833642482757568,0.5539321899414062,297.5287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2989807128906,0.9990000128746032,0.7099272608757019,0.4743084609508514,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2990417480469,0.8337351083755493,0.3904974460601806,0.3728033304214477,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.299072265625,0.7417205572128296,0.2719913721084595,1.239370822906494,288.29901123046875,288.3502502441406,291.4078674316406,286.8100891113281,291.40802001953125,297.3149719238281,288.298828125,1.0,0.6543071269989014,1.0,1.0,0.0,1.0,-3.4822020530700684,3.482192277908325,9.75933471636381e-06,2.6933624744415283,0.3668854832649231,0.3668854832649231,0.0,190.8217010498047,187.0,10967.6025390625,-0.0,3550.153076171875,1.0,283.1499938964844,287.7332763671875,289.80615234375,290.6174011230469,293.1499938964844,293.1499938964844,283.1499938964844,18019.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4725880026817322,1.0,0.0,0.0,0.5721123814582825,0.5721161365509033,2.1840179442733653e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3524.676025390625,0.0,26.436199188232425,1895.4371337890625,0.0,429.5943603515625,0.2582377195358276,1.0,0.0,3.0,1.0,0.0
11981940,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2970275878906,0.7530637979507446,0.2841663360595703,0.2590482532978058,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2969970703125,0.9585756659507751,0.5828570127487183,0.5534199476242065,297.53955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2969970703125,0.9990000128746032,0.7138724327087402,0.4721335470676422,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2969970703125,0.8349701166152954,0.3905953764915466,0.3728584051132202,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2970275878906,0.7429181337356567,0.2721878588199615,1.2400485277175903,288.2969970703125,288.3575744628906,291.4019775390625,286.8150329589844,291.4021301269531,297.3207702636719,288.2969055175781,1.0,0.6534740924835205,1.0,1.0,0.0,1.0,-3.479771852493286,3.479762315750122,9.745423085405491e-06,2.6913740634918213,0.3663128018379211,0.3663128018379211,0.0,189.6932373046875,187.0,10944.3564453125,-0.0,3537.5869140625,1.0,283.1499938964844,287.7315673828125,289.8098449707031,290.61932373046875,293.1499938964844,293.1499938964844,283.1499938964844,18023.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.471914678812027,1.0,0.0,0.0,0.5709642767906189,0.570967972278595,2.1752608603264892e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3516.685546875,0.0,26.36958312988281,1895.4371337890625,0.0,427.8543395996094,0.2581206560134887,1.0,0.0,3.0,1.0,0.0
11982000,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2964782714844,0.7534034848213196,0.2841458022594452,0.2590181231498718,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2964782714844,0.9588845372200012,0.5825182795524597,0.5530902147293091,297.5453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2964782714844,0.9990000128746032,0.7164074182510376,0.471420407295227,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2964782714844,0.8353976607322693,0.3906584978103637,0.372905820608139,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2964782714844,0.7433708310127258,0.2723207473754883,1.240576982498169,288.2964782714844,288.3627014160156,291.3977966308594,286.818115234375,291.39801025390625,297.323974609375,288.29644775390625,1.0,0.6532458662986755,1.0,1.0,0.0,1.0,-3.4791717529296875,3.4791619777679443,9.741886060510296e-06,2.690845251083374,0.3658989667892456,0.3658989667892456,0.0,189.3316192626953,190.0,10928.70703125,-0.0,3533.994140625,1.0,283.1499938964844,287.7310791015625,289.812255859375,290.6204833984375,293.1499938964844,293.1499938964844,283.1499938964844,18025.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4714033603668213,1.0,0.0,0.0,0.5701265335083008,0.5701302289962769,2.1688823181875705e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3511.423095703125,0.0,26.32047462463379,1895.4371337890625,0.0,426.5378112792969,0.2580331861972809,1.0,0.0,3.0,1.0,0.0
11982060,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2973327636719,0.7532532215118408,0.2840903699398041,0.2589734494686126,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.29736328125,0.9582531452178956,0.5816735029220581,0.5523021817207336,297.5545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.29736328125,0.9990000128746032,0.7223628163337708,0.4716299772262573,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2973327636719,0.8353860378265381,0.3908118903636932,0.3730550110340118,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2973327636719,0.7435495257377625,0.2726516723632812,1.242077350616455,288.29736328125,288.3765563964844,291.3866577148437,286.8251647949219,291.3868408203125,297.329345703125,288.29742431640625,1.0,0.6535537242889404,1.0,1.0,0.0,1.0,-3.4804017543792725,3.4803919792175293,9.748398952069692e-06,2.691657304763794,0.3647540807723999,0.3647540807723999,0.0,189.47715759277344,193.0,10888.3330078125,-0.0,3537.827392578125,1.0,283.1499938964844,287.7316589355469,289.8182373046875,290.623291015625,293.1499938964844,293.1499938964844,283.1499938964844,18030.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4700000286102295,1.0,0.0,0.0,0.5677897334098816,0.5677934288978577,2.151139177897221e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3498.1669921875,0.0,26.18227195739746,1895.4371337890625,0.0,422.9454345703125,0.2577838897705078,1.0,0.0,3.0,1.0,0.0
11982120,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2973327636719,0.7532532215118408,0.2840903699398041,0.2589734494686126,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.29736328125,0.9582531452178956,0.5816735029220581,0.5523021817207336,297.5545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.29736328125,0.9990000128746032,0.7223628163337708,0.4716299772262573,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2973327636719,0.8353860378265381,0.3908118903636932,0.3730550110340118,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2973327636719,0.7435495257377625,0.2726516723632812,1.242077350616455,288.29736328125,288.3765563964844,291.3866577148437,286.8251647949219,291.3868408203125,297.329345703125,288.29742431640625,1.0,0.6535537242889404,1.0,1.0,0.0,1.0,-3.4804017543792725,3.4803919792175293,9.748398952069692e-06,2.691657304763794,0.3647540807723999,0.3647540807723999,0.0,189.47715759277344,193.0,10888.3330078125,-0.0,3537.827392578125,1.0,283.1499938964844,287.7316589355469,289.8182373046875,290.623291015625,293.1499938964844,293.1499938964844,283.1499938964844,18030.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4700000286102295,1.0,0.0,0.0,0.5677897334098816,0.5677934288978577,2.151139177897221e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3498.1669921875,0.0,26.18227195739746,1895.4371337890625,0.0,422.9454345703125,0.2577838897705078,1.0,0.0,3.0,1.0,0.0
11982180,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3004150390625,0.7521098852157593,0.2840262353420257,0.2589560151100158,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.30047607421875,0.9562154412269592,0.5808326601982117,0.5515534281730652,297.557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.30047607421875,0.9990000128746032,0.7278220653533936,0.4738235473632812,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3004455566406,0.8343027830123901,0.3909613192081451,0.373235821723938,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3004150390625,0.7427724599838257,0.2729716300964355,1.2437106370925903,288.30047607421875,288.39178466796875,291.3743591308594,286.8312072753906,291.37457275390625,297.3315124511719,288.3006286621094,1.0,0.6547286510467529,1.0,1.0,0.0,1.0,-3.48429799079895,3.484288215637207,9.76992305368185e-06,2.694554567337036,0.3634536564350128,0.3634536564350128,0.0,190.6676788330078,196.0,10845.0751953125,-0.0,3554.314453125,1.0,283.1499938964844,287.734130859375,289.8240051269531,290.6258544921875,293.1499938964844,293.1499938964844,283.1499938964844,18035.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4685486853122711,1.0,0.0,0.0,0.5651214122772217,0.5651251077651978,2.130968290714464e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3484.2578125,0.0,26.02351188659668,1895.4371337890625,0.0,419.2622985839844,0.2574945390224457,1.0,0.0,3.0,1.0,0.0
11982240,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3004150390625,0.7521098852157593,0.2840262353420257,0.2589560151100158,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.30047607421875,0.9562154412269592,0.5808326601982117,0.5515534281730652,297.557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.30047607421875,0.9990000128746032,0.7278220653533936,0.4738235473632812,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3004455566406,0.8343027830123901,0.3909613192081451,0.373235821723938,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3004150390625,0.7427724599838257,0.2729716300964355,1.2437106370925903,288.30047607421875,288.39178466796875,291.3743591308594,286.8312072753906,291.37457275390625,297.3315124511719,288.3006286621094,1.0,0.6547286510467529,1.0,1.0,0.0,1.0,-3.48429799079895,3.484288215637207,9.76992305368185e-06,2.694554567337036,0.3634536564350128,0.3634536564350128,0.0,190.6676788330078,196.0,10845.0751953125,-0.0,3554.314453125,1.0,283.1499938964844,287.734130859375,289.8240051269531,290.6258544921875,293.1499938964844,293.1499938964844,283.1499938964844,18035.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4685486853122711,1.0,0.0,0.0,0.5651214122772217,0.5651251077651978,2.130968290714464e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3484.2578125,0.0,26.02351188659668,1895.4371337890625,0.0,419.2622985839844,0.2574945390224457,1.0,0.0,3.0,1.0,0.0
11982300,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3025817871094,0.7512842416763306,0.2839898467063904,0.2589526772499084,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3026428222656,0.9548248648643494,0.5804132223129272,0.5511895418167114,297.5577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3026733398437,0.9990000128746032,0.7303941249847412,0.4754373729228973,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3026123046875,0.8334872722625732,0.3910347819328308,0.3733344376087188,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3025817871094,0.7421368956565857,0.2731256783008575,1.2445473670959473,288.3026428222656,288.3999328613281,291.3677978515625,286.8338623046875,291.3680419921875,297.3316345214844,288.3028259277344,1.0,0.6555398106575012,1.0,1.0,0.0,1.0,-3.486921787261963,3.48691201210022,9.78450225375127e-06,2.696532249450684,0.3627428710460663,0.3627428710460663,0.0,191.53746032714844,196.0,10822.00390625,-0.0,3565.840576171875,1.0,283.1499938964844,287.7358703613281,289.82666015625,290.6268920898437,293.1499938964844,293.1499938964844,283.1499938964844,18037.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4678273797035217,1.0,0.0,0.0,0.5636613368988037,0.563664972782135,2.1199710431574204e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3476.882080078125,0.0,25.936500549316406,1895.4371337890625,0.0,417.4438171386719,0.257335215806961,1.0,0.0,3.0,1.0,0.0
