time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11982360,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3050537109375,0.7503446340560913,0.2839503288269043,0.2589509189128876,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3051452636719,0.9532588124275208,0.5799939632415771,0.5508304834365845,297.5567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3051452636719,0.9990000128746032,0.7328813076019287,0.4772912263870239,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3051147460937,0.8325485587120056,0.391107439994812,0.3734368085861206,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3050537109375,0.7413893938064575,0.2732757031917572,1.2453875541687012,288.3051147460937,288.4084167480469,291.3609619140625,286.83624267578125,291.3611755371094,297.3312683105469,288.3053283691406,1.0,0.6564540863037109,1.0,1.0,0.0,1.0,-3.4898507595062256,3.4898409843444824,9.800815860216971e-06,2.69874906539917,0.3619918525218963,0.3619918525218963,0.0,192.5365753173828,199.0,10797.849609375,-0.0,3578.894287109375,1.0,283.1499938964844,287.7378845214844,289.8290710449219,290.62762451171875,293.1499938964844,293.1499938964844,283.1499938964844,18039.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4671087563037872,1.0,0.0,0.0,0.5621195435523987,0.5621232390403748,2.1083895518358983e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3469.16552734375,0.0,25.844621658325195,1895.4371337890625,0.0,415.6399536132813,0.2571666538715362,1.0,0.0,3.0,1.0,0.0
11982420,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31072998046875,0.7482272386550903,0.2838619947433471,0.2589487135410309,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3108215332031,0.949735462665558,0.5791550278663635,0.5501222610473633,297.5528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.31085205078125,0.9990000128746032,0.7376400828361511,0.4815253019332886,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.310791015625,0.8304113745689392,0.3912502229213714,0.3736493289470672,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.31072998046875,0.7396577000617981,0.2735644280910492,1.247064232826233,288.3108215332031,288.4264831542969,291.3464050292969,286.8402709960937,291.3466491699219,297.3294677734375,288.3110656738281,1.0,0.6585080623626709,1.0,1.0,0.0,1.0,-3.496360540390014,3.4963507652282715,9.837172910920344e-06,2.7036948204040527,0.3603648245334625,0.3603648245334625,0.0,194.82449340820312,202.0,10745.92578125,-0.0,3608.3818359375,1.0,283.1499938964844,287.7425231933594,289.8329772949219,290.6280822753906,293.1499938964844,293.1499938964844,283.1499938964844,18044.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4656532108783722,1.0,0.0,0.0,0.5587854385375977,0.5587891340255737,2.0834528768887143e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3452.53466796875,0.0,25.646141052246094,1895.4371337890625,0.0,412.01025390625,0.2568018138408661,1.0,0.0,3.0,1.0,0.0
11982480,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31072998046875,0.7482272386550903,0.2838619947433471,0.2589487135410309,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3108215332031,0.949735462665558,0.5791550278663635,0.5501222610473633,297.5528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.31085205078125,0.9990000128746032,0.7376400828361511,0.4815253019332886,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.310791015625,0.8304113745689392,0.3912502229213714,0.3736493289470672,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.31072998046875,0.7396577000617981,0.2735644280910492,1.247064232826233,288.3108215332031,288.4264831542969,291.3464050292969,286.8402709960937,291.3466491699219,297.3294677734375,288.3110656738281,1.0,0.6585080623626709,1.0,1.0,0.0,1.0,-3.496360540390014,3.4963507652282715,9.837172910920344e-06,2.7036948204040527,0.3603648245334625,0.3603648245334625,0.0,194.82449340820312,202.0,10745.92578125,-0.0,3608.3818359375,1.0,283.1499938964844,287.7425231933594,289.8329772949219,290.6280822753906,293.1499938964844,293.1499938964844,283.1499938964844,18044.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4656532108783722,1.0,0.0,0.0,0.5587854385375977,0.5587891340255737,2.0834528768887143e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3452.53466796875,0.0,25.646141052246094,1895.4371337890625,0.0,412.01025390625,0.2568018138408661,1.0,0.0,3.0,1.0,0.0
11982540,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172302246094,0.7459088563919067,0.2837617099285126,0.2589448094367981,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173217773437,0.9458463191986084,0.5783145427703857,0.549422562122345,297.54705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173522949219,0.9990000128746032,0.7421542406082153,0.4862448573112488,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172912597656,0.828049898147583,0.3913897275924682,0.3738684058189392,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172302246094,0.7377219200134277,0.2738397419452667,1.2487242221832275,288.3173217773437,288.4459533691406,291.3306884765625,286.8432922363281,291.3309631347656,297.3265991210937,288.3175964355469,1.0,0.6607694625854492,1.0,1.0,0.0,1.0,-3.503450870513916,3.503441095352173,9.876894182525575e-06,2.7090978622436523,0.3585598170757293,0.3585598170757293,0.0,197.3895263671875,205.0,10688.6435546875,-0.0,3641.052734375,1.0,283.1499938964844,287.7479248046875,289.8355712890625,290.6268005371094,293.1499938964844,293.1499938964844,283.1499938964844,18049.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4641133248806,1.0,0.0,0.0,0.5550994277000427,0.5551031231880188,2.056056658261696e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3434.0703125,0.0,25.42723655700684,1895.4371337890625,0.0,408.204833984375,0.2563987076282501,1.0,0.0,3.0,1.0,0.0
11982600,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172302246094,0.7459088563919067,0.2837617099285126,0.2589448094367981,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173217773437,0.9458463191986084,0.5783145427703857,0.549422562122345,297.54705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173522949219,0.9990000128746032,0.7421542406082153,0.4862448573112488,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172912597656,0.828049898147583,0.3913897275924682,0.3738684058189392,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172302246094,0.7377219200134277,0.2738397419452667,1.2487242221832275,288.3173217773437,288.4459533691406,291.3306884765625,286.8432922363281,291.3309631347656,297.3265991210937,288.3175964355469,1.0,0.6607694625854492,1.0,1.0,0.0,1.0,-3.503450870513916,3.503441095352173,9.876894182525575e-06,2.7090978622436523,0.3585598170757293,0.3585598170757293,0.0,197.3895263671875,205.0,10688.6435546875,-0.0,3641.052734375,1.0,283.1499938964844,287.7479248046875,289.8355712890625,290.6268005371094,293.1499938964844,293.1499938964844,283.1499938964844,18049.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4641133248806,1.0,0.0,0.0,0.5550994277000427,0.5551031231880188,2.056056658261696e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3434.0703125,0.0,25.42723655700684,1895.4371337890625,0.0,408.204833984375,0.2563987076282501,1.0,0.0,3.0,1.0,0.0
11982660,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3244323730469,0.7434952855110168,0.2836509346961975,0.2589370906352997,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.32452392578125,0.9417428970336914,0.5774720311164856,0.5487272143363953,297.5400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3245544433594,0.9990000128746032,0.7464690208435059,0.4912484586238861,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.324462890625,0.8255733251571655,0.3915264308452606,0.3740909397602081,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.32440185546875,0.7356838583946228,0.2741046547889709,1.250363826751709,288.32452392578125,288.4668884277344,291.3138122558594,286.8452453613281,291.3141174316406,297.322998046875,288.3247985839844,1.0,0.6631529927253723,1.0,1.0,0.0,1.0,-3.5108635425567627,3.5108535289764404,9.918532668962143e-06,2.714756488800049,0.3565667867660522,0.3565667867660522,0.0,200.1293182373047,208.0,10625.53125,-0.0,3675.689453125,1.0,283.1499938964844,287.75390625,289.8367919921875,290.623779296875,293.1499938964844,293.1499938964844,283.1499938964844,18053.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4624246060848236,1.0,0.0,0.0,0.5510483384132385,0.5510520339012146,2.026155776491123e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3413.597900390625,0.0,25.18745994567871,1895.4371337890625,0.0,404.0718994140625,0.2559566497802734,1.0,0.0,3.0,1.0,0.0
11982720,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3244323730469,0.7434952855110168,0.2836509346961975,0.2589370906352997,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.32452392578125,0.9417428970336914,0.5774720311164856,0.5487272143363953,297.5400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3245544433594,0.9990000128746032,0.7464690208435059,0.4912484586238861,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.324462890625,0.8255733251571655,0.3915264308452606,0.3740909397602081,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.32440185546875,0.7356838583946228,0.2741046547889709,1.250363826751709,288.32452392578125,288.4668884277344,291.3138122558594,286.8452453613281,291.3141174316406,297.322998046875,288.3247985839844,1.0,0.6631529927253723,1.0,1.0,0.0,1.0,-3.5108635425567627,3.5108535289764404,9.918532668962143e-06,2.714756488800049,0.3565667867660522,0.3565667867660522,0.0,200.1293182373047,208.0,10625.53125,-0.0,3675.689453125,1.0,283.1499938964844,287.75390625,289.8367919921875,290.623779296875,293.1499938964844,293.1499938964844,283.1499938964844,18053.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4624246060848236,1.0,0.0,0.0,0.5510483384132385,0.5510520339012146,2.026155776491123e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3413.597900390625,0.0,25.18745994567871,1895.4371337890625,0.0,404.0718994140625,0.2559566497802734,1.0,0.0,3.0,1.0,0.0
11982780,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3322448730469,0.7410504221916199,0.2835314571857452,0.2589249610900879,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.33233642578125,0.9375272989273072,0.576627790927887,0.5480340719223022,297.5321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3323669433594,0.9990000128746032,0.7506129145622253,0.4964106976985931,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3323059082031,0.8230461478233337,0.3916612565517425,0.3743154108524322,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.33221435546875,0.7336052060127258,0.2743621170520782,1.2519856691360474,288.33233642578125,288.4892578125,291.2957763671875,286.8461608886719,291.29608154296875,297.3189697265625,288.3326416015625,1.0,0.6656065583229065,1.0,1.0,0.0,1.0,-3.5184454917907715,3.5184357166290283,9.961230716726275e-06,2.720550537109375,0.3543737232685089,0.3543737232685089,0.0,202.97984313964844,211.0,10556.1748046875,-0.0,3711.54833984375,1.0,283.1499938964844,287.760498046875,289.8367614746094,290.6189880371094,293.1499938964844,293.1499938964844,283.1499938964844,18058.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4605413973331451,1.0,0.0,0.0,0.5466151833534241,0.5466188788414001,1.9936864603664617e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3390.9755859375,0.0,24.92613220214844,1895.4371337890625,0.0,399.5120239257813,0.2554744482040405,1.0,0.0,3.0,1.0,0.0
11982840,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3322448730469,0.7410504221916199,0.2835314571857452,0.2589249610900879,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.33233642578125,0.9375272989273072,0.576627790927887,0.5480340719223022,297.5321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3323669433594,0.9990000128746032,0.7506129145622253,0.4964106976985931,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3323059082031,0.8230461478233337,0.3916612565517425,0.3743154108524322,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.33221435546875,0.7336052060127258,0.2743621170520782,1.2519856691360474,288.33233642578125,288.4892578125,291.2957763671875,286.8461608886719,291.29608154296875,297.3189697265625,288.3326416015625,1.0,0.6656065583229065,1.0,1.0,0.0,1.0,-3.5184454917907715,3.5184357166290283,9.961230716726275e-06,2.720550537109375,0.3543737232685089,0.3543737232685089,0.0,202.97984313964844,211.0,10556.1748046875,-0.0,3711.54833984375,1.0,283.1499938964844,287.760498046875,289.8367614746094,290.6189880371094,293.1499938964844,293.1499938964844,283.1499938964844,18058.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4605413973331451,1.0,0.0,0.0,0.5466151833534241,0.5466188788414001,1.9936864603664617e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3390.9755859375,0.0,24.92613220214844,1895.4371337890625,0.0,399.5120239257813,0.2554744482040405,1.0,0.0,3.0,1.0,0.0
11982900,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3363647460937,0.7398289442062378,0.2834689915180206,0.2589172720909118,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.33648681640625,0.9354009628295898,0.5762057304382324,0.5476882457733154,297.5280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3365173339844,0.9990000128746032,0.7526267170906067,0.4990251362323761,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33642578125,0.8217759728431702,0.3917283117771148,0.3744282126426697,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3363647460937,0.7325628995895386,0.2744889259338379,1.2527916431427002,288.33648681640625,288.5009765625,291.28631591796875,286.8462219238281,291.28662109375,297.3167724609375,288.3367919921875,1.0,0.6668490171432495,1.0,1.0,0.0,1.0,-3.522270441055298,3.522260427474976,9.982809388020542e-06,2.723475217819214,0.3531979620456695,0.3531979620456695,0.0,204.43316650390625,211.0,10519.0302734375,-0.0,3729.78466796875,1.0,283.1499938964844,287.7640380859375,289.8363037109375,290.6159362792969,293.1499938964844,293.1499938964844,283.1499938964844,18061.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4595177173614502,1.0,0.0,0.0,0.5442492961883545,0.5442529916763306,1.9764655689868963e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3378.81640625,0.0,24.78714179992676,1895.4371337890625,0.0,397.0548095703125,0.2552178502082824,1.0,0.0,3.0,1.0,0.0
11982960,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3406677246094,0.7386128306388855,0.2834050357341766,0.2589086294174194,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3407897949219,0.9332730770111084,0.5757845640182495,0.5473434925079346,297.5238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3408203125,0.9990000128746032,0.7546043992042542,0.5016511678695679,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3407287597656,0.8205059766769409,0.3917953968048095,0.3745414614677429,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3406677246094,0.7315232753753662,0.2746148705482483,1.2535954713821411,288.3407897949219,288.5130920410156,291.27655029296875,286.8460388183594,291.2768859863281,297.3145446777344,288.34112548828125,1.0,0.6680977940559387,1.0,1.0,0.0,1.0,-3.5261070728302,3.526097059249878,1.0004481737269089e-05,2.726409673690796,0.3519676029682159,0.3519676029682159,0.0,205.89971923828125,214.0,10480.1982421875,-0.0,3748.167724609375,1.0,283.1499938964844,287.7677001953125,289.8355407714844,290.61248779296875,293.1499938964844,293.1499938964844,283.1499938964844,18063.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4584368467330932,1.0,0.0,0.0,0.5417819023132324,0.5417855978012085,1.9585851163128612e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3366.080810546875,0.0,24.642539978027344,1895.4371337890625,0.0,394.4764099121094,0.2549507915973663,1.0,0.0,3.0,1.0,0.0
11983020,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3497009277344,0.7362059354782104,0.2832735180854797,0.2588888108730316,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.349853515625,0.9290366172790528,0.5749441385269165,0.5466569662094116,297.5151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3498840332031,0.9990000128746032,0.7584602236747742,0.5069164037704468,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34979248046875,0.817974865436554,0.3919303715229034,0.3747694790363312,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3497009277344,0.7294613122940063,0.2748655080795288,1.2552002668380735,288.3498229980469,288.53839111328125,291.2561340332031,286.8448181152344,291.2564697265625,297.3099365234375,288.3501892089844,1.0,0.6706060171127319,1.0,1.0,0.0,1.0,-3.5337960720062256,3.533785820007324,1.0047987416328397e-05,2.7322921752929688,0.3493417501449585,0.3493417501449585,0.0,208.86105346679688,217.0,10397.44140625,-0.0,3785.25439453125,1.0,283.1499938964844,287.77545166015625,289.83319091796875,290.6043395996094,293.1499938964844,293.1499938964844,283.1499938964844,18068.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4561084806919098,1.0,0.0,0.0,0.5365455150604248,0.5365492105484009,1.9209084101134977e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3338.882080078125,0.0,24.336875915527344,1895.4371337890625,0.0,388.9781494140625,0.2543860971927643,1.0,0.0,3.0,1.0,0.0
11983080,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3497009277344,0.7362059354782104,0.2832735180854797,0.2588888108730316,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.349853515625,0.9290366172790528,0.5749441385269165,0.5466569662094116,297.5151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3498840332031,0.9990000128746032,0.7584602236747742,0.5069164037704468,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34979248046875,0.817974865436554,0.3919303715229034,0.3747694790363312,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3497009277344,0.7294613122940063,0.2748655080795288,1.2552002668380735,288.3498229980469,288.53839111328125,291.2561340332031,286.8448181152344,291.2564697265625,297.3099365234375,288.3501892089844,1.0,0.6706060171127319,1.0,1.0,0.0,1.0,-3.5337960720062256,3.533785820007324,1.0047987416328397e-05,2.7322921752929688,0.3493417501449585,0.3493417501449585,0.0,208.86105346679688,217.0,10397.44140625,-0.0,3785.25439453125,1.0,283.1499938964844,287.77545166015625,289.83319091796875,290.6043395996094,293.1499938964844,293.1499938964844,283.1499938964844,18068.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4561084806919098,1.0,0.0,0.0,0.5365455150604248,0.5365492105484009,1.9209084101134977e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3338.882080078125,0.0,24.336875915527344,1895.4371337890625,0.0,388.9781494140625,0.2543860971927643,1.0,0.0,3.0,1.0,0.0
11983140,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3562316894531,0.7345923781394958,0.2831819057464599,0.2588737308979034,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3563842773437,0.9261855483055116,0.5743740797042847,0.5461920499801636,297.5091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3564147949219,0.9990000128746032,0.7610068917274475,0.5104954838752747,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3563232421875,0.8162635564804077,0.3920234441757202,0.3749260902404785,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3562316894531,0.7280762195587158,0.2750357985496521,1.2562923431396484,288.3563842773437,288.55645751953125,291.2415466308594,286.8433837890625,291.2419128417969,297.3067932128906,288.35675048828125,1.0,0.6723154783248901,1.0,1.0,0.0,1.0,-3.539026021957397,3.539015769958496,1.0077636034111492e-05,2.736294269561768,0.3474209904670715,0.3474209904670715,0.0,210.89019775390625,217.0,10337.064453125,-0.0,3810.656982421875,1.0,283.1499938964844,287.78106689453125,289.8309631347656,290.5978698730469,293.1499938964844,293.1499938964844,283.1499938964844,18071.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4543880522251129,1.0,0.0,0.0,0.5327402353286743,0.5327438712120056,1.8937578616373685e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3318.982421875,0.0,24.115800857543945,1895.4371337890625,0.0,384.9637756347656,0.2539775371551513,1.0,0.0,3.0,1.0,0.0
11983200,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3594055175781,0.7338403463363647,0.2831383645534515,0.2588663101196289,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.35955810546875,0.9248560070991516,0.5741062164306641,0.5459737181663513,297.5063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3595886230469,0.9990000128746032,0.7621864676475525,0.5121766924858093,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3594970703125,0.8154616951942444,0.3920677304267883,0.3750003278255462,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3594055175781,0.7274300456047058,0.2751160860061645,1.2568072080612185,288.3595275878906,288.5652160644531,291.2344970703125,286.842529296875,291.2348937988281,297.3052978515625,288.35992431640625,1.0,0.6731200218200684,1.0,1.0,0.0,1.0,-3.54148530960083,3.541475296020508,1.00915940492996e-05,2.7381765842437744,0.3464806675910949,0.3464806675910949,0.0,211.8479919433593,220.0,10307.544921875,-0.0,3822.648681640625,1.0,283.1499938964844,287.7838134765625,289.8297424316406,290.5945739746094,293.1499938964844,293.1499938964844,283.1499938964844,18073.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4535437226295471,1.0,0.0,0.0,0.5308854579925537,0.530889093875885,1.8805943469146772e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3309.24755859375,0.0,24.008363723754883,1895.4371337890625,0.0,383.0084838867188,0.2537789344787597,1.0,0.0,3.0,1.0,0.0
11983260,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3697814941406,0.7315214276313782,0.2830009758472442,0.2588420808315277,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.36993408203125,0.9207632541656494,0.5732716917991638,0.5452939867973328,297.49737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3699645996094,0.9990000128746032,0.7657907009124756,0.5174119472503662,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.369873046875,0.812969982624054,0.3922091722488403,0.3752351701259613,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3697814941406,0.7254353165626526,0.2753684818744659,1.2584227323532104,288.3699035644531,288.593505859375,291.211669921875,286.8391418457031,291.2120666503906,297.3006286621094,288.37030029296875,1.0,0.6756327748298645,1.0,1.0,0.0,1.0,-3.5491621494293213,3.54915189743042,1.0135227057617158e-05,2.7440521717071533,0.3433757722377777,0.3433757722377777,0.0,214.8496551513672,223.0,10210.35546875,-0.0,3860.251708984375,1.0,283.1499938964844,287.7928161621094,289.8251647949219,290.5831298828125,293.1499938964844,293.1499938964844,283.1499938964844,18078.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4507402181625366,1.0,0.0,0.0,0.5247979164123535,0.5248015522956848,1.8377129151758712e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3277.1416015625,0.0,23.657241821289062,1895.4371337890625,0.0,376.5848693847656,0.2531297206878662,1.0,0.0,3.0,1.0,0.0
11983320,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3697814941406,0.7315214276313782,0.2830009758472442,0.2588420808315277,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.36993408203125,0.9207632541656494,0.5732716917991638,0.5452939867973328,297.49737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3699645996094,0.9990000128746032,0.7657907009124756,0.5174119472503662,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.369873046875,0.812969982624054,0.3922091722488403,0.3752351701259613,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3697814941406,0.7254353165626526,0.2753684818744659,1.2584227323532104,288.3699035644531,288.593505859375,291.211669921875,286.8391418457031,291.2120666503906,297.3006286621094,288.37030029296875,1.0,0.6756327748298645,1.0,1.0,0.0,1.0,-3.5491621494293213,3.54915189743042,1.0135227057617158e-05,2.7440521717071533,0.3433757722377777,0.3433757722377777,0.0,214.8496551513672,223.0,10210.35546875,-0.0,3860.251708984375,1.0,283.1499938964844,287.7928161621094,289.8251647949219,290.5831298828125,293.1499938964844,293.1499938964844,283.1499938964844,18078.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4507402181625366,1.0,0.0,0.0,0.5247979164123535,0.5248015522956848,1.8377129151758712e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3277.1416015625,0.0,23.657241821289062,1895.4371337890625,0.0,376.5848693847656,0.2531297206878662,1.0,0.0,3.0,1.0,0.0
11983380,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.380859375,0.7292501330375671,0.2828626632690429,0.2588169872760772,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3810119628906,0.916785478591919,0.5724417567253113,0.5446184873580933,297.4883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.38104248046875,0.9990000128746032,0.7692764401435852,0.5226099491119385,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.38092041015625,0.8104993104934692,0.3923564851284027,0.3754754066467285,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3808288574219,0.7234792113304138,0.2756243348121643,1.2600533962249756,288.3809814453125,288.62335205078125,291.1876220703125,286.8346862792969,291.18804931640625,297.29595947265625,288.38140869140625,1.0,0.6781405806541443,1.0,1.0,0.0,1.0,-3.5568230152130127,3.5568130016326904,1.0178865522902925e-05,2.749916315078736,0.3400142788887024,0.3400142788887024,0.0,217.8592224121093,226.0,10105.6435546875,-0.0,3898.014404296875,1.0,283.1499938964844,287.8024597167969,289.8194274902344,290.5699768066406,293.1499938964844,293.1499938964844,283.1499938964844,18083.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4476867616176605,1.0,0.0,0.0,0.5182721614837646,0.518275797367096,1.7922939576919816e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3242.487548828125,0.0,23.283390045166016,1895.4371337890625,0.0,369.70654296875,0.2524383664131164,1.0,0.0,3.0,1.0,0.0
11983440,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.380859375,0.7292501330375671,0.2828626632690429,0.2588169872760772,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3810119628906,0.916785478591919,0.5724417567253113,0.5446184873580933,297.4883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.38104248046875,0.9990000128746032,0.7692764401435852,0.5226099491119385,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.38092041015625,0.8104993104934692,0.3923564851284027,0.3754754066467285,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3808288574219,0.7234792113304138,0.2756243348121643,1.2600533962249756,288.3809814453125,288.62335205078125,291.1876220703125,286.8346862792969,291.18804931640625,297.29595947265625,288.38140869140625,1.0,0.6781405806541443,1.0,1.0,0.0,1.0,-3.5568230152130127,3.5568130016326904,1.0178865522902925e-05,2.749916315078736,0.3400142788887024,0.3400142788887024,0.0,217.8592224121093,226.0,10105.6435546875,-0.0,3898.014404296875,1.0,283.1499938964844,287.8024597167969,289.8194274902344,290.5699768066406,293.1499938964844,293.1499938964844,283.1499938964844,18083.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4476867616176605,1.0,0.0,0.0,0.5182721614837646,0.518275797367096,1.7922939576919816e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3242.487548828125,0.0,23.283390045166016,1895.4371337890625,0.0,369.70654296875,0.2524383664131164,1.0,0.0,3.0,1.0,0.0
11983500,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3866577148437,0.7281319499015808,0.2827934920787811,0.2588044106960296,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3868103027344,0.914847195148468,0.5720289349555969,0.5442826747894287,297.48388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3868713378906,0.9990000128746032,0.7709757685661316,0.5251924991607666,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3867492675781,0.8092711567878723,0.3924328684806824,0.3755979835987091,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3866271972656,0.7225155830383301,0.2757540643215179,1.2608764171600342,288.3868103027344,288.6388244628906,291.1751403808594,286.83203125,291.1755676269531,297.29364013671875,288.3872375488281,1.0,0.6793920397758484,1.0,1.0,0.0,1.0,-3.560648202896118,3.560637950897217,1.020069066726137e-05,2.75284481048584,0.3382335901260376,0.3382335901260376,0.0,219.3655548095703,226.0,10050.4033203125,-0.0,3916.948486328125,1.0,283.1499938964844,287.8075256347656,289.8161315917969,290.562744140625,293.1499938964844,293.1499938964844,283.1499938964844,18086.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4460628926753998,1.0,0.0,0.0,0.5148427486419678,0.5148463845252991,1.7686531350591398e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3224.185302734375,0.0,23.08798599243164,1895.4371337890625,0.0,366.0975341796875,0.2520769536495209,1.0,0.0,3.0,1.0,0.0
11983560,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.39263916015625,0.7270248532295227,0.2827244400978088,0.2587919235229492,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.392822265625,0.9129462242126464,0.571617603302002,0.5439483523368835,297.4793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3928527832031,0.9990000128746032,0.7726427912712097,0.5277633666992188,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3927307128906,0.8080468773841858,0.3925110101699829,0.3757223188877105,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.39263916015625,0.7215613722801208,0.2758851945400238,1.2617053985595703,288.3927917480469,288.6546936035156,291.162353515625,286.8290710449219,291.16278076171875,297.29132080078125,288.39324951171875,1.0,0.6806417107582092,1.0,1.0,0.0,1.0,-3.5644705295562744,3.564460277557373,1.0222523087577429e-05,2.75577163696289,0.3363851606845855,0.3363851606845855,0.0,220.8724365234375,229.0,9993.2373046875,-0.0,3935.916748046875,1.0,283.1499938964844,287.8127746582031,289.81256103515625,290.5551147460937,293.1499938964844,293.1499938964844,283.1499938964844,18088.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4443734288215637,1.0,0.0,0.0,0.5113032460212708,0.511306881904602,1.7444181210635182e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3205.236083984375,0.0,22.887067794799805,1895.4371337890625,0.0,362.3781127929688,0.2517053484916687,1.0,0.0,3.0,1.0,0.0
11983620,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4051818847656,0.7248404026031494,0.2825855016708374,0.2587666809558868,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4053649902344,0.9092643857002258,0.5707985162734985,0.5432834029197693,297.4695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4053955078125,0.9990000128746032,0.775825560092926,0.5328708291053772,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4052734375,0.8056038022041321,0.3926672041416168,0.3759729862213135,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4051513671875,0.7196784615516663,0.2761515378952026,1.2633821964263916,288.40533447265625,288.6875915527344,291.13580322265625,286.8223876953125,291.1362609863281,297.2863464355469,288.40582275390625,1.0,0.6831353902816772,1.0,1.0,0.0,1.0,-3.5721030235290527,3.572092771530152,1.0266196113661865e-05,2.761617422103882,0.3324823975563049,0.3324823975563049,0.0,223.887939453125,232.0,9873.115234375,-0.0,3973.9462890625,1.0,283.1499938964844,287.8237609863281,289.80450439453125,290.5385131835937,293.1499938964844,293.1499938964844,283.1499938964844,18093.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4407978653907776,1.0,0.0,0.0,0.5038983225822449,0.5039019584655762,1.6942570013611657e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3165.399658203125,0.0,22.46923065185547,1895.4371337890625,0.0,354.6227722167969,0.2509325742721557,1.0,0.0,3.0,1.0,0.0
11983680,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4051818847656,0.7248404026031494,0.2825855016708374,0.2587666809558868,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4053649902344,0.9092643857002258,0.5707985162734985,0.5432834029197693,297.4695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4053955078125,0.9990000128746032,0.775825560092926,0.5328708291053772,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4052734375,0.8056038022041321,0.3926672041416168,0.3759729862213135,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4051513671875,0.7196784615516663,0.2761515378952026,1.2633821964263916,288.40533447265625,288.6875915527344,291.13580322265625,286.8223876953125,291.1362609863281,297.2863464355469,288.40582275390625,1.0,0.6831353902816772,1.0,1.0,0.0,1.0,-3.5721030235290527,3.572092771530152,1.0266196113661865e-05,2.761617422103882,0.3324823975563049,0.3324823975563049,0.0,223.887939453125,232.0,9873.115234375,-0.0,3973.9462890625,1.0,283.1499938964844,287.8237609863281,289.80450439453125,290.5385131835937,293.1499938964844,293.1499938964844,283.1499938964844,18093.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4407978653907776,1.0,0.0,0.0,0.5038983225822449,0.5039019584655762,1.6942570013611657e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3165.399658203125,0.0,22.46923065185547,1895.4371337890625,0.0,354.6227722167969,0.2509325742721557,1.0,0.0,3.0,1.0,0.0
11983740,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4184265136719,0.7226887345314026,0.2824448347091675,0.2587399780750274,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.41864013671875,0.905756175518036,0.569983959197998,0.5426225662231445,297.4588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.418701171875,0.9990000128746032,0.7787885069847107,0.5379347205162048,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4185485839844,0.8031827807426453,0.3928199112415313,0.376220703125,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4184265136719,0.7178247570991516,0.2764225900173187,1.2650814056396484,288.4186096191406,288.7220458984375,291.1080322265625,286.8145446777344,291.1084899902344,297.28094482421875,288.41912841796875,1.0,0.6856203079223633,1.0,1.0,0.0,1.0,-3.579710006713867,3.579699754714966,1.030982457450591e-05,2.7674474716186523,0.3282929956912994,0.3282929956912994,0.0,226.9058380126953,235.0,9745.0341796875,-0.0,4012.075439453125,1.0,283.1499938964844,287.8354187011719,289.7952880859375,290.5201416015625,293.1499938964844,293.1499938964844,283.1499938964844,18097.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4369477927684784,1.0,0.0,0.0,0.4960477352142334,0.4961073100566864,1.641876323787983e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3122.994140625,0.0,22.032272338867188,1895.4371337890625,0.0,346.4437561035156,0.2501223087310791,1.0,0.0,3.0,1.0,0.0
11983800,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4184265136719,0.7226887345314026,0.2824448347091675,0.2587399780750274,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.41864013671875,0.905756175518036,0.569983959197998,0.5426225662231445,297.4588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.418701171875,0.9990000128746032,0.7787885069847107,0.5379347205162048,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4185485839844,0.8031827807426453,0.3928199112415313,0.376220703125,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4184265136719,0.7178247570991516,0.2764225900173187,1.2650814056396484,288.4186096191406,288.7220458984375,291.1080322265625,286.8145446777344,291.1084899902344,297.28094482421875,288.41912841796875,1.0,0.6856203079223633,1.0,1.0,0.0,1.0,-3.579710006713867,3.579699754714966,1.030982457450591e-05,2.7674474716186523,0.3282929956912994,0.3282929956912994,0.0,226.9058380126953,235.0,9745.0341796875,-0.0,4012.075439453125,1.0,283.1499938964844,287.8354187011719,289.7952880859375,290.5201416015625,293.1499938964844,293.1499938964844,283.1499938964844,18097.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4369477927684784,1.0,0.0,0.0,0.4960477352142334,0.4961073100566864,1.641876323787983e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3122.994140625,0.0,22.032272338867188,1895.4371337890625,0.0,346.4437561035156,0.2501223087310791,1.0,0.0,3.0,1.0,0.0
11983860,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4327087402344,0.7205575108528137,0.2823047041893005,0.2587135732173919,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.43292236328125,0.9024298191070556,0.569176435470581,0.5419681072235107,297.4480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4329528808594,0.9990000128746032,0.7816049456596375,0.5429002046585083,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.43280029296875,0.8008031249046326,0.392975777387619,0.376469999551773,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.43267822265625,0.7159883975982666,0.2766993939876556,1.2668063640594482,288.4328918457031,288.758056640625,291.0790100097656,286.8055419921875,291.0794677734375,297.2755432128906,288.4334411621094,1.0,0.6880930066108704,1.0,1.0,0.0,1.0,-3.5872397422790527,3.587229490280152,1.0353124707762618e-05,2.773226261138916,0.3238127529621124,0.3238127529621124,0.0,229.93359375,238.0,9607.6396484375,-0.0,4050.214599609375,1.0,283.1499938964844,287.847900390625,289.78497314453125,290.5002136230469,293.1499938964844,293.1499938964844,283.1499938964844,18092.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4328339993953705,1.0,0.0,0.0,0.4876494407653808,0.4894952774047851,1.5867515301692947e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3078.8642578125,0.0,21.64240074157715,1895.4371337890625,0.0,337.8937683105469,0.249330461025238,1.0,0.0,3.0,1.0,0.0
11983920,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4327087402344,0.7205575108528137,0.2823047041893005,0.2587135732173919,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.43292236328125,0.9024298191070556,0.569176435470581,0.5419681072235107,297.4480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4329528808594,0.9990000128746032,0.7816049456596375,0.5429002046585083,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.43280029296875,0.8008031249046326,0.392975777387619,0.376469999551773,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.43267822265625,0.7159883975982666,0.2766993939876556,1.2668063640594482,288.4328918457031,288.758056640625,291.0790100097656,286.8055419921875,291.0794677734375,297.2755432128906,288.4334411621094,1.0,0.6880930066108704,1.0,1.0,0.0,1.0,-3.5872397422790527,3.587229490280152,1.0353124707762618e-05,2.773226261138916,0.3238127529621124,0.3238127529621124,0.0,229.93359375,238.0,9607.6396484375,-0.0,4050.214599609375,1.0,283.1499938964844,287.847900390625,289.78497314453125,290.5002136230469,293.1499938964844,293.1499938964844,283.1499938964844,18092.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4328339993953705,1.0,0.0,0.0,0.4876494407653808,0.4894952774047851,1.5867515301692947e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3078.8642578125,0.0,21.64240074157715,1895.4371337890625,0.0,337.8937683105469,0.249330461025238,1.0,0.0,3.0,1.0,0.0
11983980,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4481811523437,0.7183604836463928,0.2821668982505798,0.2586937248706817,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4483947753906,0.899101734161377,0.5683789253234863,0.5413275361061096,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4484558105469,0.9990000128746032,0.7843613028526306,0.5471991300582886,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.44830322265625,0.7983695864677429,0.3931402266025543,0.3767313659191131,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4481811523437,0.7140828967094421,0.2769840359687805,1.2685877084732056,288.4483947753906,288.7956237792969,291.0486755371094,286.79541015625,291.0491943359375,297.2705383300781,288.4489440917969,1.0,0.6905115842819214,1.0,1.0,0.0,1.0,-3.594075918197632,3.594065427780152,1.039255948853679e-05,2.778489112854004,0.3190354108810425,0.3190354108810425,0.0,233.0525665283203,241.0,9459.01171875,-0.0,4087.23974609375,1.0,283.1499938964844,287.86151123046875,289.7736511230469,290.4787902832031,293.1499938964844,293.1499938964844,283.1499938964844,18070.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4284840226173401,1.0,0.0,0.0,0.4786139726638794,0.4871801137924194,1.5284957299854796e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3032.274658203125,0.0,21.438051223754883,1895.4371337890625,0.0,329.0564880371094,0.2487028539180755,1.0,0.0,3.0,1.0,0.0
11984040,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4481811523437,0.7183604836463928,0.2821668982505798,0.2586937248706817,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4483947753906,0.899101734161377,0.5683789253234863,0.5413275361061096,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4484558105469,0.9990000128746032,0.7843613028526306,0.5471991300582886,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.44830322265625,0.7983695864677429,0.3931402266025543,0.3767313659191131,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4481811523437,0.7140828967094421,0.2769840359687805,1.2685877084732056,288.4483947753906,288.7956237792969,291.0486755371094,286.79541015625,291.0491943359375,297.2705383300781,288.4489440917969,1.0,0.6905115842819214,1.0,1.0,0.0,1.0,-3.594075918197632,3.594065427780152,1.039255948853679e-05,2.778489112854004,0.3190354108810425,0.3190354108810425,0.0,233.0525665283203,241.0,9459.01171875,-0.0,4087.23974609375,1.0,283.1499938964844,287.86151123046875,289.7736511230469,290.4787902832031,293.1499938964844,293.1499938964844,283.1499938964844,18070.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4284840226173401,1.0,0.0,0.0,0.4786139726638794,0.4871801137924194,1.5284957299854796e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3032.274658203125,0.0,21.438051223754883,1895.4371337890625,0.0,329.0564880371094,0.2487028539180755,1.0,0.0,3.0,1.0,0.0
11984100,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.45611572265625,0.7172113060951233,0.2820983529090881,0.2586873769760132,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4563293457031,0.8973847031593323,0.5679833292961121,0.541013777256012,297.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4563903808594,0.9990000128746032,0.7857639789581299,0.5488684177398682,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.45623779296875,0.7971054315567017,0.3932257890701294,0.3768684864044189,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4560852050781,0.7130783796310425,0.2771295607089996,1.269507646560669,288.4563293457031,288.8150329589844,291.0330505371094,286.7898864746094,291.0335388183594,297.26837158203125,288.4568786621094,1.0,0.6916770935058594,1.0,1.0,0.0,1.0,-3.5969717502593994,3.596961259841919,1.0409300557512324e-05,2.780723094940185,0.3165292739868164,0.3165292739868164,0.0,234.6667022705078,241.0,9381.013671875,-0.0,4104.76318359375,1.0,283.1499938964844,287.8686218261719,289.7674865722656,290.46734619140625,293.1499938964844,293.1499938964844,283.1499938964844,18058.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4262122809886932,1.0,0.0,0.0,0.4739249944686889,0.4875624775886535,1.4986930807481258e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3007.443359375,0.0,21.406700134277344,1895.4371337890625,0.0,324.52130126953125,0.2484707236289978,1.0,0.0,3.0,1.0,0.0
11984160,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4639587402344,0.7160339951515198,0.2820294499397278,0.2586826086044311,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4642028808594,0.8956434726715088,0.5675888061523438,0.540703296661377,297.4301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4642639160156,0.9984903931617736,0.7872068881988525,0.5501941442489624,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4640808105469,0.7958194017410278,0.3933130502700805,0.3770092129707336,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4639587402344,0.7120457887649536,0.2772773802280426,1.2704458236694336,288.46417236328125,288.8348083496094,291.01708984375,286.7840881347656,291.0176086425781,297.2665405273437,288.4647216796875,1.0,0.692804753780365,1.0,1.0,0.0,1.0,-3.599486351013184,3.5994760990142822,1.0423847925267182e-05,2.7826626300811768,0.3139382302761078,0.3139382302761078,0.0,236.30630493164065,244.0,9301.0859375,-0.0,4121.4638671875,1.0,283.1499938964844,287.8757629394531,289.76092529296875,290.4552307128906,293.1499938964844,293.1499938964844,283.1499938964844,18047.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4238568544387817,1.0,0.0,0.0,0.4691630005836487,0.488443523645401,1.4687267402280213e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2981.56298828125,0.0,21.40119361877441,1895.4371337890625,0.0,319.8750915527344,0.248279795050621,1.0,0.0,3.0,1.0,0.0
