time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11984220,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4794921875,0.7136988639831543,0.2818912863731384,0.258671760559082,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4797058105469,0.8922369480133057,0.566802442073822,0.5400842428207397,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4797668457031,0.99705308675766,0.7902085781097412,0.5523772835731506,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4796142578125,0.7933120131492615,0.3934929966926574,0.3772949278354645,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4794616699219,0.7100067138671875,0.2775819599628448,1.2723551988601685,288.47967529296875,288.8756103515625,290.98419189453125,286.7716064453125,290.9847412109375,297.2638244628906,288.480224609375,1.0,0.6949728727340698,1.0,1.0,0.0,1.0,-3.6039960384368896,3.603985548019409,1.0449929504829925e-05,2.786129713058472,0.3084902167320251,0.3084902167320251,0.0,239.5437774658203,247.0,9136.3720703125,-0.0,4153.30029296875,1.0,283.1499938964844,287.8899230957031,289.74658203125,290.4292297363281,293.1499938964844,293.1499938964844,283.1499938964844,18037.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4188508689403534,1.0,0.0,0.0,0.4594416618347168,0.490459144115448,1.4084914568002205e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2927.3271484375,0.0,21.411420822143555,1895.4371337890625,0.0,310.18292236328125,0.247959479689598,1.0,0.0,3.0,1.0,0.0
11984280,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4794921875,0.7136988639831543,0.2818912863731384,0.258671760559082,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4797058105469,0.8922369480133057,0.566802442073822,0.5400842428207397,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4797668457031,0.99705308675766,0.7902085781097412,0.5523772835731506,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4796142578125,0.7933120131492615,0.3934929966926574,0.3772949278354645,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4794616699219,0.7100067138671875,0.2775819599628448,1.2723551988601685,288.47967529296875,288.8756103515625,290.98419189453125,286.7716064453125,290.9847412109375,297.2638244628906,288.480224609375,1.0,0.6949728727340698,1.0,1.0,0.0,1.0,-3.6039960384368896,3.603985548019409,1.0449929504829925e-05,2.786129713058472,0.3084902167320251,0.3084902167320251,0.0,239.5437774658203,247.0,9136.3720703125,-0.0,4153.30029296875,1.0,283.1499938964844,287.8899230957031,289.74658203125,290.4292297363281,293.1499938964844,293.1499938964844,283.1499938964844,18037.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4188508689403534,1.0,0.0,0.0,0.4594416618347168,0.490459144115448,1.4084914568002205e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2927.3271484375,0.0,21.411420822143555,1895.4371337890625,0.0,310.18292236328125,0.247959479689598,1.0,0.0,3.0,1.0,0.0
11984340,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4914245605469,0.7119902968406677,0.2817879617214203,0.2586612701416015,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4916381835937,0.8897826671600342,0.5662087798118591,0.5396135449409485,297.4215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4917297363281,0.996038556098938,0.7925291657447815,0.554034948348999,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4915466308594,0.7915234565734863,0.3936361670494079,0.3775142729282379,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4914245605469,0.7085331082344055,0.2778231799602508,1.2738319635391235,288.4916381835937,288.9076843261719,290.95831298828125,286.7613220214844,290.9588928222656,297.2621765136719,288.4921875,1.0,0.6965817809104919,1.0,1.0,0.0,1.0,-3.607451677322388,3.6074411869049072,1.0469952940184156e-05,2.788792133331299,0.304107129573822,0.304107129573822,0.0,241.92044067382807,247.0,9006.9404296875,-0.0,4177.10595703125,1.0,283.1499938964844,287.9007263183594,289.7347412109375,290.4080505371094,293.1499938964844,293.1499938964844,283.1499938964844,18037.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4147682785987854,1.0,0.0,0.0,0.4518528282642364,0.4916460812091827,1.3623462358225424e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2884.3349609375,0.0,21.409099578857425,1895.4371337890625,0.0,302.45379638671875,0.2477256655693054,1.0,0.0,3.0,1.0,0.0
11984400,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4952697753906,0.7114582061767578,0.2817557454109192,0.2586579322814941,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4954833984375,0.8890261650085449,0.5660221576690674,0.5394653081893921,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4955444335937,0.9957284927368164,0.7932612895965576,0.5545591711997986,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4953918457031,0.7909746766090393,0.3936826288700104,0.3775842785835266,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4952392578125,0.7080774903297424,0.2779010832309723,1.2743041515350342,288.4954833984375,288.9179992675781,290.95001220703125,286.7579345703125,290.9505615234375,297.2616882324219,288.4960327148437,1.0,0.6970858573913574,1.0,1.0,0.0,1.0,-3.6085524559021,3.608541965484619,1.0476339411980009e-05,2.789641857147217,0.3026788830757141,0.3026788830757141,0.0,242.66140747070312,250.0,8965.2060546875,-0.0,4184.59814453125,1.0,283.1499938964844,287.9041748046875,289.7308654785156,290.401123046875,293.1499938964844,293.1499938964844,283.1499938964844,18037.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4134311079978943,1.0,0.0,0.0,0.4494141638278961,0.4919400513172149,1.3476807225742961e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2870.475341796875,0.0,21.405054092407227,1895.4371337890625,0.0,299.9550170898437,0.2476493865251541,1.0,0.0,3.0,1.0,0.0
11984460,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5110168457031,0.7090274095535278,0.2814436554908752,0.2585548460483551,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.51123046875,0.8857120871543884,0.5650709867477417,0.5387576222419739,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.51129150390625,0.9942866563796996,0.7961256504058838,0.5566691756248474,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5111389160156,0.7885197401046753,0.3937005698680877,0.3777855634689331,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5110168457031,0.7059923410415649,0.2780437469482422,1.275831699371338,288.51123046875,288.9635314941406,290.9132995605469,286.7420349121094,290.9139099121094,297.2580871582031,288.5117492675781,1.0,0.6991134881973267,1.0,1.0,0.0,1.0,-3.6121983528137207,3.61218786239624,1.0497611583559774e-05,2.7924928665161133,0.296453982591629,0.296453982591629,0.0,245.86676025390625,253.0,8783.8916015625,-0.0,4214.078125,1.0,283.1499938964844,287.9185791015625,289.7137451171875,290.3711242675781,293.1499938964844,293.1499938964844,283.1499938964844,18041.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4077506959438324,1.0,0.0,0.0,0.4389689862728119,0.4927596151828766,1.2857635844909513e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2810.7236328125,0.0,21.369747161865234,1895.4371337890625,0.0,289.5111694335937,0.2473090887069702,1.0,0.0,3.0,1.0,0.0
11984520,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5110168457031,0.7090274095535278,0.2814436554908752,0.2585548460483551,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.51123046875,0.8857120871543884,0.5650709867477417,0.5387576222419739,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.51129150390625,0.9942866563796996,0.7961256504058838,0.5566691756248474,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5111389160156,0.7885197401046753,0.3937005698680877,0.3777855634689331,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5110168457031,0.7059923410415649,0.2780437469482422,1.275831699371338,288.51123046875,288.9635314941406,290.9132995605469,286.7420349121094,290.9139099121094,297.2580871582031,288.5117492675781,1.0,0.6991134881973267,1.0,1.0,0.0,1.0,-3.6121983528137207,3.61218786239624,1.0497611583559774e-05,2.7924928665161133,0.296453982591629,0.296453982591629,0.0,245.86676025390625,253.0,8783.8916015625,-0.0,4214.078125,1.0,283.1499938964844,287.9185791015625,289.7137451171875,290.3711242675781,293.1499938964844,293.1499938964844,283.1499938964844,18041.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4077506959438324,1.0,0.0,0.0,0.4389689862728119,0.4927596151828766,1.2857635844909513e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2810.7236328125,0.0,21.369747161865234,1895.4371337890625,0.0,289.5111694335937,0.2473090887069702,1.0,0.0,3.0,1.0,0.0
11984580,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.52545166015625,0.706097424030304,0.2808722555637359,0.2582216262817383,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5256652832031,0.882007360458374,0.56386399269104,0.5378138422966003,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5257263183594,0.992492139339447,0.7987129092216492,0.5585916042327881,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.52557373046875,0.785651445388794,0.3934536576271057,0.3777424693107605,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.52545166015625,0.7034310102462769,0.2778940796852112,1.2760958671569824,288.5256652832031,289.0134582519531,290.8730163574219,286.7229309082031,290.8736877441406,297.2523193359375,288.526123046875,1.0,0.7009170055389404,1.0,1.0,0.0,1.0,-3.613243818283081,3.6132333278656006,1.050377068168018e-05,2.793330192565918,0.2897146046161651,0.2897146046161651,0.0,249.30667114257807,256.0,8587.8154296875,-0.0,4238.0966796875,1.0,283.1499938964844,287.9321594238281,289.69390869140625,290.3378295898437,293.1499938964844,293.1499938964844,283.1499938964844,18046.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4019460380077362,1.0,0.0,0.0,0.4279387593269348,0.493091732263565,1.2219592449014272e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2746.37744140625,0.0,21.30960464477539,1895.4371337890625,0.0,279.1084289550781,0.2469279915094375,1.0,0.0,3.0,1.0,0.0
11984640,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.52545166015625,0.706097424030304,0.2808722555637359,0.2582216262817383,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5256652832031,0.882007360458374,0.56386399269104,0.5378138422966003,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5257263183594,0.992492139339447,0.7987129092216492,0.5585916042327881,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.52557373046875,0.785651445388794,0.3934536576271057,0.3777424693107605,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.52545166015625,0.7034310102462769,0.2778940796852112,1.2760958671569824,288.5256652832031,289.0134582519531,290.8730163574219,286.7229309082031,290.8736877441406,297.2523193359375,288.526123046875,1.0,0.7009170055389404,1.0,1.0,0.0,1.0,-3.613243818283081,3.6132333278656006,1.050377068168018e-05,2.793330192565918,0.2897146046161651,0.2897146046161651,0.0,249.30667114257807,256.0,8587.8154296875,-0.0,4238.0966796875,1.0,283.1499938964844,287.9321594238281,289.69390869140625,290.3378295898437,293.1499938964844,293.1499938964844,283.1499938964844,18046.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4019460380077362,1.0,0.0,0.0,0.4279387593269348,0.493091732263565,1.2219592449014272e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2746.37744140625,0.0,21.30960464477539,1895.4371337890625,0.0,279.1084289550781,0.2469279915094375,1.0,0.0,3.0,1.0,0.0
11984700,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5323486328125,0.7045466899871826,0.2805204093456268,0.257990688085556,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5325622558594,0.8801009654998779,0.5631940364837646,0.5372747778892517,297.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5325927734375,0.9915298819541932,0.7999289035797119,0.5594965219497681,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.532470703125,0.784149169921875,0.393261194229126,0.3776506185531616,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5323486328125,0.7020529508590698,0.2777379751205444,1.2758392095565796,288.53253173828125,289.0399780273437,290.85162353515625,286.7122497558594,290.8523254394531,297.2489929199219,288.5329895019531,1.0,0.7017284631729126,1.0,1.0,0.0,1.0,-3.612987995147705,3.6129775047302246,1.0502306395210326e-05,2.793140649795532,0.2861307561397552,0.2861307561397552,0.0,251.04502868652344,256.0,8484.2353515625,-0.0,4248.13818359375,1.0,283.1499938964844,287.9386901855469,289.6825866699219,290.3194580078125,293.1499938964844,293.1499938964844,283.1499938964844,18048.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3989463746547699,1.0,0.0,0.0,0.422178715467453,0.4931376576423645,1.1892855589223927e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2712.2724609375,0.0,21.272605895996094,1895.4371337890625,0.0,273.8317565917969,0.2467229962348938,1.0,0.0,3.0,1.0,0.0
11984760,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5391540527344,0.7029701471328735,0.2801350653171539,0.2577274441719055,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5393371582031,0.878189742565155,0.5624899864196777,0.536701500415802,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5393981933594,0.9905473589897156,0.8011021018028259,0.5603706240653992,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.53924560546875,0.782632052898407,0.3930337727069855,0.3775233030319214,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5391540527344,0.7006412744522095,0.2775396108627319,1.2753794193267822,288.5393371582031,289.0675354003906,290.82940673828125,286.70086669921875,290.83013916015625,297.2454833984375,288.539794921875,1.0,0.7024847865104675,1.0,1.0,0.0,1.0,-3.612327814102173,3.612317323684693,1.0498485607968178e-05,2.7926361560821533,0.2823979556560516,0.2823979556560516,0.0,252.77540588378903,259.0,8377.0546875,-0.0,4257.04443359375,1.0,283.1499938964844,287.94512939453125,289.6702880859375,290.2998352050781,293.1499938964844,293.1499938964844,283.1499938964844,18050.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3958431184291839,1.0,0.0,0.0,0.4162549078464508,0.4931344985961914,1.156144691094596e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2676.925048828125,0.0,21.23236656188965,1895.4371337890625,0.0,268.439453125,0.2465098798274994,1.0,0.0,3.0,1.0,0.0
11984820,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5526428222656,0.6997796893119812,0.2792816758155823,0.257121592760086,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5528564453125,0.874390184879303,0.5609971880912781,0.535470187664032,297.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.55291748046875,0.9885495901107788,0.8033352494239807,0.5620375871658325,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5527648925781,0.7795921564102173,0.3924932181835174,0.3771820962429046,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5526428222656,0.6977609992027283,0.27703857421875,1.2739591598510742,288.5528564453125,289.1254272460937,290.78271484375,286.676025390625,290.7834777832031,297.23809814453125,288.55328369140625,1.0,0.7038500905036926,1.0,1.0,0.0,1.0,-3.610005378723145,3.609994888305664,1.04850059869932e-05,2.790846109390259,0.2744659781455993,0.2744659781455993,0.0,256.1924743652344,262.0,8152.1689453125,-0.0,4271.88720703125,1.0,283.1499938964844,287.9579162597656,289.6428527832031,290.2569274902344,293.1499938964844,293.1499938964844,283.1499938964844,18054.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3892225623130798,1.0,0.0,0.0,0.4039207398891449,0.4930217266082763,1.0886436641044384e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2602.626220703125,0.0,21.144363403320312,1895.4371337890625,0.0,257.14581298828125,0.2460629343986511,1.0,0.0,3.0,1.0,0.0
11984880,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5526428222656,0.6997796893119812,0.2792816758155823,0.257121592760086,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5528564453125,0.874390184879303,0.5609971880912781,0.535470187664032,297.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.55291748046875,0.9885495901107788,0.8033352494239807,0.5620375871658325,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5527648925781,0.7795921564102173,0.3924932181835174,0.3771820962429046,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5526428222656,0.6977609992027283,0.27703857421875,1.2739591598510742,288.5528564453125,289.1254272460937,290.78271484375,286.676025390625,290.7834777832031,297.23809814453125,288.55328369140625,1.0,0.7038500905036926,1.0,1.0,0.0,1.0,-3.610005378723145,3.609994888305664,1.04850059869932e-05,2.790846109390259,0.2744659781455993,0.2744659781455993,0.0,256.1924743652344,262.0,8152.1689453125,-0.0,4271.88720703125,1.0,283.1499938964844,287.9579162597656,289.6428527832031,290.2569274902344,293.1499938964844,293.1499938964844,283.1499938964844,18054.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3892225623130798,1.0,0.0,0.0,0.4039207398891449,0.4930217266082763,1.0886436641044384e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2602.626220703125,0.0,21.144363403320312,1895.4371337890625,0.0,257.14581298828125,0.2460629343986511,1.0,0.0,3.0,1.0,0.0
11984940,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5663757324219,0.6965696811676025,0.2783356010913849,0.2564276754856109,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.56658935546875,0.8706465363502502,0.5594083666801453,0.5341437458992004,297.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.566650390625,0.9865267276763916,0.8054320216178894,0.5636072754859924,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5664978027344,0.7765728831291199,0.3918570280075073,0.376745343208313,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5663757324219,0.6948409080505371,0.2764222025871277,1.2719892263412476,288.5665588378906,289.1868896484375,290.733154296875,286.6485900878906,290.7339782714844,297.2304992675781,288.5670166015625,1.0,0.7050442695617676,1.0,1.0,0.0,1.0,-3.6065690517425537,3.606558561325073,1.0465052582731005e-05,2.788188934326172,0.2658735513687134,0.2658735513687134,0.0,259.5436706542969,265.0,7913.62841796875,-0.0,4283.3095703125,1.0,283.1499938964844,287.97088623046875,289.612060546875,290.2094421386719,293.1499938964844,293.1499938964844,283.1499938964844,18056.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3819155693054199,1.0,0.0,0.0,0.3909435868263244,0.4928078949451446,1.0199645572583904e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2523.7099609375,0.0,21.04868698120117,1895.4371337890625,0.0,244.97915649414065,0.2455930560827255,1.0,0.0,3.0,1.0,0.0
11985000,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5663757324219,0.6965696811676025,0.2783356010913849,0.2564276754856109,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.56658935546875,0.8706465363502502,0.5594083666801453,0.5341437458992004,297.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.566650390625,0.9865267276763916,0.8054320216178894,0.5636072754859924,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5664978027344,0.7765728831291199,0.3918570280075073,0.376745343208313,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5663757324219,0.6948409080505371,0.2764222025871277,1.2719892263412476,288.5665588378906,289.1868896484375,290.733154296875,286.6485900878906,290.7339782714844,297.2304992675781,288.5670166015625,1.0,0.7050442695617676,1.0,1.0,0.0,1.0,-3.6065690517425537,3.606558561325073,1.0465052582731005e-05,2.788188934326172,0.2658735513687134,0.2658735513687134,0.0,259.5436706542969,265.0,7913.62841796875,-0.0,4283.3095703125,1.0,283.1499938964844,287.97088623046875,289.612060546875,290.2094421386719,293.1499938964844,293.1499938964844,283.1499938964844,18056.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3819155693054199,1.0,0.0,0.0,0.3909435868263244,0.4928078949451446,1.0199645572583904e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2523.7099609375,0.0,21.04868698120117,1895.4371337890625,0.0,244.97915649414065,0.2455930560827255,1.0,0.0,3.0,1.0,0.0
11985060,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5805053710937,0.6933556199073792,0.2773115932941437,0.2556607127189636,297.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5807189941406,0.8669668436050415,0.5577377080917358,0.5327374339103699,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5807800292969,0.984484314918518,0.807405412197113,0.5650898814201355,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.58062744140625,0.7735857367515564,0.3911401331424713,0.3762293756008148,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5805053710937,0.6919019222259521,0.2757112979888916,1.2695741653442385,288.5807189941406,289.2515869140625,290.68096923828125,286.6188049316406,290.68182373046875,297.22283935546875,288.5811767578125,1.0,0.7060961723327637,1.0,1.0,0.0,1.0,-3.602213144302368,3.602202653884888,1.0439775905979332e-05,2.78481674194336,0.2565865516662597,0.2565865516662597,0.0,262.83660888671875,268.0,7662.38818359375,-0.0,4291.8779296875,1.0,283.1499938964844,287.9842529296875,289.5785522460937,290.1580810546875,293.1499938964844,293.1499938964844,283.1499938964844,18058.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3738552629947662,1.0,0.0,0.0,0.3773578405380249,0.4925281107425689,9.522381994031548e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2440.559814453125,0.0,20.94767951965332,1895.4371337890625,0.0,231.8669891357422,0.2451058179140091,1.0,0.0,3.0,1.0,0.0
11985120,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5805053710937,0.6933556199073792,0.2773115932941437,0.2556607127189636,297.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5807189941406,0.8669668436050415,0.5577377080917358,0.5327374339103699,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5807800292969,0.984484314918518,0.807405412197113,0.5650898814201355,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.58062744140625,0.7735857367515564,0.3911401331424713,0.3762293756008148,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5805053710937,0.6919019222259521,0.2757112979888916,1.2695741653442385,288.5807189941406,289.2515869140625,290.68096923828125,286.6188049316406,290.68182373046875,297.22283935546875,288.5811767578125,1.0,0.7060961723327637,1.0,1.0,0.0,1.0,-3.602213144302368,3.602202653884888,1.0439775905979332e-05,2.78481674194336,0.2565865516662597,0.2565865516662597,0.0,262.83660888671875,268.0,7662.38818359375,-0.0,4291.8779296875,1.0,283.1499938964844,287.9842529296875,289.5785522460937,290.1580810546875,293.1499938964844,293.1499938964844,283.1499938964844,18058.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3738552629947662,1.0,0.0,0.0,0.3773578405380249,0.4925281107425689,9.522381994031548e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2440.559814453125,0.0,20.94767951965332,1895.4371337890625,0.0,231.8669891357422,0.2451058179140091,1.0,0.0,3.0,1.0,0.0
11985180,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5950927734375,0.6901414394378662,0.2762186527252197,0.2548303008079529,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5953063964844,0.8633482456207275,0.5559936761856079,0.5312607288360596,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5953674316406,0.9824190735816956,0.8092635869979858,0.5664921402931213,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.59521484375,0.7706308960914612,0.3903512358665466,0.3756439983844757,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5950927734375,0.6889517903327942,0.2749190926551819,1.2667827606201172,288.59527587890625,289.3192443847656,290.6264038085937,286.5868225097656,290.6272888183594,297.2152099609375,288.59576416015625,1.0,0.7070286273956299,1.0,1.0,0.0,1.0,-3.597062826156616,3.597052574157715,1.040992447087774e-05,2.7808279991149902,0.2465785294771194,0.2465785294771194,0.0,266.0847473144531,271.0,7399.76953125,-0.0,4298.01171875,1.0,283.1499938964844,287.998291015625,289.5428771972656,290.1035461425781,293.1499938964844,293.1499938964844,283.1499938964844,18060.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3650601208209991,1.0,0.0,0.0,0.3632176220417022,0.4922036826610565,8.875811197128769e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2353.665283203125,0.0,20.84310340881348,1895.4371337890625,0.0,217.8579559326172,0.2446064054965973,1.0,0.0,3.0,1.0,0.0
11985240,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5950927734375,0.6901414394378662,0.2762186527252197,0.2548303008079529,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5953063964844,0.8633482456207275,0.5559936761856079,0.5312607288360596,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5953674316406,0.9824190735816956,0.8092635869979858,0.5664921402931213,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.59521484375,0.7706308960914612,0.3903512358665466,0.3756439983844757,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5950927734375,0.6889517903327942,0.2749190926551819,1.2667827606201172,288.59527587890625,289.3192443847656,290.6264038085937,286.5868225097656,290.6272888183594,297.2152099609375,288.59576416015625,1.0,0.7070286273956299,1.0,1.0,0.0,1.0,-3.597062826156616,3.597052574157715,1.040992447087774e-05,2.7808279991149902,0.2465785294771194,0.2465785294771194,0.0,266.0847473144531,271.0,7399.76953125,-0.0,4298.01171875,1.0,283.1499938964844,287.998291015625,289.5428771972656,290.1035461425781,293.1499938964844,293.1499938964844,283.1499938964844,18060.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3650601208209991,1.0,0.0,0.0,0.3632176220417022,0.4922036826610565,8.875811197128769e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2353.665283203125,0.0,20.84310340881348,1895.4371337890625,0.0,217.8579559326172,0.2446064054965973,1.0,0.0,3.0,1.0,0.0
11985300,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6025390625,0.6885340809822083,0.2756476998329162,0.2543928027153015,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6027526855469,0.8615598678588867,0.5550953149795532,0.5304973721504211,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6028137207031,0.9813758730888368,0.8101503252983093,0.56716388463974,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6026611328125,0.7691642642021179,0.3899309039115906,0.3753266632556915,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6025390625,0.6874729990959167,0.2744947373867035,1.2652575969696045,288.60272216796875,289.3541259765625,290.5982971191406,286.5700988769531,290.5992126464844,297.2113952636719,288.60321044921875,1.0,0.7074545621871948,1.0,1.0,0.0,1.0,-3.594210147857666,3.5941998958587646,1.0393407137598842e-05,2.778618097305298,0.2412923723459243,0.2412923723459243,0.0,267.6957397460937,271.0,7264.576171875,-0.0,4300.24365234375,1.0,283.1499938964844,288.0056457519531,289.5243835449219,290.07525634765625,293.1499938964844,293.1499938964844,283.1499938964844,18060.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3603974878787994,1.0,0.0,0.0,0.3559536039829254,0.4920287430286407,8.566687803579498e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2308.94287109375,0.0,20.78985977172852,1895.4371337890625,0.0,210.53079223632807,0.2443533688783645,1.0,0.0,3.0,1.0,0.0
11985360,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6100769042969,0.6869261264801025,0.2750608325004577,0.2539409697055816,297.047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6102905273437,0.8597842454910278,0.5541796088218689,0.5297176837921143,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6103820800781,0.9803245067596436,0.8110087513923645,0.5678162574768066,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6101989746094,0.7677040100097656,0.3894935548305511,0.3749933242797851,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6100769042969,0.6859915852546692,0.2740522921085357,1.2636505365371704,288.6102905273437,289.3896179199219,290.5696716308594,286.55291748046875,290.5705871582031,297.2076110839844,288.6107788085937,1.0,0.7078555226325989,1.0,1.0,0.0,1.0,-3.591179609298706,3.5911691188812256,1.0375873898738064e-05,2.7762703895568848,0.2358108758926391,0.2358108758926391,0.0,269.2998352050781,274.0,7126.9912109375,-0.0,4301.9501953125,1.0,283.1499938964844,288.0133056640625,289.5054931640625,290.0463562011719,293.1499938964844,293.1499938964844,283.1499938964844,18061.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3555658161640167,1.0,0.0,0.0,0.3485677540302276,0.4918476045131683,8.267224238522886e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2263.445068359375,0.0,20.736177444458008,1895.4371337890625,0.0,202.99415588378903,0.2440987378358841,1.0,0.0,3.0,1.0,0.0
11985420,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6253662109375,0.683709442615509,0.2738419473171234,0.2529968917369842,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6256103515625,0.8562694191932678,0.5522987246513367,0.5281121730804443,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.62567138671875,0.978195309638977,0.8126438856124878,0.5690649151802063,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6255187988281,0.764801561832428,0.3885700404644012,0.3742808997631073,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6253662109375,0.683022677898407,0.2731167674064636,1.2602088451385498,288.6255798339844,289.4623413085937,290.5110168457031,286.5172119140625,290.511962890625,297.2001037597656,288.6260986328125,1.0,0.7085891962051392,1.0,1.0,0.0,1.0,-3.5846176147460938,3.5846071243286133,1.0337959793105256e-05,2.771186590194702,0.2242651581764221,0.2242651581764221,0.0,272.4924621582031,277.0,6845.7919921875,-0.0,4303.9091796875,1.0,283.1499938964844,288.0295715332031,289.4666748046875,289.98699951171875,293.1499938964844,293.1499938964844,283.1499938964844,18061.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3454484343528747,1.0,0.0,0.0,0.3334882259368896,0.4914775192737579,7.697372517156964e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2170.51220703125,0.0,20.62833404541016,1895.4371337890625,0.0,187.3390350341797,0.2435871809720993,1.0,0.0,3.0,1.0,0.0
11985480,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6253662109375,0.683709442615509,0.2738419473171234,0.2529968917369842,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6256103515625,0.8562694191932678,0.5522987246513367,0.5281121730804443,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.62567138671875,0.978195309638977,0.8126438856124878,0.5690649151802063,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6255187988281,0.764801561832428,0.3885700404644012,0.3742808997631073,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6253662109375,0.683022677898407,0.2731167674064636,1.2602088451385498,288.6255798339844,289.4623413085937,290.5110168457031,286.5172119140625,290.511962890625,297.2001037597656,288.6260986328125,1.0,0.7085891962051392,1.0,1.0,0.0,1.0,-3.5846176147460938,3.5846071243286133,1.0337959793105256e-05,2.771186590194702,0.2242651581764221,0.2242651581764221,0.0,272.4924621582031,277.0,6845.7919921875,-0.0,4303.9091796875,1.0,283.1499938964844,288.0295715332031,289.4666748046875,289.98699951171875,293.1499938964844,293.1499938964844,283.1499938964844,18061.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3454484343528747,1.0,0.0,0.0,0.3334882259368896,0.4914775192737579,7.697372517156964e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2170.51220703125,0.0,20.62833404541016,1895.4371337890625,0.0,187.3390350341797,0.2435871809720993,1.0,0.0,3.0,1.0,0.0
11985540,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6383361816406,0.6810053586959839,0.2727715671062469,0.2521625459194183,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6385498046875,0.8533506989479065,0.5506671667098999,0.5267156958580017,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6386413574219,0.9763758182525636,0.8139317631721497,0.570055365562439,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6384582519531,0.7623793482780457,0.3877433538436889,0.3736351430416107,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6383361816406,0.6805217266082764,0.2722795903682709,1.2570886611938477,288.6385498046875,289.5250549316406,290.4604187011719,286.48602294921875,290.4613952636719,297.1938781738281,288.6390380859375,1.0,0.7091384530067444,1.0,1.0,0.0,1.0,-3.5785956382751465,3.578585147857666,1.0303226190444548e-05,2.7665212154388428,0.2139441221952438,0.2139441221952438,0.0,275.1624450683594,277.0,6604.30712890625,-0.0,4304.1015625,1.0,283.1499938964844,288.04443359375,289.43310546875,289.9356689453125,293.1499938964844,293.1499938964844,283.1499938964844,18061.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.336510568857193,1.0,0.0,0.0,0.3205409646034241,0.4911631643772125,7.246412359052101e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2090.730712890625,0.0,20.53779411315918,1895.4371337890625,0.0,173.57069396972656,0.2431571334600448,1.0,0.0,3.0,1.0,0.0
11985600,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.64080810546875,0.6804901361465454,0.2725629806518554,0.2519994974136352,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6410217285156,0.8527979850769043,0.5503511428833008,0.5264448523521423,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.64111328125,0.9760258197784424,0.8141682744026184,0.5702380537986755,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.64093017578125,0.7619194984436035,0.3875806927680969,0.3735073506832123,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.64080810546875,0.6800447106361389,0.272115021944046,1.2564717531204224,288.6410217285156,289.53717041015625,290.45068359375,286.4799499511719,290.45166015625,297.19268798828125,288.6415100097656,1.0,0.7092365622520447,1.0,1.0,0.0,1.0,-3.577397584915161,3.57738733291626,1.0296324035152791e-05,2.7655932903289795,0.2119138240814209,0.2119138240814209,0.0,275.670166015625,280.0,6557.87890625,-0.0,4303.99609375,1.0,283.1499938964844,288.0473937988281,289.4266052246094,289.9257507324219,293.1499938964844,293.1499938964844,283.1499938964844,18061.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3347673714160919,1.0,0.0,0.0,0.3180518448352813,0.4911037981510162,7.163252213615578e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2075.399169921875,0.0,20.520627975463867,1895.4371337890625,0.0,170.88442993164062,0.2430754154920578,1.0,0.0,3.0,1.0,0.0
11985660,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6561279296875,0.6772674918174744,0.271224170923233,0.2509493827819824,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6563720703125,0.8493648171424866,0.5483360290527344,0.5247154831886292,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.65643310546875,0.9738113284111024,0.8155800700187683,0.5713348984718323,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6562805175781,0.7590543031692505,0.3865245580673218,0.3726722598075866,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6561279296875,0.6770575642585754,0.2710483372211456,1.2524477243423462,288.6563415527344,289.6138000488281,290.3888854980469,286.4413452148437,290.3898620605469,297.185302734375,288.6568603515625,1.0,0.709801971912384,1.0,1.0,0.0,1.0,-3.569528579711914,3.5695183277130127,1.0251042112940922e-05,2.759497165679932,0.1987325549125671,0.1987325549125671,0.0,278.838623046875,268.0,6265.0751953125,-0.0,4302.2763671875,1.0,283.1499938964844,288.0671691894531,289.38543701171875,289.8629455566406,293.1499938964844,293.1499938964844,283.1499938964844,18060.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3235761821269989,1.0,0.0,0.0,0.3023404479026794,0.4907401204109192,6.661288853848646e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1978.6962890625,0.0,20.414180755615234,1895.4371337890625,0.0,153.56878662109375,0.2425670474767685,1.0,0.0,3.0,1.0,0.0
11985720,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6561279296875,0.6772674918174744,0.271224170923233,0.2509493827819824,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6563720703125,0.8493648171424866,0.5483360290527344,0.5247154831886292,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.65643310546875,0.9738113284111024,0.8155800700187683,0.5713348984718323,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6562805175781,0.7590543031692505,0.3865245580673218,0.3726722598075866,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6561279296875,0.6770575642585754,0.2710483372211456,1.2524477243423462,288.6563415527344,289.6138000488281,290.3888854980469,286.4413452148437,290.3898620605469,297.185302734375,288.6568603515625,1.0,0.709801971912384,1.0,1.0,0.0,1.0,-3.569528579711914,3.5695183277130127,1.0251042112940922e-05,2.759497165679932,0.1987325549125671,0.1987325549125671,0.0,278.838623046875,268.0,6265.0751953125,-0.0,4302.2763671875,1.0,283.1499938964844,288.0671691894531,289.38543701171875,289.8629455566406,293.1499938964844,293.1499938964844,283.1499938964844,18060.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3235761821269989,1.0,0.0,0.0,0.3023404479026794,0.4907401204109192,6.661288853848646e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1978.6962890625,0.0,20.414180755615234,1895.4371337890625,0.0,153.56878662109375,0.2425670474767685,1.0,0.0,3.0,1.0,0.0
11985780,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.67047119140625,0.6780715584754944,0.2698411047458648,0.2495938092470169,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6706848144531,0.8506858944892883,0.546259343624115,0.5226526260375977,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6707458496094,0.9769029021263124,0.8168858289718628,0.5721554160118103,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.67059326171875,0.7604591846466064,0.3854081332683563,0.3715042471885681,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.67047119140625,0.6780882477760315,0.269925981760025,1.2468593120574951,288.6706848144531,289.69195556640625,290.32586669921875,286.4015808105469,290.3268737792969,297.17803955078125,288.6711120605469,1.0,0.7061811089515686,1.0,1.0,0.0,1.0,-3.55828070640564,3.5582704544067383,1.018664079310838e-05,2.750838279724121,0.1846934407949447,0.1846934407949447,0.0,274.9306030273437,256.0,5968.19140625,-0.0,4248.52783203125,1.0,283.1499938964844,288.089111328125,289.3433837890625,289.79888916015625,293.1499938964844,293.1499938964844,283.1499938964844,18060.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3119291067123413,1.0,0.0,0.0,0.2864387929439544,0.4903948903083801,6.1881073598613065e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1880.918701171875,0.0,20.30986785888672,1895.4371337890625,0.0,135.28929138183594,0.2420653104782104,1.0,0.0,3.0,1.0,0.0
11985840,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.67047119140625,0.6780715584754944,0.2698411047458648,0.2495938092470169,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6706848144531,0.8506858944892883,0.546259343624115,0.5226526260375977,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6707458496094,0.9769029021263124,0.8168858289718628,0.5721554160118103,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.67059326171875,0.7604591846466064,0.3854081332683563,0.3715042471885681,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.67047119140625,0.6780882477760315,0.269925981760025,1.2468593120574951,288.6706848144531,289.69195556640625,290.32586669921875,286.4015808105469,290.3268737792969,297.17803955078125,288.6711120605469,1.0,0.7061811089515686,1.0,1.0,0.0,1.0,-3.55828070640564,3.5582704544067383,1.018664079310838e-05,2.750838279724121,0.1846934407949447,0.1846934407949447,0.0,274.9306030273437,256.0,5968.19140625,-0.0,4248.52783203125,1.0,283.1499938964844,288.089111328125,289.3433837890625,289.79888916015625,293.1499938964844,293.1499938964844,283.1499938964844,18060.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3119291067123413,1.0,0.0,0.0,0.2864387929439544,0.4903948903083801,6.1881073598613065e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1880.918701171875,0.0,20.30986785888672,1895.4371337890625,0.0,135.28929138183594,0.2420653104782104,1.0,0.0,3.0,1.0,0.0
11985900,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6772155761719,0.6794435977935791,0.2691459953784942,0.2488504499197006,297.0223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.67742919921875,0.8524901270866394,0.5452061891555786,0.5215423703193665,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.677490234375,0.9796475768089294,0.8175056576728821,0.5724954009056091,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6773376464844,0.7621919512748718,0.3848365247249603,0.3708424270153045,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6772155761719,0.679569661617279,0.2693549990653991,1.2437090873718262,288.6773986816406,289.7314758300781,290.2939453125,286.38134765625,290.29498291015625,297.1745910644531,288.6778259277344,1.0,0.7035829424858093,1.0,1.0,0.0,1.0,-3.551874876022339,3.551864624023437,1.0149984518648124e-05,2.7458815574646,0.1773332059383392,0.1773332059383392,0.0,271.3409118652344,256.0,5818.95068359375,-0.0,4209.783203125,1.0,283.1499938964844,288.10089111328125,289.3220520019531,289.7664489746094,293.1499938964844,293.1499938964844,283.1499938964844,18059.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.305942177772522,1.0,0.0,0.0,0.2784304618835449,0.490231454372406,5.9610298919210444e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1831.697021484375,0.0,20.25869941711425,1895.4371337890625,0.0,125.73014831542967,0.2418175786733627,1.0,0.0,3.0,1.0,0.0
11985960,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6837463378906,0.6812418103218079,0.2684483230113983,0.2480816841125488,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6839294433594,0.8548021912574768,0.5441434383392334,0.5203986763954163,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6840209960937,0.9828389883041382,0.8181034326553345,0.5728022456169128,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6838684082031,0.7643830180168152,0.3842564523220062,0.370148092508316,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6837463378906,0.6814759373664856,0.2687787413597107,1.24041748046875,288.6839294433594,289.77130126953125,290.2618408203125,286.3608703613281,290.26287841796875,297.1711730957031,288.684326171875,1.0,0.7006369829177856,1.0,1.0,0.0,1.0,-3.545149087905884,3.545139074325561,1.0111561095982324e-05,2.740674495697021,0.1697453558444976,0.1697453558444976,0.0,267.1106872558594,244.0,5669.6171875,-0.0,4166.451171875,1.0,283.1499938964844,288.1134033203125,289.300537109375,289.7337646484375,293.1499938964844,293.1499938964844,283.1499938964844,18058.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2998538613319397,1.0,0.0,0.0,0.2704031765460968,0.4900784194469452,5.740036446155727e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1782.400146484375,0.0,20.20843315124512,1895.4371337890625,0.0,115.86140441894533,0.2415724992752075,1.0,0.0,3.0,1.0,0.0
11986020,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6961975097656,0.6858110427856445,0.267040491104126,0.2464892566204071,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.69635009765625,0.8606129288673401,0.5419865846633911,0.5180352330207825,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6964111328125,0.9900047779083252,0.819229781627655,0.5733341574668884,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6962890625,0.7698336839675903,0.3830682933330536,0.3686864376068115,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6961975097656,0.6862608790397644,0.2676088213920593,1.2335331439971924,288.69635009765625,289.8515930175781,290.19708251953125,286.3194274902344,290.1981506347656,297.1645812988281,288.6967163085937,1.0,0.6940369009971619,1.0,1.0,0.0,1.0,-3.530991315841675,3.5309813022613525,1.0030902558355592e-05,2.729708671569824,0.1538847088813781,0.1538847088813781,0.0,257.4045104980469,232.0,5371.74267578125,-0.0,4070.90673828125,1.0,283.1499938964844,288.1407775878906,289.2864074707031,289.68511962890625,293.1499938964844,293.1499938964844,283.1499938964844,18057.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2920456826686859,1.0,0.0,0.0,0.2543474733829498,0.4898122549057007,5.315592854771012e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1685.638427734375,0.0,20.111183166503903,1895.4371337890625,0.0,89.16533660888672,0.2410920858383178,1.0,0.0,3.0,1.0,0.0
