time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11986080,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6961975097656,0.6858110427856445,0.267040491104126,0.2464892566204071,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.69635009765625,0.8606129288673401,0.5419865846633911,0.5180352330207825,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6964111328125,0.9900047779083252,0.819229781627655,0.5733341574668884,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6962890625,0.7698336839675903,0.3830682933330536,0.3686864376068115,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6961975097656,0.6862608790397644,0.2676088213920593,1.2335331439971924,288.69635009765625,289.8515930175781,290.19708251953125,286.3194274902344,290.1981506347656,297.1645812988281,288.6967163085937,1.0,0.6940369009971619,1.0,1.0,0.0,1.0,-3.530991315841675,3.5309813022613525,1.0030902558355592e-05,2.729708671569824,0.1538847088813781,0.1538847088813781,0.0,257.4045104980469,232.0,5371.74267578125,-0.0,4070.90673828125,1.0,283.1499938964844,288.1407775878906,289.2864074707031,289.68511962890625,293.1499938964844,293.1499938964844,283.1499938964844,18057.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2920456826686859,1.0,0.0,0.0,0.2543474733829498,0.4898122549057007,5.315592854771012e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1685.638427734375,0.0,20.111183166503903,1895.4371337890625,0.0,89.16533660888672,0.2410920858383178,1.0,0.0,3.0,1.0,0.0
11986140,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7046203613281,0.6897469758987427,0.2660087049007416,0.2453041076660156,297.01123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.70477294921875,0.8656147122383118,0.5403996706008911,0.5162777304649353,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.704833984375,0.9954854249954224,0.8199816346168518,0.5736588835716248,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7047119140625,0.7744899988174438,0.3821834623813629,0.3675825595855713,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7046203613281,0.6903539896011353,0.2667466104030609,1.2283731698989868,288.70477294921875,289.9100036621094,290.1499938964844,286.2891845703125,290.15106201171875,297.1599426269531,288.7051086425781,1.0,0.688876748085022,1.0,1.0,0.0,1.0,-3.5203075408935547,3.5202977657318115,9.970246537704952e-06,2.721431970596313,0.1418554931879043,0.1418554931879043,0.0,249.7570953369141,232.0,5158.11083984375,-0.0,3997.34228515625,1.0,283.1499938964844,288.1627502441406,289.2803039550781,289.6674194335937,293.1499938964844,293.1499938964844,283.1499938964844,18056.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917291522026062,1.0,0.0,0.0,0.2427968531847,0.4896568059921264,5.022922966446686e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1616.3184814453125,0.0,20.044044494628903,1895.4371337890625,0.0,87.23739624023438,0.2407546639442443,1.0,0.0,3.0,1.0,0.0
11986200,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7077331542969,0.691383421421051,0.2656071186065674,0.2448410093784332,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7078857421875,0.8677000403404236,0.5397812724113464,0.515591025352478,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7079467773437,0.9976155161857604,0.8202562928199768,0.5737714767456055,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.70782470703125,0.7764238119125366,0.3818359971046448,0.3671480417251587,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7077331542969,0.6920512914657593,0.2664100229740143,1.226351022720337,288.7078857421875,289.9325561523437,290.1318054199219,286.2774658203125,290.13287353515625,297.1581726074219,288.7082214355469,1.0,0.6868264079093933,1.0,1.0,0.0,1.0,-3.516101121902466,3.516091108322144,9.946415048034396e-06,2.7181735038757324,0.1370921730995178,0.1370921730995178,0.0,246.7220916748047,220.0,5076.31396484375,-0.0,3968.353271484375,1.0,283.1499938964844,288.1717834472656,289.2718811035156,289.6556701660156,293.1499938964844,293.1499938964844,283.1499938964844,18055.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916682958602905,1.0,0.0,0.0,0.2383667975664138,0.4896055161952972,4.9131752000164405e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1589.411865234375,0.0,20.01893424987793,1895.4371337890625,0.0,86.8642578125,0.2406270802021026,1.0,0.0,3.0,1.0,0.0
11986260,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.71636962890625,0.6961713433265686,0.2640964686870575,0.2432021796703338,297.0046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7164611816406,0.8739451766014099,0.5374780893325806,0.5131385326385498,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.71649169921875,0.9990000128746032,0.8218591213226318,0.5646504163742065,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7164306640625,0.7822340726852417,0.3805107176303863,0.3656046986579895,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.71636962890625,0.6970604658126831,0.2651366591453552,1.2192164659500122,288.7164611816406,290.0138244628906,290.0662536621094,286.23516845703125,290.0673217773437,297.1543273925781,288.7165222167969,1.0,0.6785544157028198,1.0,1.0,0.0,1.0,-3.4895122051239014,3.489502429962158,9.79724973149132e-06,2.6978747844696045,0.1193146854639053,0.1193146854639053,0.0,237.1185760498047,208.0,4781.41943359375,-0.0,3843.97705078125,1.0,283.1499938964844,288.2065124511719,289.229736328125,289.5961608886719,293.1499938964844,293.1499938964844,283.1499938964844,18053.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2907398641109466,1.0,0.0,0.0,0.2225336134433746,0.4894556105136871,4.53106840936357e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1492.625244140625,0.0,19.931888580322266,1895.4371337890625,0.0,81.11158752441406,0.240179181098938,1.0,0.0,3.0,1.0,0.0
11986320,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.71636962890625,0.6961713433265686,0.2640964686870575,0.2432021796703338,297.0046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7164611816406,0.8739451766014099,0.5374780893325806,0.5131385326385498,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.71649169921875,0.9990000128746032,0.8218591213226318,0.5646504163742065,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7164306640625,0.7822340726852417,0.3805107176303863,0.3656046986579895,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.71636962890625,0.6970604658126831,0.2651366591453552,1.2192164659500122,288.7164611816406,290.0138244628906,290.0662536621094,286.23516845703125,290.0673217773437,297.1543273925781,288.7165222167969,1.0,0.6785544157028198,1.0,1.0,0.0,1.0,-3.4895122051239014,3.489502429962158,9.79724973149132e-06,2.6978747844696045,0.1193146854639053,0.1193146854639053,0.0,237.1185760498047,208.0,4781.41943359375,-0.0,3843.97705078125,1.0,283.1499938964844,288.2065124511719,289.229736328125,289.5961608886719,293.1499938964844,293.1499938964844,283.1499938964844,18053.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2907398641109466,1.0,0.0,0.0,0.2225336134433746,0.4894556105136871,4.53106840936357e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1492.625244140625,0.0,19.931888580322266,1895.4371337890625,0.0,81.11158752441406,0.240179181098938,1.0,0.0,3.0,1.0,0.0
11986380,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.72088623046875,0.701198935508728,0.2625096142292022,0.2414869517087936,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.720947265625,0.8806014060974121,0.535072386264801,0.5105841755867004,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7209777832031,0.9990000128746032,0.825236439704895,0.549410343170166,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.720947265625,0.7883787751197815,0.3790844082832336,0.3639625012874603,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.72088623046875,0.702328085899353,0.2638091444969177,1.2117773294448853,288.720947265625,290.0951843261719,290.0006408691406,286.1927490234375,290.0017395019531,297.158935546875,288.720947265625,1.0,0.6691562533378601,1.0,1.0,0.0,1.0,-3.45540738105774,3.455397844314575,9.606465937395114e-06,2.671427965164185,0.1004772186279296,0.1004772186279296,0.0,227.21250915527344,196.0,4490.3544921875,-0.0,3700.53662109375,1.0,283.1499938964844,288.2440185546875,289.1856384277344,289.52978515625,293.1499938964844,293.1499938964844,283.1499938964844,18051.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2892850637435913,1.0,0.0,0.0,0.2068864405155182,0.4893593490123749,4.1672207906628955e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1396.5400390625,0.0,19.84992408752441,1895.4371337890625,0.0,72.05236053466797,0.2397486120462417,1.0,0.0,3.0,1.0,0.0
11986440,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.72088623046875,0.701198935508728,0.2625096142292022,0.2414869517087936,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.720947265625,0.8806014060974121,0.535072386264801,0.5105841755867004,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7209777832031,0.9990000128746032,0.825236439704895,0.549410343170166,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.720947265625,0.7883787751197815,0.3790844082832336,0.3639625012874603,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.72088623046875,0.702328085899353,0.2638091444969177,1.2117773294448853,288.720947265625,290.0951843261719,290.0006408691406,286.1927490234375,290.0017395019531,297.158935546875,288.720947265625,1.0,0.6691562533378601,1.0,1.0,0.0,1.0,-3.45540738105774,3.455397844314575,9.606465937395114e-06,2.671427965164185,0.1004772186279296,0.1004772186279296,0.0,227.21250915527344,196.0,4490.3544921875,-0.0,3700.53662109375,1.0,283.1499938964844,288.2440185546875,289.1856384277344,289.52978515625,293.1499938964844,293.1499938964844,283.1499938964844,18051.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2892850637435913,1.0,0.0,0.0,0.2068864405155182,0.4893593490123749,4.1672207906628955e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1396.5400390625,0.0,19.84992408752441,1895.4371337890625,0.0,72.05236053466797,0.2397486120462417,1.0,0.0,3.0,1.0,0.0
11986500,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.72265625,0.7040078639984131,0.2616960108280182,0.2406030744314193,296.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7226867675781,0.8843346238136292,0.5338387489318848,0.5092694759368896,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.72271728515625,0.9990000128746032,0.8273321986198425,0.5412409901618958,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7226867675781,0.791796088218689,0.3783333599567413,0.3630995452404022,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.72265625,0.7052679657936096,0.2631368935108185,1.2079756259918213,288.7226867675781,290.13580322265625,289.9678955078125,286.1715393066406,289.968994140625,297.1629638671875,288.7226867675781,1.0,0.6641716957092285,1.0,1.0,0.0,1.0,-3.4373273849487305,3.4373178482055664,9.50613775785314e-06,2.6574268341064453,0.0906635746359825,0.0906635746359825,0.0,222.01319885253903,196.0,4347.2685546875,-0.0,3626.00439453125,1.0,283.1499938964844,288.26416015625,289.164306640625,289.49725341796875,293.1499938964844,293.1499938964844,283.1499938964844,18050.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2885501980781555,1.0,0.0,0.0,0.1991694867610931,0.4893414676189422,3.992190134027851e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1349.12841796875,0.0,19.81131935119629,1895.4371337890625,0.0,67.53105926513672,0.2395407408475875,1.0,0.0,3.0,1.0,0.0
11986560,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.72412109375,0.7070054411888123,0.260870099067688,0.2397039830684662,296.993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.72418212890625,0.8883332014083862,0.5325861573219299,0.5079324245452881,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.72418212890625,0.9990000128746032,0.8296207785606384,0.532749354839325,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7241516113281,0.7954341769218445,0.3775560855865478,0.3622078895568847,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.72412109375,0.7084039449691772,0.2624601125717163,1.2041336297988892,288.72418212890625,290.1763000488281,289.93524169921875,286.150390625,289.9363098144531,297.1676940917969,288.72412109375,1.0,0.6590366363525391,1.0,1.0,0.0,1.0,-3.418731689453125,3.418722152709961,9.403491276316345e-06,2.643024206161499,0.0805863216519355,0.0805863216519355,0.0,216.6917724609375,184.0,4205.9150390625,-0.0,3550.244140625,1.0,283.1499938964844,288.285400390625,289.1431579589844,289.46514892578125,293.1499938964844,293.1499938964844,283.1499938964844,18048.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2878261208534241,1.0,0.0,0.0,0.1915409713983535,0.4893454611301422,3.821750471644236e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1302.25146484375,0.0,19.774417877197266,1895.4371337890625,0.0,63.13911819458008,0.2393381893634796,1.0,0.0,3.0,1.0,0.0
11986620,297.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7264099121094,0.7134057879447937,0.2591855227947235,0.237867459654808,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7264404296875,0.8971028923988342,0.5300297737121582,0.5052005052566528,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7264709472656,0.9990000128746032,0.8347070813179016,0.5149337649345398,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7264404296875,0.8033460378646851,0.3759320080280304,0.360348105430603,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7264099121094,0.7150118350982666,0.2610937356948852,1.196352481842041,288.7264404296875,290.25689697265625,289.8702392578125,286.1083679199219,289.871337890625,297.1787109375,288.72637939453125,1.0,0.648389995098114,1.0,1.0,0.0,1.0,-3.380215883255005,3.38020658493042,9.192646757583134e-06,2.613188028335572,0.0596485398709774,0.0596485398709774,0.0,205.7947998046875,187.0,3928.904541015625,-0.0,3396.433837890625,1.0,283.1499938964844,288.3312072753906,289.10113525390625,289.4016418457031,293.1499938964844,293.1499938964844,283.1499938964844,18046.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.286383718252182,1.0,0.0,0.0,0.1766022890806198,0.4894234836101532,3.494731393161032e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1210.341064453125,0.0,19.70603370666504,1895.4371337890625,0.0,54.61365509033203,0.238950103521347,1.0,0.0,3.0,1.0,0.0
11986680,297.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7264099121094,0.7134057879447937,0.2591855227947235,0.237867459654808,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7264404296875,0.8971028923988342,0.5300297737121582,0.5052005052566528,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7264709472656,0.9990000128746032,0.8347070813179016,0.5149337649345398,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7264404296875,0.8033460378646851,0.3759320080280304,0.360348105430603,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7264099121094,0.7150118350982666,0.2610937356948852,1.196352481842041,288.7264404296875,290.25689697265625,289.8702392578125,286.1083679199219,289.871337890625,297.1787109375,288.72637939453125,1.0,0.648389995098114,1.0,1.0,0.0,1.0,-3.380215883255005,3.38020658493042,9.192646757583134e-06,2.613188028335572,0.0596485398709774,0.0596485398709774,0.0,205.7947998046875,187.0,3928.904541015625,-0.0,3396.433837890625,1.0,283.1499938964844,288.3312072753906,289.10113525390625,289.4016418457031,293.1499938964844,293.1499938964844,283.1499938964844,18046.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.286383718252182,1.0,0.0,0.0,0.1766022890806198,0.4894234836101532,3.494731393161032e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1210.341064453125,0.0,19.70603370666504,1895.4371337890625,0.0,54.61365509033203,0.238950103521347,1.0,0.0,3.0,1.0,0.0
11986740,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7297058105469,0.715886652469635,0.2576231956481933,0.2363102436065673,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7297668457031,0.9009407758712769,0.5276510715484619,0.5028088092803955,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.72979736328125,0.9990000128746032,0.8393017053604126,0.5061691999435425,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.729736328125,0.8068339824676514,0.3743925392627716,0.35874143242836,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7297058105469,0.7177430987358093,0.2598452270030975,1.1899535655975342,288.7297668457031,290.3303527832031,289.8110046386719,286.07012939453125,289.8121032714844,297.1879577636719,288.7298583984375,1.0,0.6426475644111633,1.0,1.0,0.0,1.0,-3.355276584625244,3.3552675247192383,9.056720955413766e-06,2.593609571456909,0.0395049825310707,0.0395049825310707,0.0,200.2725524902344,187.0,3683.938720703125,-0.0,3307.34423828125,1.0,283.1499938964844,288.3773498535156,289.0628356933594,289.3441162109375,293.1499938964844,293.1499938964844,283.1499938964844,18043.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2850441038608551,1.0,0.0,0.0,0.1633146256208419,0.4895866215229034,3.210539389897349e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1128.3731689453125,0.0,19.650041580200195,1895.4371337890625,0.0,46.98118209838867,0.2386148571968078,1.0,0.0,3.0,1.0,0.0
11986800,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7301025390625,0.715975284576416,0.2574854493141174,0.236179381608963,296.9825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7301940917969,0.9011052250862122,0.527442216873169,0.5026053190231323,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7301940917969,0.9990000128746032,0.8396540880203247,0.505695641040802,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.73016357421875,0.80698561668396,0.374255895614624,0.3586054742336273,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7301025390625,0.7178556323051453,0.2597353160381317,1.1894235610961914,288.7301940917969,290.3367004394531,289.8058776855469,286.0668334960937,289.8069763183594,297.1884765625,288.73028564453125,1.0,0.6422663927078247,1.0,1.0,0.0,1.0,-3.3535032272338867,3.353494167327881,9.047117600857746e-06,2.592226028442383,0.0377154573798179,0.0377154573798179,0.0,199.95779418945312,190.0,3663.0556640625,-0.0,3301.50048828125,1.0,283.1499938964844,288.3815612792969,289.0595397949219,289.3391418457031,293.1499938964844,293.1499938964844,283.1499938964844,18043.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2849271297454834,1.0,0.0,0.0,0.1621831953525543,0.4896051287651062,3.1866047578432703e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1121.3868408203125,0.0,19.645505905151367,1895.4371337890625,0.0,46.32777404785156,0.2385867685079574,1.0,0.0,3.0,1.0,0.0
11986860,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.736083984375,0.7158678770065308,0.2557265758514404,0.2345629930496215,296.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7361755371094,0.9015297889709472,0.52479487657547,0.5000816583633423,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7362060546875,0.9990000128746032,0.8434191942214966,0.5024672746658325,297.0521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.73614501953125,0.8074437975883484,0.3725033104419708,0.3569174408912658,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.736083984375,0.7180631160736084,0.2583224475383758,1.182899832725525,288.7361755371094,290.4153747558594,289.742431640625,286.0260009765625,289.7434997558594,297.1911315917969,288.7363586425781,1.0,0.6386964321136475,1.0,1.0,0.0,1.0,-3.334758758544922,3.334749937057495,8.945941772253718e-06,2.577613115310669,0.0148361260071396,0.0148361260071396,0.0,197.52151489257807,193.0,3406.8349609375,-0.0,3245.139892578125,1.0,283.1499938964844,288.4367980957031,289.0187072753906,289.278076171875,293.1499938964844,293.1499938964844,283.1499938964844,18039.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2834637463092804,1.0,0.0,0.0,0.1483845710754394,0.4898841381072998,2.897745599028667e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1035.9951171875,0.0,19.59290885925293,1895.4371337890625,0.0,38.33022689819336,0.2382498383522033,1.0,0.0,3.0,1.0,0.0
11986920,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.736083984375,0.7158678770065308,0.2557265758514404,0.2345629930496215,296.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7361755371094,0.9015297889709472,0.52479487657547,0.5000816583633423,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7362060546875,0.9990000128746032,0.8434191942214966,0.5024672746658325,297.0521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.73614501953125,0.8074437975883484,0.3725033104419708,0.3569174408912658,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.736083984375,0.7180631160736084,0.2583224475383758,1.182899832725525,288.7361755371094,290.4153747558594,289.742431640625,286.0260009765625,289.7434997558594,297.1911315917969,288.7363586425781,1.0,0.6386964321136475,1.0,1.0,0.0,1.0,-3.334758758544922,3.334749937057495,8.945941772253718e-06,2.577613115310669,0.0148361260071396,0.0148361260071396,0.0,197.52151489257807,193.0,3406.8349609375,-0.0,3245.139892578125,1.0,283.1499938964844,288.4367980957031,289.0187072753906,289.278076171875,293.1499938964844,293.1499938964844,283.1499938964844,18039.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2834637463092804,1.0,0.0,0.0,0.1483845710754394,0.4898841381072998,2.897745599028667e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1035.9951171875,0.0,19.59290885925293,1895.4371337890625,0.0,38.33022689819336,0.2382498383522033,1.0,0.0,3.0,1.0,0.0
11986980,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9982604980469,0.7144217491149902,0.2544178962707519,0.2331433445215225,296.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0063781738281,0.9000957012176514,0.5227749347686768,0.497835099697113,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0084533691406,0.9990000128746032,0.8472054600715637,0.5025326013565063,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.00323486328125,0.8062653541564941,0.3711875677108764,0.355423241853714,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9984436035156,0.7168891429901123,0.2572020590305328,1.1770278215408323,289.0058898925781,290.49267578125,289.6801147460937,285.9861145019531,289.68115234375,297.196533203125,289.0238952636719,1.0,0.6368030309677124,1.0,1.0,0.0,1.0,-3.32155990600586,3.321550846099853,8.874902050592937e-06,2.567270278930664,5.551115123125783e-17,5.551115123125783e-17,0.0,196.9617156982422,196.0,2025.7554931640625,-0.0,3212.348388671875,1.0,283.149658203125,288.5087890625,288.92333984375,289.037841796875,293.1499938964844,293.1499938964844,283.1499938964844,18483.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2739823460578918,1.0,0.0,0.0,0.0001076330227078,0.4305049479007721,2.0410411642052258e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,31.48204231262207,0.0,16.893150329589844,1895.4371337890625,0.0,0.8569061756134033,0.233574166893959,1.0,0.0,3.0,1.0,0.0
11987040,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9982604980469,0.7144217491149902,0.2544178962707519,0.2331433445215225,296.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0063781738281,0.9000957012176514,0.5227749347686768,0.497835099697113,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0084533691406,0.9990000128746032,0.8472054600715637,0.5025326013565063,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.00323486328125,0.8062653541564941,0.3711875677108764,0.355423241853714,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9984436035156,0.7168891429901123,0.2572020590305328,1.1770278215408323,289.0058898925781,290.49267578125,289.6801147460937,285.9861145019531,289.68115234375,297.196533203125,289.0238952636719,1.0,0.6368030309677124,1.0,1.0,0.0,1.0,-3.32155990600586,3.321550846099853,8.874902050592937e-06,2.567270278930664,5.551115123125783e-17,5.551115123125783e-17,0.0,196.9617156982422,196.0,2025.7554931640625,-0.0,3212.348388671875,1.0,283.149658203125,288.5087890625,288.92333984375,289.037841796875,293.1499938964844,293.1499938964844,283.1499938964844,18483.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2739823460578918,1.0,0.0,0.0,0.0001076330227078,0.4305049479007721,2.0410411642052258e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,31.48204231262207,0.0,16.893150329589844,1895.4371337890625,0.0,0.8569061756134033,0.233574166893959,1.0,0.0,3.0,1.0,0.0
11987100,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030944824219,0.7144460082054138,0.2545458376407623,0.2330202758312225,296.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2084655761719,0.900109052658081,0.5228155851364136,0.4975422024726867,297.41265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2098693847656,0.9990000128746032,0.8504155874252319,0.5022153258323669,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2063903808594,0.8063415288925171,0.3713351488113403,0.3552977442741394,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2032165527344,0.7168851494789124,0.2572554647922516,1.1762642860412598,289.2081604003906,290.5307006835937,289.6494445800781,285.9665832519531,289.6504821777344,297.2110595703125,289.21990966796875,1.0,0.6364753842353821,1.0,1.0,0.0,1.0,-3.319599866867065,3.31959080696106,8.864143637765665e-06,2.5656442642211914,5.551115123125783e-17,5.551115123125783e-17,0.0,196.71255493164065,196.0,1332.9080810546875,-0.0,3206.564208984375,1.0,283.1494445800781,288.5086669921875,288.78631591796875,288.8673400878906,293.1499938964844,293.1499938964844,283.1499938964844,18142.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2504105567932129,1.0,0.0,0.0,1.619063004909549e-05,0.4576702713966369,3.070223112203174e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2822947800159454,0.0,17.719554901123047,1895.4371337890625,0.0,0.0,0.2333407998085022,1.0,0.0,3.0,1.0,0.0
11987160,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3323059082031,0.7148622274398804,0.2548504471778869,0.2332190722227096,297.0037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3356018066406,0.9004945158958435,0.5230932235717773,0.4977015256881714,297.4309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3364562988281,0.9990000128746032,0.8538804054260254,0.501750648021698,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3343200683594,0.8067861199378967,0.3717079162597656,0.3555474281311035,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3323669433594,0.7172404527664185,0.2575247883796692,1.1769895553588867,289.3354187011719,290.5682678222656,289.619140625,285.9473571777344,289.62017822265625,297.2273254394531,289.3426208496094,1.0,0.6365564465522766,1.0,1.0,0.0069474447518587,1.0,-3.32063889503479,3.3206191062927246,1.9780003640335053e-05,2.566378116607666,5.551115123125783e-17,5.551115123125783e-17,0.0,196.5263214111328,199.0,867.9099731445312,-0.0,3207.8349609375,1.0,283.1493530273437,288.5086364746094,288.6414489746094,288.7178955078125,293.1499938964844,293.1499938964844,283.1499938964844,17995.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2134923189878463,1.0,0.0,0.0,1.598213020770345e-05,0.4727104306221008,3.030685240528602e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1276013106107711,0.0,18.20783424377441,1895.4371337890625,0.0,0.0,0.2335005402565002,1.0,0.0,3.0,1.0,0.0
11987220,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4519958496094,0.7150244116783142,0.2551832795143127,0.2336348593235016,297.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4529724121094,0.900367796421051,0.5232821702957153,0.4980387389659881,297.45672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4532165527344,0.9990000128746032,0.8600673675537109,0.5022962093353271,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4526062011719,0.8069702982902527,0.3722690641880035,0.3561747372150421,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4520263671875,0.7174827456474304,0.2580416202545166,1.179511308670044,289.4529113769531,290.64190673828125,289.55975341796875,285.9099426269531,289.5609436035156,297.2507019042969,289.4550170898437,1.0,0.6375716328620911,1.0,1.0,0.0208423342555761,1.0,-3.3259856700897217,3.325886011123657,9.9809309176635e-05,2.5704259872436523,5.551115123125783e-17,5.551115123125783e-17,0.0,197.0307006835937,202.0,346.2603454589844,-0.0,3222.662109375,1.0,283.14923095703125,288.5085754394531,288.3712463378906,288.4406433105469,293.1499938964844,293.1499938964844,283.1499938964844,17922.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1053475514054298,1.0,0.0,0.0,1.5917397831799462e-05,0.4891506135463714,3.0184101745822645e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1286392956972122,0.0,18.8244743347168,1895.4371337890625,0.0,0.0,0.2341638505458831,1.0,0.0,3.0,1.0,0.0
11987280,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4519958496094,0.7150244116783142,0.2551832795143127,0.2336348593235016,297.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4529724121094,0.900367796421051,0.5232821702957153,0.4980387389659881,297.45672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4532165527344,0.9990000128746032,0.8600673675537109,0.5022962093353271,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4526062011719,0.8069702982902527,0.3722690641880035,0.3561747372150421,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4520263671875,0.7174827456474304,0.2580416202545166,1.179511308670044,289.4529113769531,290.64190673828125,289.55975341796875,285.9099426269531,289.5609436035156,297.2507019042969,289.4550170898437,1.0,0.6375716328620911,1.0,1.0,0.0208423342555761,1.0,-3.3259856700897217,3.325886011123657,9.9809309176635e-05,2.5704259872436523,5.551115123125783e-17,5.551115123125783e-17,0.0,197.0307006835937,202.0,346.2603454589844,-0.0,3222.662109375,1.0,283.14923095703125,288.5085754394531,288.3712463378906,288.4406433105469,293.1499938964844,293.1499938964844,283.1499938964844,17922.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1053475514054298,1.0,0.0,0.0,1.5917397831799462e-05,0.4891506135463714,3.0184101745822645e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1286392956972122,0.0,18.8244743347168,1895.4371337890625,0.0,0.0,0.2341638505458831,1.0,0.0,3.0,1.0,0.0
11987340,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.47491455078125,0.7133997678756714,0.2547979056835174,0.2335201054811477,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.474853515625,0.8981239795684814,0.5225233435630798,0.4976241588592529,297.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4748229980469,0.9990000128746032,0.8645449876785278,0.5055353045463562,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4748840332031,0.8052889108657837,0.3721141517162323,0.3562783300876617,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.47491455078125,0.7162076830863953,0.2580647468566894,1.1805742979049685,289.474853515625,290.7132873535156,289.502197265625,285.87408447265625,289.504150390625,297.25714111328125,289.47467041015625,1.0,0.6391597390174866,1.0,1.0,0.0347372256219387,1.0,-3.3306500911712646,3.3302102088928223,0.0004399582394398,2.573746919631958,5.551115123125783e-17,5.551115123125783e-17,0.0,198.8403778076172,205.0,112.59384155273438,-0.0,3243.411865234375,1.0,283.14910888671875,288.5085144042969,288.1255798339844,288.188720703125,293.1499938964844,293.1499938964844,283.1499938964844,17941.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.593359229445923e-05,0.4959267079830169,3.0214811772358297e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1284187287092209,0.0,19.127914428710938,1895.4371337890625,0.0,0.0,0.2346990406513214,1.0,0.0,3.0,1.0,0.0
11987400,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.47491455078125,0.7133997678756714,0.2547979056835174,0.2335201054811477,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.474853515625,0.8981239795684814,0.5225233435630798,0.4976241588592529,297.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4748229980469,0.9990000128746032,0.8645449876785278,0.5055353045463562,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4748840332031,0.8052889108657837,0.3721141517162323,0.3562783300876617,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.47491455078125,0.7162076830863953,0.2580647468566894,1.1805742979049685,289.474853515625,290.7132873535156,289.502197265625,285.87408447265625,289.504150390625,297.25714111328125,289.47467041015625,1.0,0.6391597390174866,1.0,1.0,0.0347372256219387,1.0,-3.3306500911712646,3.3302102088928223,0.0004399582394398,2.573746919631958,5.551115123125783e-17,5.551115123125783e-17,0.0,198.8403778076172,205.0,112.59384155273438,-0.0,3243.411865234375,1.0,283.14910888671875,288.5085144042969,288.1255798339844,288.188720703125,293.1499938964844,293.1499938964844,283.1499938964844,17941.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.593359229445923e-05,0.4959267079830169,3.0214811772358297e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1284187287092209,0.0,19.127914428710938,1895.4371337890625,0.0,0.0,0.2346990406513214,1.0,0.0,3.0,1.0,0.0
11987460,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4734802246094,0.7101479172706604,0.2537724673748016,0.2328299432992935,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4740295410156,0.8941101431846619,0.520943284034729,0.4964167773723602,297.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.47418212890625,0.9990000128746032,0.8674216866493225,0.5109261274337769,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4737854003906,0.8019457459449768,0.3712547421455383,0.3557266294956207,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4734802246094,0.7134512066841125,0.2574984431266784,1.179176688194275,289.4739990234375,290.7821044921875,289.4466857910156,285.8399963378906,289.4982604980469,297.2505187988281,289.4755554199219,1.0,0.6408504247665405,1.0,1.0,0.0821120366454124,1.0,-3.332510471343994,3.3097078800201416,0.0228025801479816,2.553004026412964,5.551115123125783e-17,5.551115123125783e-17,0.0,201.5935974121093,208.0,41.038352966308594,-0.0,3263.063232421875,1.0,283.1489562988281,288.5084533691406,287.9018249511719,287.9593505859375,293.1499938964844,293.1499938964844,283.1499938964844,17966.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5956426068441942e-05,0.4985679388046264,3.0258109386116505e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1274266093969345,0.0,19.265609741210938,1895.4371337890625,0.0,0.0,0.2350061982870102,1.0,0.0,3.0,1.0,0.0
11987520,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4734802246094,0.7101479172706604,0.2537724673748016,0.2328299432992935,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4740295410156,0.8941101431846619,0.520943284034729,0.4964167773723602,297.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.47418212890625,0.9990000128746032,0.8674216866493225,0.5109261274337769,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4737854003906,0.8019457459449768,0.3712547421455383,0.3557266294956207,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4734802246094,0.7134512066841125,0.2574984431266784,1.179176688194275,289.4739990234375,290.7821044921875,289.4466857910156,285.8399963378906,289.4982604980469,297.2505187988281,289.4755554199219,1.0,0.6408504247665405,1.0,1.0,0.0821120366454124,1.0,-3.332510471343994,3.3097078800201416,0.0228025801479816,2.553004026412964,5.551115123125783e-17,5.551115123125783e-17,0.0,201.5935974121093,208.0,41.038352966308594,-0.0,3263.063232421875,1.0,283.1489562988281,288.5084533691406,287.9018249511719,287.9593505859375,293.1499938964844,293.1499938964844,283.1499938964844,17966.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5956426068441942e-05,0.4985679388046264,3.0258109386116505e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1274266093969345,0.0,19.265609741210938,1895.4371337890625,0.0,0.0,0.2350061982870102,1.0,0.0,3.0,1.0,0.0
11987580,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7087097167969,0.7062638998031616,0.2529404461383819,0.2320297211408615,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7166442871094,0.8895372152328491,0.5196713209152222,0.4950936436653137,297.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7189636230469,0.9990000128746032,0.8704110383987427,0.5172351002693176,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.71356201171875,0.7980178594589233,0.3705312013626098,0.3549987077713012,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7089538574219,0.7100099325180054,0.2569291293621063,1.176728367805481,289.7162475585937,290.8480834960937,289.3934936523437,285.8078918457031,289.9315490722656,297.247314453125,289.7348022460937,1.0,0.6424731612205505,1.0,1.0,0.129486858844757,1.0,-3.333716630935669,3.100336790084839,0.2333796620368957,2.3443291187286377,5.551115123125783e-17,5.551115123125783e-17,0.0,204.64735412597656,211.0,326.0242004394531,-0.0,3281.404541015625,1.0,283.1488342285156,288.5083923339844,287.69775390625,287.750244140625,293.1499938964844,293.1499938964844,283.1499938964844,17983.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5971438187989406e-05,0.4995374679565429,3.0286580535165974e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1283446252346038,0.0,19.32390785217285,1895.4371337890625,0.0,0.0,0.2351581156253814,1.0,0.0,3.0,1.0,0.0
11987640,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7087097167969,0.7062638998031616,0.2529404461383819,0.2320297211408615,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7166442871094,0.8895372152328491,0.5196713209152222,0.4950936436653137,297.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7189636230469,0.9990000128746032,0.8704110383987427,0.5172351002693176,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.71356201171875,0.7980178594589233,0.3705312013626098,0.3549987077713012,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7089538574219,0.7100099325180054,0.2569291293621063,1.176728367805481,289.7162475585937,290.8480834960937,289.3934936523437,285.8078918457031,289.9315490722656,297.247314453125,289.7348022460937,1.0,0.6424731612205505,1.0,1.0,0.129486858844757,1.0,-3.333716630935669,3.100336790084839,0.2333796620368957,2.3443291187286377,5.551115123125783e-17,5.551115123125783e-17,0.0,204.64735412597656,211.0,326.0242004394531,-0.0,3281.404541015625,1.0,283.1488342285156,288.5083923339844,287.69775390625,287.750244140625,293.1499938964844,293.1499938964844,283.1499938964844,17983.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5971438187989406e-05,0.4995374679565429,3.0286580535165974e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1283446252346038,0.0,19.32390785217285,1895.4371337890625,0.0,0.0,0.2351581156253814,1.0,0.0,3.0,1.0,0.0
11987700,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.986083984375,0.7052717804908752,0.2532807886600494,0.2320931255817413,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9953308105469,0.8882424235343933,0.5200623273849487,0.4951023161411285,297.45489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9979858398437,0.9990000128746032,0.8733673095703125,0.5194472074508667,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9917907714844,0.7969416975975037,0.3709365427494049,0.3551176488399505,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9863586425781,0.7090359926223755,0.2572051584720611,1.1770738363265991,289.994873046875,290.8799133300781,289.3678283691406,285.7926330566406,290.2707214355469,297.2580871582031,290.0154724121094,1.0,0.6434128880500793,1.0,1.0,0.1531742662191391,1.0,-3.337010145187378,2.9514167308807373,0.3855933248996734,2.195185899734497,5.551115123125783e-17,5.551115123125783e-17,0.0,205.7896728515625,211.0,528.0440673828125,-0.0,3294.172607421875,1.0,283.1487731933594,288.5083923339844,287.6025085449219,287.65264892578125,293.1499938964844,293.1499938964844,283.1499938964844,17989.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.597610753378831e-05,0.4997483193874359,3.0295433045904334e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1311894506216049,0.0,19.338218688964844,1895.4371337890625,0.0,0.0,0.2351994216442108,1.0,0.0,3.0,1.0,0.0
11987760,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2142944335937,0.7053977847099304,0.2541185617446899,0.2326577454805374,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.21978759765625,0.8881123065948486,0.521158754825592,0.4958429336547851,297.4753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2213439941406,0.9990000128746032,0.8773018717765808,0.52044677734375,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2177124023437,0.7969338297843933,0.3718839883804321,0.355790764093399,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2144470214844,0.7090587019920349,0.2579268217086792,1.1794474124908447,290.2195129394531,290.9109191894531,289.3428039550781,285.7779541015625,290.4437866210937,297.2749328613281,290.2313537597656,1.0,0.6445944309234619,1.0,1.0,0.1746871024370193,1.0,-3.3434360027313232,2.877902746200561,0.4655331075191498,2.1204211711883545,5.551115123125783e-17,5.551115123125783e-17,0.0,206.5169982910156,214.0,540.342529296875,-0.0,3312.31298828125,1.0,283.148681640625,288.50836181640625,287.5114440917969,287.55938720703125,293.1499938964844,293.1499938964844,283.1499938964844,17992.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5979385352693498e-05,0.499868631362915,3.030164823485809e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1349323689937591,0.0,19.34709358215332,1895.4371337890625,0.0,0.0,0.2352266013622284,1.0,0.0,3.0,1.0,0.0
11987820,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.50848388671875,0.7065473198890686,0.2559833526611328,0.2343109399080276,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5132141113281,0.8887865543365479,0.5236860513687134,0.4981624186038971,297.5154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5145874023437,0.9990000128746032,0.8854967951774597,0.5217244625091553,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.51141357421875,0.7978174090385437,0.3740919232368469,0.3578178882598877,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5086364746094,0.7100875973701477,0.2597740590572357,1.1873204708099363,290.51300048828125,290.9703063964844,289.294921875,285.7504577636719,290.7079162597656,297.30780029296875,290.5237731933594,1.0,0.6475954651832581,1.0,1.0,0.2177127599716186,1.0,-3.3616483211517334,2.7672483921051025,0.5943999886512756,2.006103277206421,5.551115123125783e-17,5.551115123125783e-17,0.0,207.88449096679688,217.0,449.4741821289063,-0.0,3360.8388671875,1.0,283.1485595703125,288.50830078125,287.3411560058594,287.3849792480469,293.1499938964844,293.1499938964844,283.1499938964844,17996.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5983134289854206e-05,0.499971330165863,3.0308757890604165e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.141177088022232,0.0,19.35576820373535,1895.4371337890625,0.0,0.0,0.2352554053068161,1.0,0.0,3.0,1.0,0.0
11987880,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.50848388671875,0.7065473198890686,0.2559833526611328,0.2343109399080276,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5132141113281,0.8887865543365479,0.5236860513687134,0.4981624186038971,297.5154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5145874023437,0.9990000128746032,0.8854967951774597,0.5217244625091553,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.51141357421875,0.7978174090385437,0.3740919232368469,0.3578178882598877,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5086364746094,0.7100875973701477,0.2597740590572357,1.1873204708099363,290.51300048828125,290.9703063964844,289.294921875,285.7504577636719,290.7079162597656,297.30780029296875,290.5237731933594,1.0,0.6475954651832581,1.0,1.0,0.2177127599716186,1.0,-3.3616483211517334,2.7672483921051025,0.5943999886512756,2.006103277206421,5.551115123125783e-17,5.551115123125783e-17,0.0,207.88449096679688,217.0,449.4741821289063,-0.0,3360.8388671875,1.0,283.1485595703125,288.50830078125,287.3411560058594,287.3849792480469,293.1499938964844,293.1499938964844,283.1499938964844,17996.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5983134289854206e-05,0.499971330165863,3.0308757890604165e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.141177088022232,0.0,19.35576820373535,1895.4371337890625,0.0,0.0,0.2352554053068161,1.0,0.0,3.0,1.0,0.0
