time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11987940,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8066711425781,0.7075834274291992,0.2579998075962066,0.2361012399196624,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8115234375,0.8892818093299866,0.5264227986335754,0.500691831111908,297.5525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8129272460937,0.9990000128746032,0.8938814401626587,0.5235219597816467,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.80963134765625,0.7985790371894836,0.3764905929565429,0.3600506484508514,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8067932128906,0.7111583352088928,0.2619083821773529,1.1966878175735474,290.811279296875,291.0260009765625,289.25,285.7255554199219,291.00164794921875,297.3384094238281,290.8224182128906,1.0,0.6511878967285156,1.0,1.0,0.2607384324073791,1.0,-3.3829498291015625,2.648630380630493,0.7343193888664246,1.8831589221954343,5.551115123125783e-17,5.551115123125783e-17,0.0,209.6619415283203,220.0,428.2372131347656,-0.0,3419.322509765625,1.0,283.1484375,288.5082702636719,287.1854553222656,287.2255249023437,293.1499938964844,293.1499938964844,283.1499938964844,17998.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984769561327994e-05,0.4999985992908478,3.0311861419322905e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1465147286653518,0.0,19.35881233215332,1895.4371337890625,0.0,0.0,0.2352668195962906,1.0,0.0,3.0,1.0,0.0
11988000,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8066711425781,0.7075834274291992,0.2579998075962066,0.2361012399196624,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8115234375,0.8892818093299866,0.5264227986335754,0.500691831111908,297.5525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8129272460937,0.9990000128746032,0.8938814401626587,0.5235219597816467,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.80963134765625,0.7985790371894836,0.3764905929565429,0.3600506484508514,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8067932128906,0.7111583352088928,0.2619083821773529,1.1966878175735474,290.811279296875,291.0260009765625,289.25,285.7255554199219,291.00164794921875,297.3384094238281,290.8224182128906,1.0,0.6511878967285156,1.0,1.0,0.2607384324073791,1.0,-3.3829498291015625,2.648630380630493,0.7343193888664246,1.8831589221954343,5.551115123125783e-17,5.551115123125783e-17,0.0,209.6619415283203,220.0,428.2372131347656,-0.0,3419.322509765625,1.0,283.1484375,288.5082702636719,287.1854553222656,287.2255249023437,293.1499938964844,293.1499938964844,283.1499938964844,17998.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984769561327994e-05,0.4999985992908478,3.0311861419322905e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1465147286653518,0.0,19.35881233215332,1895.4371337890625,0.0,0.0,0.2352668195962906,1.0,0.0,3.0,1.0,0.0
11988060,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9705810546875,0.708492636680603,0.2599120140075683,0.2379487603902816,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721984863281,0.8896167874336243,0.5290489196777344,0.5033178329467773,297.5817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9726867675781,0.9990000128746032,0.9019655585289,0.5256898403167725,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9715881347656,0.7992066144943237,0.3788171708583832,0.3623705804347992,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9706420898437,0.7121933102607727,0.2640831768512726,1.2068395614624023,290.9721374511719,291.07879638671875,289.2074279785156,285.70220947265625,291.0673217773437,297.3637084960937,290.9758605957031,1.0,0.6552227139472961,1.0,1.0,0.2708016037940979,1.0,-3.4059360027313232,2.6293110847473145,0.7766249179840088,1.8588157892227173,5.551115123125783e-17,5.551115123125783e-17,0.0,211.78482055664065,223.0,259.2316589355469,-0.0,3485.134521484375,1.0,283.1482849121094,288.5082397460937,287.04296875,287.07965087890625,293.1499938964844,293.1499938964844,283.1499938964844,17999.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598543531144969e-05,0.5000033378601074,3.031312180434842e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1505418717861175,0.0,19.35977935791016,1895.4371337890625,0.0,0.0,0.2352710366249084,1.0,0.0,3.0,1.0,0.0
11988120,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9705810546875,0.708492636680603,0.2599120140075683,0.2379487603902816,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721984863281,0.8896167874336243,0.5290489196777344,0.5033178329467773,297.5817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9726867675781,0.9990000128746032,0.9019655585289,0.5256898403167725,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9715881347656,0.7992066144943237,0.3788171708583832,0.3623705804347992,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9706420898437,0.7121933102607727,0.2640831768512726,1.2068395614624023,290.9721374511719,291.07879638671875,289.2074279785156,285.70220947265625,291.0673217773437,297.3637084960937,290.9758605957031,1.0,0.6552227139472961,1.0,1.0,0.2708016037940979,1.0,-3.4059360027313232,2.6293110847473145,0.7766249179840088,1.8588157892227173,5.551115123125783e-17,5.551115123125783e-17,0.0,211.78482055664065,223.0,259.2316589355469,-0.0,3485.134521484375,1.0,283.1482849121094,288.5082397460937,287.04296875,287.07965087890625,293.1499938964844,293.1499938964844,283.1499938964844,17999.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598543531144969e-05,0.5000033378601074,3.031312180434842e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1505418717861175,0.0,19.35977935791016,1895.4371337890625,0.0,0.0,0.2352710366249084,1.0,0.0,3.0,1.0,0.0
11988180,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05743408203125,0.7080103158950806,0.2610703110694885,0.2392197400331497,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05859375,0.8885258436203003,0.5307306051254272,0.5051788091659546,297.5931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0589599609375,0.9990000128746032,0.908602774143219,0.5295258164405823,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0581359863281,0.7985286712646484,0.3804109096527099,0.3641128242015838,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0574645996094,0.7120952010154724,0.2657206952571869,1.2151468992233276,291.0585632324219,291.1297912597656,289.1662902832031,285.6791687011719,291.11968994140625,297.3753356933594,291.061279296875,1.0,0.6593083739280701,1.0,1.0,0.2808647751808166,1.0,-3.4264068603515625,2.6111035346984863,0.8153033256530762,1.8362033367156985,5.551115123125783e-17,5.551115123125783e-17,0.0,214.67633056640625,226.0,159.50306701660156,-0.0,3550.251708984375,1.0,283.1481628417969,288.5081787109375,286.9123840332031,286.946044921875,293.1499938964844,293.1499938964844,283.1499938964844,17999.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598569178895559e-05,0.5000028014183044,3.031360698482061e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1524569243192672,0.0,19.36005210876465,1895.4371337890625,0.0,0.0,0.2352725118398666,1.0,0.0,3.0,1.0,0.0
11988240,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05743408203125,0.7080103158950806,0.2610703110694885,0.2392197400331497,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05859375,0.8885258436203003,0.5307306051254272,0.5051788091659546,297.5931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0589599609375,0.9990000128746032,0.908602774143219,0.5295258164405823,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0581359863281,0.7985286712646484,0.3804109096527099,0.3641128242015838,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0574645996094,0.7120952010154724,0.2657206952571869,1.2151468992233276,291.0585632324219,291.1297912597656,289.1662902832031,285.6791687011719,291.11968994140625,297.3753356933594,291.061279296875,1.0,0.6593083739280701,1.0,1.0,0.2808647751808166,1.0,-3.4264068603515625,2.6111035346984863,0.8153033256530762,1.8362033367156985,5.551115123125783e-17,5.551115123125783e-17,0.0,214.67633056640625,226.0,159.50306701660156,-0.0,3550.251708984375,1.0,283.1481628417969,288.5081787109375,286.9123840332031,286.946044921875,293.1499938964844,293.1499938964844,283.1499938964844,17999.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598569178895559e-05,0.5000028014183044,3.031360698482061e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1524569243192672,0.0,19.36005210876465,1895.4371337890625,0.0,0.0,0.2352725118398666,1.0,0.0,3.0,1.0,0.0
11988300,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0928039550781,0.7073355317115784,0.2614378333091736,0.2396507710218429,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0938720703125,0.8875496983528137,0.5313043594360352,0.5058403611183167,297.5942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0941772460937,0.9990000128746032,0.9115158915519714,0.5319234132766724,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0934753417969,0.7977819442749023,0.3809844255447387,0.3647653758525848,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0928649902344,0.711665689945221,0.2663493752479553,1.2184605598449707,291.0938415527344,291.1499938964844,289.146240234375,285.6677551269531,291.1454772949219,297.37701416015625,291.0962829589844,1.0,0.6612860560417175,1.0,1.0,0.285896360874176,1.0,-3.435376644134521,2.600961208343506,0.8344154357910156,1.824140548706055,5.551115123125783e-17,5.551115123125783e-17,0.0,216.32215881347656,226.0,131.72817993164062,-0.0,3581.2109375,1.0,283.1480712890625,288.5081787109375,286.8512268066406,286.8834533691406,293.1499938964844,293.1499938964844,283.1499938964844,17999.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985749996616505e-05,0.5000021457672119,3.0313715405037855e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1530316621065139,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352728098630905,1.0,0.0,3.0,1.0,0.0
11988360,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1128845214844,0.7064845561981201,0.2616995871067047,0.2399869710206985,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1131286621094,0.8863992691040039,0.5317296385765076,0.506366491317749,297.5928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1131896972656,0.9990000128746032,0.9141966104507446,0.5344980359077454,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1130065917969,0.7968626022338867,0.3814298510551452,0.3653014302253723,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1128845214844,0.7110602259635925,0.2668622434139251,1.2212803363800049,291.11309814453125,291.1499938964844,289.1264953613281,285.6564025878906,291.14129638671875,297.3766174316406,291.1136779785156,1.0,0.663202702999115,1.0,1.0,0.2867294549942016,1.0,-3.443548679351806,2.603069543838501,0.8404791355133057,1.8244609832763672,5.551115123125783e-17,5.551115123125783e-17,0.0,218.03912353515625,229.0,90.6024398803711,-0.0,3610.901611328125,1.0,283.14801025390625,288.5081481933594,286.79254150390625,286.8234558105469,293.1499938964844,293.1499938964844,283.1499938964844,17999.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598578273842577e-05,0.5000016093254089,3.0313780457168205e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1534144431352615,0.0,19.36010932922364,1895.4371337890625,0.0,0.0,0.2352729737758636,1.0,0.0,3.0,1.0,0.0
11988420,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1176147460937,0.7041398882865906,0.2617865800857544,0.2403080910444259,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175842285156,0.8834683895111084,0.5320005416870117,0.5069177746772766,297.5814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175537109375,0.9990000128746032,0.918656289577484,0.5402898788452148,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175842285156,0.7944045662879944,0.3818325996398926,0.3659512102603912,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1176147460937,0.7092025279998779,0.2674504816532135,1.2251322269439695,291.1175842285156,291.1499938964844,289.0879211425781,285.6339416503906,291.1252136230469,297.3690185546875,291.1175231933594,1.0,0.6667703986167908,1.0,1.0,0.2883956432342529,1.0,-3.456983804702759,2.6069858074188232,0.8499979972839355,1.8254705667495728,5.551115123125783e-17,5.551115123125783e-17,0.0,221.7052154541016,232.0,29.94266891479492,-0.0,3664.970947265625,1.0,283.1478881835937,288.50811767578125,286.6822814941406,286.7107238769531,293.1499938964844,293.1499938964844,283.1499938964844,17999.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598581366124563e-05,0.5000007748603821,3.031384008828769e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1534379869699478,0.0,19.36010932922364,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
11988480,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1176147460937,0.7041398882865906,0.2617865800857544,0.2403080910444259,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175842285156,0.8834683895111084,0.5320005416870117,0.5069177746772766,297.5814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175537109375,0.9990000128746032,0.918656289577484,0.5402898788452148,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175842285156,0.7944045662879944,0.3818325996398926,0.3659512102603912,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1176147460937,0.7092025279998779,0.2674504816532135,1.2251322269439695,291.1175842285156,291.1499938964844,289.0879211425781,285.6339416503906,291.1252136230469,297.3690185546875,291.1175231933594,1.0,0.6667703986167908,1.0,1.0,0.2883956432342529,1.0,-3.456983804702759,2.6069858074188232,0.8499979972839355,1.8254705667495728,5.551115123125783e-17,5.551115123125783e-17,0.0,221.7052154541016,232.0,29.94266891479492,-0.0,3664.970947265625,1.0,283.1478881835937,288.50811767578125,286.6822814941406,286.7107238769531,293.1499938964844,293.1499938964844,283.1499938964844,17999.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598581366124563e-05,0.5000007748603821,3.031384008828769e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1534379869699478,0.0,19.36010932922364,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
11988540,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102294921875,0.7010884284973145,0.2613954842090606,0.2401852011680603,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.11004638671875,0.8798972964286804,0.5316630601882935,0.5068652033805847,297.5619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1100158691406,0.9990000128746032,0.9221493005752563,0.5466918349266052,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1101379394531,0.7912934422492981,0.3817013204097748,0.3660784661769867,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102294921875,0.7065914273262024,0.2675285935401916,1.2266608476638794,291.1100769042969,291.1499938964844,289.05047607421875,285.6117248535156,291.10797119140625,297.3551940917969,291.1097106933594,1.0,0.6699155569076538,1.0,1.0,0.2900618314743042,1.0,-3.466469049453736,2.608114719390869,0.8583545088768005,1.8245712518692017,5.551115123125783e-17,5.551115123125783e-17,0.0,225.5522918701172,235.0,1.0234111547470093,-0.0,3710.814208984375,1.0,283.1477355957031,288.5080871582031,286.5807189941406,286.6069641113281,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598582457518205e-05,0.5000003576278687,3.031385906182571e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1529515087604522,0.0,19.3601016998291,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988600,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102294921875,0.7010884284973145,0.2613954842090606,0.2401852011680603,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.11004638671875,0.8798972964286804,0.5316630601882935,0.5068652033805847,297.5619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1100158691406,0.9990000128746032,0.9221493005752563,0.5466918349266052,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1101379394531,0.7912934422492981,0.3817013204097748,0.3660784661769867,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102294921875,0.7065914273262024,0.2675285935401916,1.2266608476638794,291.1100769042969,291.1499938964844,289.05047607421875,285.6117248535156,291.10797119140625,297.3551940917969,291.1097106933594,1.0,0.6699155569076538,1.0,1.0,0.2900618314743042,1.0,-3.466469049453736,2.608114719390869,0.8583545088768005,1.8245712518692017,5.551115123125783e-17,5.551115123125783e-17,0.0,225.5522918701172,235.0,1.0234111547470093,-0.0,3710.814208984375,1.0,283.1477355957031,288.5080871582031,286.5807189941406,286.6069641113281,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598582457518205e-05,0.5000003576278687,3.031385906182571e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1529515087604522,0.0,19.3601016998291,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988660,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.094970703125,0.6976097226142883,0.2606390714645386,0.2397214323282241,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0946960449219,0.8760038018226624,0.5308851003646851,0.5063750147819519,297.5373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0946044921875,0.9990000128746032,0.9248839020729064,0.5533449649810791,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948181152344,0.787815272808075,0.3811621367931366,0.3658053576946258,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.094970703125,0.7035143971443176,0.2671995759010315,1.2263010740280151,291.0947265625,291.1499938964844,289.0140075683594,285.5897521972656,291.08660888671875,297.3375549316406,291.0940856933594,1.0,0.6726352572441101,1.0,1.0,0.2912556529045105,1.0,-3.472566843032837,2.608370542526245,0.8641963005065918,1.8235445022583008,5.551115123125783e-17,5.551115123125783e-17,0.0,229.4220428466797,238.0,-15.262286186218262,-0.0,3748.6845703125,1.0,283.1476135253906,288.508056640625,286.4869079589844,286.5111389160156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001788139343,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.152252584695816,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988720,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.094970703125,0.6976097226142883,0.2606390714645386,0.2397214323282241,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0946960449219,0.8760038018226624,0.5308851003646851,0.5063750147819519,297.5373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0946044921875,0.9990000128746032,0.9248839020729064,0.5533449649810791,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948181152344,0.787815272808075,0.3811621367931366,0.3658053576946258,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.094970703125,0.7035143971443176,0.2671995759010315,1.2263010740280151,291.0947265625,291.1499938964844,289.0140075683594,285.5897521972656,291.08660888671875,297.3375549316406,291.0940856933594,1.0,0.6726352572441101,1.0,1.0,0.2912556529045105,1.0,-3.472566843032837,2.608370542526245,0.8641963005065918,1.8235445022583008,5.551115123125783e-17,5.551115123125783e-17,0.0,229.4220428466797,238.0,-15.262286186218262,-0.0,3748.6845703125,1.0,283.1476135253906,288.508056640625,286.4869079589844,286.5111389160156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001788139343,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.152252584695816,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988780,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.07586669921875,0.6938498616218567,0.2595813274383545,0.238976389169693,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0755310058594,0.8719488382339478,0.5297565460205078,0.5055391788482666,297.50933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.075439453125,0.9990000128746032,0.9269476532936096,0.5600733757019043,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0756530761719,0.7841148376464844,0.3802798688411712,0.3651979565620422,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758361816406,0.7001227140426636,0.2665328979492187,1.2243671417236328,291.0755615234375,291.1499938964844,288.9784240722656,285.5679931640625,291.06475830078125,297.31744384765625,291.0748596191406,1.0,0.6749498248100281,1.0,1.0,0.2924494743347168,1.0,-3.475705146789551,2.606605291366577,0.8690996766090393,1.8211525678634644,5.551115123125783e-17,5.551115123125783e-17,0.0,233.2408142089844,241.0,-23.20648765563965,-0.0,3779.052490234375,1.0,283.1474914550781,288.5080261230469,286.40020751953125,286.4226379394531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.151458278298378,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988840,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.07586669921875,0.6938498616218567,0.2595813274383545,0.238976389169693,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0755310058594,0.8719488382339478,0.5297565460205078,0.5055391788482666,297.50933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.075439453125,0.9990000128746032,0.9269476532936096,0.5600733757019043,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0756530761719,0.7841148376464844,0.3802798688411712,0.3651979565620422,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758361816406,0.7001227140426636,0.2665328979492187,1.2243671417236328,291.0755615234375,291.1499938964844,288.9784240722656,285.5679931640625,291.06475830078125,297.31744384765625,291.0748596191406,1.0,0.6749498248100281,1.0,1.0,0.2924494743347168,1.0,-3.475705146789551,2.606605291366577,0.8690996766090393,1.8211525678634644,5.551115123125783e-17,5.551115123125783e-17,0.0,233.2408142089844,241.0,-23.20648765563965,-0.0,3779.052490234375,1.0,283.1474914550781,288.5080261230469,286.40020751953125,286.4226379394531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.151458278298378,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988900,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0656433105469,0.6918981075286865,0.258958101272583,0.2385153025388717,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0653381347656,0.8698941469192505,0.5290842652320862,0.5050146579742432,297.4944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0652160644531,0.9990000128746032,0.927755892276764,0.5634323358535767,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0654602050781,0.7822123765945435,0.379728615283966,0.3647864162921905,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0656433105469,0.6983432769775391,0.2660933434963226,1.2229024171829224,291.0653381347656,291.1499938964844,288.9609375,285.55718994140625,291.0538024902344,297.3067626953125,291.0646057128906,1.0,0.6759681105613708,1.0,1.0,0.2930463850498199,1.0,-3.476304531097412,2.605045795440674,0.871258556842804,1.819494247436524,5.551115123125783e-17,5.551115123125783e-17,0.0,235.1192779541016,241.0,-25.396732330322266,-0.0,3791.669921875,1.0,283.1473999023437,288.50799560546875,286.3593139648437,286.3808898925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1510504186153412,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988960,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580139160156,0.6899129152297974,0.2582858204841614,0.23800590634346,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.057861328125,0.8678331971168518,0.528356671333313,0.5044326186180115,297.4792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0578308105469,0.9990000128746032,0.928443193435669,0.5667811632156372,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05792236328125,0.7802878022193909,0.3791190683841705,0.3643150925636291,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580139160156,0.6965230703353882,0.2655971944332123,1.221164345741272,291.057861328125,291.1499938964844,288.9436340332031,285.5464172363281,291.04986572265625,297.2958679199219,291.0575561523437,1.0,0.6769053339958191,1.0,1.0,0.2946198880672455,1.0,-3.47636342048645,2.600088596343994,0.8762747645378113,1.8145681619644165,5.551115123125783e-17,5.551115123125783e-17,0.0,236.9764404296875,244.0,-21.746448516845703,-0.0,3802.80322265625,1.0,283.1473388671875,288.50799560546875,286.3198547363281,286.34063720703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1506562083959579,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989020,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.6859229207038879,0.2568421959877014,0.2368811815977096,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494079589844,0.8637689352035522,0.5267977714538574,0.5031490325927734,297.4490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.04937744140625,0.9990000128746032,0.9295481443405152,0.573358952999115,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494689941406,0.7764471769332886,0.3777763247489929,0.3632364273071289,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.6928344368934631,0.26447793841362,1.2170366048812866,291.0494384765625,291.1499938964844,288.90948486328125,285.5250244140625,291.0438232421875,297.2744140625,291.0491638183594,1.0,0.6785598993301392,1.0,1.0,0.2977669239044189,1.0,-3.4751181602478027,2.5888140201568604,0.8863041996955872,1.803651213645935,5.551115123125783e-17,5.551115123125783e-17,0.0,240.5928497314453,247.0,-14.284028053283691,-0.0,3821.097900390625,1.0,283.147216796875,288.5079650878906,286.2452087402344,286.2645263671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1499988138675689,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989080,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.6859229207038879,0.2568421959877014,0.2368811815977096,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494079589844,0.8637689352035522,0.5267977714538574,0.5031490325927734,297.4490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.04937744140625,0.9990000128746032,0.9295481443405152,0.573358952999115,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494689941406,0.7764471769332886,0.3777763247489929,0.3632364273071289,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.6928344368934631,0.26447793841362,1.2170366048812866,291.0494384765625,291.1499938964844,288.90948486328125,285.5250244140625,291.0438232421875,297.2744140625,291.0491638183594,1.0,0.6785598993301392,1.0,1.0,0.2977669239044189,1.0,-3.4751181602478027,2.5888140201568604,0.8863041996955872,1.803651213645935,5.551115123125783e-17,5.551115123125783e-17,0.0,240.5928497314453,247.0,-14.284028053283691,-0.0,3821.097900390625,1.0,283.147216796875,288.5079650878906,286.2452087402344,286.2645263671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1499988138675689,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989140,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.04266357421875,0.6819421052932739,0.255280464887619,0.2356466799974441,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.04254150390625,0.8598024249076843,0.5251122713088989,0.5017437934875488,297.4191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425109863281,0.9990000128746032,0.9303092956542968,0.5797719955444336,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426025390625,0.7726485133171082,0.3762889504432678,0.3620162308216095,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426330566406,0.689123809337616,0.26321741938591,1.212239384651184,291.04254150390625,291.1499938964844,288.8759155273437,285.5037841796875,291.0382080078125,297.25341796875,291.0423278808594,1.0,0.6799739599227905,1.0,1.0,0.30091392993927,1.0,-3.472420215606689,2.576540231704712,0.895879864692688,1.792056679725647,5.551115123125783e-17,5.551115123125783e-17,0.0,244.09117126464844,250.0,-10.488126754760742,-0.0,3835.063232421875,1.0,283.1470642089844,288.5079345703125,286.1757202148437,286.1937255859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1494512557983398,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989200,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.04266357421875,0.6819421052932739,0.255280464887619,0.2356466799974441,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.04254150390625,0.8598024249076843,0.5251122713088989,0.5017437934875488,297.4191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425109863281,0.9990000128746032,0.9303092956542968,0.5797719955444336,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426025390625,0.7726485133171082,0.3762889504432678,0.3620162308216095,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426330566406,0.689123809337616,0.26321741938591,1.212239384651184,291.04254150390625,291.1499938964844,288.8759155273437,285.5037841796875,291.0382080078125,297.25341796875,291.0423278808594,1.0,0.6799739599227905,1.0,1.0,0.30091392993927,1.0,-3.472420215606689,2.576540231704712,0.895879864692688,1.792056679725647,5.551115123125783e-17,5.551115123125783e-17,0.0,244.09117126464844,250.0,-10.488126754760742,-0.0,3835.063232421875,1.0,283.1470642089844,288.5079345703125,286.1757202148437,286.1937255859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1494512557983398,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989260,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0419311523437,0.6779681444168091,0.2536194026470184,0.2343154698610305,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0419616699219,0.8559155464172363,0.5233172178268433,0.5002273917198181,297.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0419921875,0.9990000128746032,0.9307538270950316,0.5860616564750671,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0419616699219,0.7688843607902527,0.3746769428253174,0.3606707751750946,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0419311523437,0.6853964924812317,0.261840671300888,1.206882119178772,291.0419616699219,291.1499938964844,288.8428039550781,285.482666015625,291.04168701171875,297.2330322265625,291.0420227050781,1.0,0.6811898946762085,1.0,1.0,0.3052010834217071,1.0,-3.468499183654785,2.5597944259643555,0.908704936504364,1.7762713432312012,5.551115123125783e-17,5.551115123125783e-17,0.0,247.50050354003903,253.0,-2.290177822113037,-0.0,3845.408203125,1.0,283.1469421386719,288.5079040527344,286.11090087890625,286.127685546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1490096598863601,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989320,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0419311523437,0.6779681444168091,0.2536194026470184,0.2343154698610305,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0419616699219,0.8559155464172363,0.5233172178268433,0.5002273917198181,297.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0419921875,0.9990000128746032,0.9307538270950316,0.5860616564750671,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0419616699219,0.7688843607902527,0.3746769428253174,0.3606707751750946,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0419311523437,0.6853964924812317,0.261840671300888,1.206882119178772,291.0419616699219,291.1499938964844,288.8428039550781,285.482666015625,291.04168701171875,297.2330322265625,291.0420227050781,1.0,0.6811898946762085,1.0,1.0,0.3052010834217071,1.0,-3.468499183654785,2.5597944259643555,0.908704936504364,1.7762713432312012,5.551115123125783e-17,5.551115123125783e-17,0.0,247.50050354003903,253.0,-2.290177822113037,-0.0,3845.408203125,1.0,283.1469421386719,288.5079040527344,286.11090087890625,286.127685546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1490096598863601,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989380,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.044677734375,0.6740319728851318,0.2518828809261322,0.2329125255346298,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.04473876953125,0.8521243333816528,0.5214387774467468,0.4986287951469421,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.04473876953125,0.9990000128746032,0.9309158325195312,0.59222012758255,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447082519531,0.7651761770248413,0.3729639053344726,0.3592258095741272,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.044677734375,0.6816831827163696,0.2603737413883209,1.2010939121246338,291.04473876953125,291.1499938964844,288.8099975585937,285.461669921875,291.0460510253906,297.2134704589844,291.0448303222656,1.0,0.6822445392608643,1.0,1.0,0.3094882369041443,1.0,-3.463597297668457,2.542283535003662,0.92131370306015,1.7599371671676636,5.551115123125783e-17,5.551115123125783e-17,0.0,250.8275756835937,241.0,2.5109007358551025,-0.0,3852.797119140625,1.0,283.14678955078125,288.5078430175781,286.05035400390625,286.0660705566406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1486881822347641,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989440,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.044677734375,0.6740319728851318,0.2518828809261322,0.2329125255346298,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.04473876953125,0.8521243333816528,0.5214387774467468,0.4986287951469421,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.04473876953125,0.9990000128746032,0.9309158325195312,0.59222012758255,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447082519531,0.7651761770248413,0.3729639053344726,0.3592258095741272,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.044677734375,0.6816831827163696,0.2603737413883209,1.2010939121246338,291.04473876953125,291.1499938964844,288.8099975585937,285.461669921875,291.0460510253906,297.2134704589844,291.0448303222656,1.0,0.6822445392608643,1.0,1.0,0.3094882369041443,1.0,-3.463597297668457,2.542283535003662,0.92131370306015,1.7599371671676636,5.551115123125783e-17,5.551115123125783e-17,0.0,250.8275756835937,241.0,2.5109007358551025,-0.0,3852.797119140625,1.0,283.14678955078125,288.5078430175781,286.05035400390625,286.0660705566406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1486881822347641,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989500,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0466613769531,0.673342227935791,0.2509740591049194,0.2321075499057769,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04669189453125,0.8517739772796631,0.5204535126686096,0.4977171123027801,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0467224121094,0.9990000128746032,0.9309967756271362,0.5918890237808228,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.04669189453125,0.7647226452827454,0.3720566630363464,0.3583858013153076,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0466613769531,0.6811261177062988,0.2595958113670349,1.1976655721664429,291.04669189453125,291.1499938964844,288.793701171875,285.451171875,291.0479736328125,297.2042236328125,291.0467529296875,1.0,0.6807307600975037,1.0,1.0,0.3116317987442016,1.0,-3.456016778945923,2.5300099849700928,0.9260067343711852,1.7495914697647097,5.551115123125783e-17,5.551115123125783e-17,0.0,250.296875,241.0,3.8375303745269775,-0.0,3830.765625,1.0,283.146728515625,288.5078430175781,286.0215148925781,286.0367431640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1485532820224762,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989560,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04833984375,0.6733781099319458,0.250045895576477,0.2312360256910324,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04840087890625,0.8523058891296387,0.5194417238235474,0.4967305660247803,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0484313964844,0.9990000128746032,0.9312995672225952,0.5895774960517883,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0483703613281,0.7650659084320068,0.3711207211017608,0.3574680387973785,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04833984375,0.681309700012207,0.258796364068985,1.1938928365707395,291.04840087890625,291.1499938964844,288.7774353027344,285.44073486328125,291.0496826171875,297.1965637207031,291.0484313964844,1.0,0.6783817410469055,1.0,1.0,0.313736617565155,1.0,-3.44536566734314,2.515805959701538,0.9295597672462464,1.7378742694854736,5.551115123125783e-17,5.551115123125783e-17,0.0,248.4727783203125,229.0,4.398447036743164,-0.0,3793.645751953125,1.0,283.14666748046875,288.5078125,285.9935913085937,286.0083312988281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1484279036521911,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989620,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520935058594,0.6748995184898376,0.2481491267681121,0.2293702661991119,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521850585937,0.8551371693611145,0.5173501968383789,0.4946050941944122,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521850585937,0.9990000128746032,0.9325698018074036,0.581092894077301,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521545410156,0.7673420310020447,0.3691768646240234,0.3554750680923462,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520935058594,0.6831623911857605,0.2571585774421692,1.1857283115386963,291.0521850585937,291.1499938964844,288.7449645996094,285.4198608398437,291.05377197265625,297.1858215332031,291.0522155761719,1.0,0.6717440485954285,1.0,1.0,0.317946195602417,1.0,-3.418151617050171,2.4835150241851807,0.9346364736557008,1.7118345499038696,5.551115123125783e-17,5.551115123125783e-17,0.0,242.3673858642578,232.0,5.421716690063477,-0.0,3691.3251953125,1.0,283.14654541015625,288.5077819824219,285.9403076171875,285.9541320800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1481988579034805,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989680,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520935058594,0.6748995184898376,0.2481491267681121,0.2293702661991119,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521850585937,0.8551371693611145,0.5173501968383789,0.4946050941944122,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521850585937,0.9990000128746032,0.9325698018074036,0.581092894077301,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521545410156,0.7673420310020447,0.3691768646240234,0.3554750680923462,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520935058594,0.6831623911857605,0.2571585774421692,1.1857283115386963,291.0521850585937,291.1499938964844,288.7449645996094,285.4198608398437,291.05377197265625,297.1858215332031,291.0522155761719,1.0,0.6717440485954285,1.0,1.0,0.317946195602417,1.0,-3.418151617050171,2.4835150241851807,0.9346364736557008,1.7118345499038696,5.551115123125783e-17,5.551115123125783e-17,0.0,242.3673858642578,232.0,5.421716690063477,-0.0,3691.3251953125,1.0,283.14654541015625,288.5077819824219,285.9403076171875,285.9541320800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1481988579034805,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989740,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.6743507385253906,0.2462306767702102,0.2275927811861038,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0568542480469,0.8554961681365967,0.5152010321617126,0.4925373196601867,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569152832031,0.9990000128746032,0.9340842962265016,0.5779191851615906,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.05682373046875,0.7673445343971252,0.3671730756759643,0.3535371124744415,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.6829140782356262,0.2555119395256042,1.178048610687256,291.0568542480469,291.1499938964844,288.7124938964844,285.39898681640625,291.0595703125,297.1780700683594,291.0570068359375,1.0,0.6681622266769409,1.0,1.0,0.3221558034420013,1.0,-3.398125171661377,2.4563004970550537,0.9418246746063232,1.6889692544937134,5.551115123125783e-17,5.551115123125783e-17,0.0,239.6440887451172,235.0,6.960080146789551,-0.0,3627.22265625,1.0,283.1463928222656,288.5077514648437,285.8901062011719,285.90313720703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1480033248662948,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
