time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11989800,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.6743507385253906,0.2462306767702102,0.2275927811861038,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0568542480469,0.8554961681365967,0.5152010321617126,0.4925373196601867,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569152832031,0.9990000128746032,0.9340842962265016,0.5779191851615906,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.05682373046875,0.7673445343971252,0.3671730756759643,0.3535371124744415,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.6829140782356262,0.2555119395256042,1.178048610687256,291.0568542480469,291.1499938964844,288.7124938964844,285.39898681640625,291.0595703125,297.1780700683594,291.0570068359375,1.0,0.6681622266769409,1.0,1.0,0.3221558034420013,1.0,-3.398125171661377,2.4563004970550537,0.9418246746063232,1.6889692544937134,5.551115123125783e-17,5.551115123125783e-17,0.0,239.6440887451172,235.0,6.960080146789551,-0.0,3627.22265625,1.0,283.1463928222656,288.5077514648437,285.8901062011719,285.90313720703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1480033248662948,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989860,297.0512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.06036376953125,0.6722947359085083,0.244239792227745,0.2258437424898147,297.0421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.8540620803833008,0.5129503011703491,0.4904709160327911,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.9990000128746032,0.9349801540374756,0.5784668326377869,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603942871094,0.7656964659690857,0.3650683760643005,0.3516001999378204,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06036376953125,0.6811395287513733,0.2538045942783355,1.1705710887908936,291.0604248046875,291.1499938964844,288.679931640625,285.3781433105469,291.0622253417969,297.16802978515625,291.0604553222656,1.0,0.6661489009857178,1.0,1.0,0.325939416885376,1.0,-3.382868528366089,2.43373966217041,0.949128806591034,1.6698344945907593,5.551115123125783e-17,5.551115123125783e-17,0.0,239.26287841796875,238.0,5.604506969451904,-0.0,3588.590087890625,1.0,283.1462707519531,288.5077209472656,285.8427429199219,285.85504150390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1478263586759567,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989920,297.0512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.06036376953125,0.6722947359085083,0.244239792227745,0.2258437424898147,297.0421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.8540620803833008,0.5129503011703491,0.4904709160327911,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.9990000128746032,0.9349801540374756,0.5784668326377869,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603942871094,0.7656964659690857,0.3650683760643005,0.3516001999378204,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06036376953125,0.6811395287513733,0.2538045942783355,1.1705710887908936,291.0604248046875,291.1499938964844,288.679931640625,285.3781433105469,291.0622253417969,297.16802978515625,291.0604553222656,1.0,0.6661489009857178,1.0,1.0,0.325939416885376,1.0,-3.382868528366089,2.43373966217041,0.949128806591034,1.6698344945907593,5.551115123125783e-17,5.551115123125783e-17,0.0,239.26287841796875,238.0,5.604506969451904,-0.0,3588.590087890625,1.0,283.1462707519531,288.5077209472656,285.8427429199219,285.85504150390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1478263586759567,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989980,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0628662109375,0.669291615486145,0.2421456724405288,0.2240538150072097,297.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0628967285156,0.8515292406082153,0.5105667114257812,0.4883337616920471,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629272460937,0.9990000128746032,0.9352134466171264,0.5812466144561768,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0628967285156,0.7630267143249512,0.3628347218036651,0.3495958745479584,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0628662109375,0.6783970594406128,0.2519959509372711,1.1629098653793335,291.0628967285156,291.1499938964844,288.6471252441406,285.3572998046875,291.0643005371094,297.155517578125,291.0629272460937,1.0,0.665094792842865,1.0,1.0,0.3297230303287506,1.0,-3.3698618412017822,2.412825345993042,0.957036554813385,1.6518678665161133,5.551115123125783e-17,5.551115123125783e-17,0.0,240.2566680908203,241.0,4.4249677658081055,-0.0,3563.462158203125,1.0,283.1461181640625,288.5076904296875,285.7979431152344,285.8096008300781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1476410180330276,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990040,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0628662109375,0.669291615486145,0.2421456724405288,0.2240538150072097,297.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0628967285156,0.8515292406082153,0.5105667114257812,0.4883337616920471,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629272460937,0.9990000128746032,0.9352134466171264,0.5812466144561768,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0628967285156,0.7630267143249512,0.3628347218036651,0.3495958745479584,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0628662109375,0.6783970594406128,0.2519959509372711,1.1629098653793335,291.0628967285156,291.1499938964844,288.6471252441406,285.3572998046875,291.0643005371094,297.155517578125,291.0629272460937,1.0,0.665094792842865,1.0,1.0,0.3297230303287506,1.0,-3.3698618412017822,2.412825345993042,0.957036554813385,1.6518678665161133,5.551115123125783e-17,5.551115123125783e-17,0.0,240.2566680908203,241.0,4.4249677658081055,-0.0,3563.462158203125,1.0,283.1461181640625,288.5076904296875,285.7979431152344,285.8096008300781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1476410180330276,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990100,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639038085937,0.6675474643707275,0.2410585284233093,0.2231352925300598,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639343261719,0.8499869704246521,0.509324312210083,0.4872305691242218,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639343261719,0.9990000128746032,0.9351037740707396,0.5832008123397827,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639038085937,0.7614325881004333,0.361668050289154,0.3485599160194397,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639038085937,0.676773190498352,0.2510496973991394,1.1589564085006714,291.0639343261719,291.1499938964844,288.630615234375,285.3468322753906,291.0651550292969,297.1485290527344,291.06396484375,1.0,0.6647921204566956,1.0,1.0,0.3316148221492767,1.0,-3.3637797832489014,2.402682065963745,0.961097776889801,1.643109917640686,5.551115123125783e-17,5.551115123125783e-17,0.0,241.09890747070312,241.0,3.947192907333374,-0.0,3553.929443359375,1.0,283.14605712890625,288.5076599121094,285.7763977050781,285.78778076171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1475473642349243,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990160,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0643310546875,0.6656892895698547,0.239944577217102,0.2221989780664444,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0643310546875,0.8483172655105591,0.5080482959747314,0.486102432012558,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0643310546875,0.9990000128746032,0.9348564743995668,0.5854202508926392,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0643310546875,0.7597172856330872,0.3604679405689239,0.347499132156372,297.0578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0643310546875,0.6750280857086182,0.2500749230384826,1.1549067497253418,291.0643310546875,291.1499938964844,288.614013671875,285.3363647460937,291.06463623046875,297.14111328125,291.06427001953125,1.0,0.6645864844322205,1.0,1.0,0.3333397805690765,1.0,-3.3578197956085205,2.393141031265259,0.9646788239479064,1.6349282264709473,5.551115123125783e-17,5.551115123125783e-17,0.0,242.10348510742188,244.0,2.63118052482605,-0.0,3545.643310546875,1.0,283.14599609375,288.5076599121094,285.7554016113281,285.7665100097656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1474511623382568,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990220,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0634765625,0.6617076396942139,0.2376284152269363,0.220262348651886,297.0116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0634460449219,0.8446865081787109,0.505384087562561,0.4837575554847717,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0634460449219,0.9990000128746032,0.9339510798454284,0.590470016002655,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0634765625,0.7560065388679504,0.3579577505588531,0.345290333032608,297.0492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0634765625,0.6712502241134644,0.2480321228504181,1.146465539932251,291.0634460449219,291.1499938964844,288.5804138183594,285.3153686523437,291.0628662109375,297.125244140625,291.0633544921875,1.0,0.6643677353858948,1.0,1.0,0.3367896676063537,1.0,-3.345935583114624,2.374207019805908,0.971728503704071,1.6187117099761963,5.551115123125783e-17,5.551115123125783e-17,0.0,244.4842071533203,232.0,0.2030497640371322,-0.0,3531.339599609375,1.0,283.1458435058594,288.50762939453125,285.7149658203125,285.7255249023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1472377628087997,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990280,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0634765625,0.6617076396942139,0.2376284152269363,0.220262348651886,297.0116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0634460449219,0.8446865081787109,0.505384087562561,0.4837575554847717,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0634460449219,0.9990000128746032,0.9339510798454284,0.590470016002655,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0634765625,0.7560065388679504,0.3579577505588531,0.345290333032608,297.0492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0634765625,0.6712502241134644,0.2480321228504181,1.146465539932251,291.0634460449219,291.1499938964844,288.5804138183594,285.3153686523437,291.0628662109375,297.125244140625,291.0633544921875,1.0,0.6643677353858948,1.0,1.0,0.3367896676063537,1.0,-3.345935583114624,2.374207019805908,0.971728503704071,1.6187117099761963,5.551115123125783e-17,5.551115123125783e-17,0.0,244.4842071533203,232.0,0.2030497640371322,-0.0,3531.339599609375,1.0,283.1458435058594,288.50762939453125,285.7149658203125,285.7255249023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1472377628087997,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990340,297.0174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617370605469,0.6605870127677917,0.2351801395416259,0.2180353552103042,297.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0616760253906,0.844599187374115,0.5025527477264404,0.4810778200626373,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0616760253906,0.9990000128746032,0.9330602884292604,0.5873900651931763,297.0145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.06170654296875,0.7554745674133301,0.3552813231945038,0.3427469432353973,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617370605469,0.6704321503639221,0.2458459734916687,1.1365313529968262,291.0616760253906,291.1499938964844,288.5462951660156,285.2942810058594,291.0597839355469,297.11041259765625,291.0614929199219,1.0,0.659464955329895,1.0,1.0,0.340239554643631,1.0,-3.3213465213775635,2.3469035625457764,0.9744428992271424,1.5972182750701904,5.551115123125783e-17,5.551115123125783e-17,0.0,241.63291931152344,235.0,-1.7011117935180664,-0.0,3457.9189453125,1.0,283.1457214355469,288.5075988769531,285.6763610839844,285.6864318847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1470055878162384,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990400,297.0174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617370605469,0.6605870127677917,0.2351801395416259,0.2180353552103042,297.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0616760253906,0.844599187374115,0.5025527477264404,0.4810778200626373,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0616760253906,0.9990000128746032,0.9330602884292604,0.5873900651931763,297.0145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.06170654296875,0.7554745674133301,0.3552813231945038,0.3427469432353973,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617370605469,0.6704321503639221,0.2458459734916687,1.1365313529968262,291.0616760253906,291.1499938964844,288.5462951660156,285.2942810058594,291.0597839355469,297.11041259765625,291.0614929199219,1.0,0.659464955329895,1.0,1.0,0.340239554643631,1.0,-3.3213465213775635,2.3469035625457764,0.9744428992271424,1.5972182750701904,5.551115123125783e-17,5.551115123125783e-17,0.0,241.63291931152344,235.0,-1.7011117935180664,-0.0,3457.9189453125,1.0,283.1457214355469,288.5075988769531,285.6763610839844,285.6864318847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1470055878162384,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990460,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594482421875,0.6582027077674866,0.2326730191707611,0.2158077657222747,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594177246094,0.8429988622665405,0.4996210932731628,0.4783587157726288,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594177246094,0.9990000128746032,0.9324048161506652,0.5875687003135681,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594482421875,0.7535499930381775,0.3525059819221496,0.3401651084423065,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594482421875,0.6682946681976318,0.2435960918664932,1.1265578269958496,291.0594177246094,291.1499938964844,288.5115051269531,285.2730407714844,291.0578308105469,297.0986328125,291.0592956542969,1.0,0.6567370295524597,1.0,1.0,0.3437346816062927,1.0,-3.30050015449524,2.3221352100372314,0.9783650040626526,1.5770156383514404,5.551115123125783e-17,5.551115123125783e-17,0.0,240.81121826171875,223.0,-2.1096012592315674,-0.0,3405.418701171875,1.0,283.1455993652344,288.507568359375,285.6394348144531,285.6490783691406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1467667818069458,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990520,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594482421875,0.6582027077674866,0.2326730191707611,0.2158077657222747,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594177246094,0.8429988622665405,0.4996210932731628,0.4783587157726288,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594177246094,0.9990000128746032,0.9324048161506652,0.5875687003135681,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594482421875,0.7535499930381775,0.3525059819221496,0.3401651084423065,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594482421875,0.6682946681976318,0.2435960918664932,1.1265578269958496,291.0594177246094,291.1499938964844,288.5115051269531,285.2730407714844,291.0578308105469,297.0986328125,291.0592956542969,1.0,0.6567370295524597,1.0,1.0,0.3437346816062927,1.0,-3.30050015449524,2.3221352100372314,0.9783650040626526,1.5770156383514404,5.551115123125783e-17,5.551115123125783e-17,0.0,240.81121826171875,223.0,-2.1096012592315674,-0.0,3405.418701171875,1.0,283.1455993652344,288.507568359375,285.6394348144531,285.6490783691406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1467667818069458,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990580,297.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572814941406,0.6579364538192749,0.2300634533166885,0.2133702337741851,296.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572204589844,0.8440521359443665,0.4965492188930511,0.4753846228122711,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05718994140625,0.9990000128746032,0.9317280054092408,0.5816227793693542,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572204589844,0.7539879679679871,0.3495903611183166,0.3373278677463531,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572509765625,0.668372392654419,0.2412405759096145,1.1155283451080322,291.0572204589844,291.1499938964844,288.4759216308594,285.2516174316406,291.0547790527344,297.0874938964844,291.0569763183594,1.0,0.6501818895339966,1.0,1.0,0.3472298085689544,1.0,-3.270185947418213,2.29121994972229,0.9789658188819884,1.5531549453735352,5.551115123125783e-17,5.551115123125783e-17,0.0,236.09585571289065,226.0,-2.769591808319092,-0.0,3310.409423828125,1.0,283.1454467773437,288.50750732421875,285.6039733886719,285.6132507324219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1465332210063934,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990640,297.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572814941406,0.6579364538192749,0.2300634533166885,0.2133702337741851,296.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572204589844,0.8440521359443665,0.4965492188930511,0.4753846228122711,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05718994140625,0.9990000128746032,0.9317280054092408,0.5816227793693542,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572204589844,0.7539879679679871,0.3495903611183166,0.3373278677463531,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572509765625,0.668372392654419,0.2412405759096145,1.1155283451080322,291.0572204589844,291.1499938964844,288.4759216308594,285.2516174316406,291.0547790527344,297.0874938964844,291.0569763183594,1.0,0.6501818895339966,1.0,1.0,0.3472298085689544,1.0,-3.270185947418213,2.29121994972229,0.9789658188819884,1.5531549453735352,5.551115123125783e-17,5.551115123125783e-17,0.0,236.09585571289065,226.0,-2.769591808319092,-0.0,3310.409423828125,1.0,283.1454467773437,288.50750732421875,285.6039733886719,285.6132507324219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1465332210063934,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990700,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.05572509765625,0.6572021842002869,0.2287429720163345,0.2121611088514328,296.9753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0556640625,0.8438529968261719,0.4949812889099121,0.4738927483558655,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0556640625,0.9990000128746032,0.9315245747566224,0.5802283883094788,296.9884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0556945800781,0.7535420060157776,0.3481011092662811,0.3359045684337616,297.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.05572509765625,0.6677842736244202,0.2400462627410888,1.110053539276123,291.0556640625,291.1499938964844,288.45782470703125,285.2408447265625,291.0535583496094,297.083251953125,291.0555114746094,1.0,0.6480697989463806,1.0,1.0,0.3489773869514465,1.0,-3.2569541931152344,2.2771291732788086,0.9798249006271362,1.5419108867645264,5.551115123125783e-17,5.551115123125783e-17,0.0,234.72154235839844,226.0,-2.994950532913208,-0.0,3273.23779296875,1.0,283.1453857421875,288.50750732421875,285.5867614746094,285.5958557128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1464155316352844,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990760,296.9935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0548095703125,0.6560255289077759,0.2274070680141449,0.2109689563512802,296.9703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0547790527344,0.8431076407432556,0.493388831615448,0.4724091589450836,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0547790527344,0.9990000128746032,0.9311820864677428,0.580024778842926,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0548095703125,0.752600908279419,0.3465877771377563,0.3344901502132416,297.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0548095703125,0.6667340993881226,0.2388377040624618,1.1046675443649292,291.0547790527344,291.1499938964844,288.439453125,285.2300109863281,291.0532531738281,297.0785522460937,291.0546569824219,1.0,0.6463643312454224,1.0,1.0,0.3508486151695251,1.0,-3.245311737060547,2.2637438774108887,0.9815679788589478,1.5311285257339478,5.551115123125783e-17,5.551115123125783e-17,0.0,234.1021423339844,229.0,-2.3287367820739746,-0.0,3243.999267578125,1.0,283.14532470703125,288.5074768066406,285.5698547363281,285.57879638671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1463018506765365,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990820,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0535888671875,0.6528822183609009,0.2246775776147842,0.2085799872875213,296.9606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0535583496094,0.8406495451927185,0.4901235699653625,0.469414472579956,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0535583496094,0.9990000128746032,0.9300150275230408,0.5816937685012817,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0535583496094,0.7498366236686707,0.3434799909591675,0.3316335678100586,297.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0535888671875,0.6638028025627136,0.2363625317811966,1.093876600265503,291.0535583496094,291.1499938964844,288.4020080566406,285.20819091796875,291.0521850585937,297.06744384765625,291.0534362792969,1.0,0.6439080834388733,1.0,1.0,0.3545910716056824,1.0,-3.224431276321411,2.238603115081787,0.985828161239624,1.5106793642044067,5.551115123125783e-17,5.551115123125783e-17,0.0,234.1546325683593,232.0,-1.5920578241348269,-0.0,3198.397705078125,1.0,283.1451721191406,288.5074462890625,285.5369567871094,285.5455627441406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1460925489664077,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990880,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0535888671875,0.6528822183609009,0.2246775776147842,0.2085799872875213,296.9606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0535583496094,0.8406495451927185,0.4901235699653625,0.469414472579956,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0535583496094,0.9990000128746032,0.9300150275230408,0.5816937685012817,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0535583496094,0.7498366236686707,0.3434799909591675,0.3316335678100586,297.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0535888671875,0.6638028025627136,0.2363625317811966,1.093876600265503,291.0535583496094,291.1499938964844,288.4020080566406,285.20819091796875,291.0521850585937,297.06744384765625,291.0534362792969,1.0,0.6439080834388733,1.0,1.0,0.3545910716056824,1.0,-3.224431276321411,2.238603115081787,0.985828161239624,1.5106793642044067,5.551115123125783e-17,5.551115123125783e-17,0.0,234.1546325683593,232.0,-1.5920578241348269,-0.0,3198.397705078125,1.0,283.1451721191406,288.5074462890625,285.5369567871094,285.5455627441406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1460925489664077,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990940,296.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0517578125,0.6490256786346436,0.2218616157770156,0.2061566412448883,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0517272949219,0.8373114466667175,0.4867421388626098,0.4663558900356293,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0516967773437,0.9990000128746032,0.9282062649726868,0.5852633118629456,296.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0517272949219,0.7462708950042725,0.3402565717697143,0.328712910413742,297.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0517578125,0.6601091623306274,0.233796939253807,1.0829007625579834,291.0517272949219,291.1499938964844,288.3634338378906,285.1861267089844,291.050048828125,297.05419921875,291.0515441894531,1.0,0.6422908306121826,1.0,1.0,0.358333557844162,1.0,-3.205420732498169,2.214817523956299,0.9906033277511596,1.491186499595642,5.551115123125783e-17,5.551115123125783e-17,0.0,235.38479614257807,220.0,-2.011703491210937,-0.0,3163.76171875,1.0,283.1450500488281,288.5074157714844,285.50506591796875,285.513427734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1458901166915893,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991000,296.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0517578125,0.6490256786346436,0.2218616157770156,0.2061566412448883,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0517272949219,0.8373114466667175,0.4867421388626098,0.4663558900356293,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0516967773437,0.9990000128746032,0.9282062649726868,0.5852633118629456,296.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0517272949219,0.7462708950042725,0.3402565717697143,0.328712910413742,297.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0517578125,0.6601091623306274,0.233796939253807,1.0829007625579834,291.0517272949219,291.1499938964844,288.3634338378906,285.1861267089844,291.050048828125,297.05419921875,291.0515441894531,1.0,0.6422908306121826,1.0,1.0,0.358333557844162,1.0,-3.205420732498169,2.214817523956299,0.9906033277511596,1.491186499595642,5.551115123125783e-17,5.551115123125783e-17,0.0,235.38479614257807,220.0,-2.011703491210937,-0.0,3163.76171875,1.0,283.1450500488281,288.5074157714844,285.50506591796875,285.513427734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1458901166915893,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991060,296.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0497436523437,0.6476565599441528,0.2189353853464126,0.2034791558980941,296.9410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0496826171875,0.8371664881706238,0.483216643333435,0.4630013406276703,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0496826171875,0.9990000128746032,0.9263123273849488,0.5813744068145752,296.9540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0497131347656,0.7455260157585144,0.3368979692459106,0.3255006074905395,296.9925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0497436523437,0.6590397953987122,0.2311110943555832,1.070620059967041,291.0496826171875,291.1499938964844,288.3236389160156,285.1637268066406,291.0473327636719,297.0408935546875,291.0494689941406,1.0,0.6363054513931274,1.0,1.0,0.3622453212738037,1.0,-3.174882650375366,2.1832003593444824,0.991682231426239,1.4666869640350342,5.551115123125783e-17,5.551115123125783e-17,0.0,231.88302612304688,223.0,-2.497091054916382,-0.0,3079.134765625,1.0,283.1448974609375,288.50738525390625,285.47412109375,285.48223876953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1456846892833709,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991120,296.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0497436523437,0.6476565599441528,0.2189353853464126,0.2034791558980941,296.9410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0496826171875,0.8371664881706238,0.483216643333435,0.4630013406276703,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0496826171875,0.9990000128746032,0.9263123273849488,0.5813744068145752,296.9540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0497131347656,0.7455260157585144,0.3368979692459106,0.3255006074905395,296.9925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0497436523437,0.6590397953987122,0.2311110943555832,1.070620059967041,291.0496826171875,291.1499938964844,288.3236389160156,285.1637268066406,291.0473327636719,297.0408935546875,291.0494689941406,1.0,0.6363054513931274,1.0,1.0,0.3622453212738037,1.0,-3.174882650375366,2.1832003593444824,0.991682231426239,1.4666869640350342,5.551115123125783e-17,5.551115123125783e-17,0.0,231.88302612304688,223.0,-2.497091054916382,-0.0,3079.134765625,1.0,283.1448974609375,288.50738525390625,285.47412109375,285.48223876953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1456846892833709,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991180,296.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0471496582031,0.6449881196022034,0.2159657627344131,0.2008231729269027,296.9315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.047119140625,0.8353918194770813,0.4796076714992523,0.4596320390701294,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0470886230469,0.9990000128746032,0.9246018528938292,0.5810710191726685,296.9447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.047119140625,0.7433201670646667,0.3334724009037018,0.3222887814044952,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0471496582031,0.6565878391265869,0.2283758819103241,1.058407425880432,291.047119140625,291.1499938964844,288.2825012207031,285.1410522460937,291.0450134277344,297.0301513671875,291.04693603515625,1.0,0.6327080130577087,1.0,1.0,0.3661571145057678,1.0,-3.148714542388916,2.154646873474121,0.99406760931015,1.4438904523849487,5.551115123125783e-17,5.551115123125783e-17,0.0,230.6057586669922,226.0,-2.720716953277588,-0.0,3017.004638671875,1.0,283.144775390625,288.5073547363281,285.4439697265625,285.451904296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1454777419567108,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991240,296.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0471496582031,0.6449881196022034,0.2159657627344131,0.2008231729269027,296.9315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.047119140625,0.8353918194770813,0.4796076714992523,0.4596320390701294,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0470886230469,0.9990000128746032,0.9246018528938292,0.5810710191726685,296.9447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.047119140625,0.7433201670646667,0.3334724009037018,0.3222887814044952,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0471496582031,0.6565878391265869,0.2283758819103241,1.058407425880432,291.047119140625,291.1499938964844,288.2825012207031,285.1410522460937,291.0450134277344,297.0301513671875,291.04693603515625,1.0,0.6327080130577087,1.0,1.0,0.3661571145057678,1.0,-3.148714542388916,2.154646873474121,0.99406760931015,1.4438904523849487,5.551115123125783e-17,5.551115123125783e-17,0.0,230.6057586669922,226.0,-2.720716953277588,-0.0,3017.004638671875,1.0,283.144775390625,288.5073547363281,285.4439697265625,285.451904296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1454777419567108,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991300,296.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458374023437,0.64324551820755,0.2144552916288375,0.1995011568069458,296.9268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458068847656,0.8339805603027344,0.4777645468711853,0.4579407870769501,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0457763671875,0.9990000128746032,0.9235361218452454,0.5820770263671875,296.9401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458068847656,0.741751492023468,0.3317255973815918,0.3206811249256134,296.9816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458374023437,0.6549272537231445,0.226982906460762,1.0523313283920288,291.0458068847656,291.1499938964844,288.26141357421875,285.1295471191406,291.0435485839844,297.0242004394531,291.04559326171875,1.0,0.6313772797584534,1.0,1.0,0.3681130111217499,1.0,-3.137061357498169,2.1413495540618896,0.995711863040924,1.4332116842269895,5.551115123125783e-17,5.551115123125783e-17,0.0,230.69317626953125,226.0,-2.93660831451416,-0.0,2993.119384765625,1.0,283.14471435546875,288.50732421875,285.4291687011719,285.43701171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1453752517700195,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991360,296.9576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0446472167969,0.6413229703903198,0.2129246741533279,0.1981724053621292,296.92218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445861816406,0.8323367238044739,0.4758929014205932,0.4562345743179321,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445861816406,0.9990000128746032,0.9223100543022156,0.5835922360420227,296.9356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.04461669921875,0.7399762272834778,0.3299524784088135,0.3190608322620392,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.04461669921875,0.6530748009681702,0.2255693972110748,1.046221137046814,291.0445861816406,291.1499938964844,288.23992919921875,285.11798095703125,291.04266357421875,297.0177917480469,291.04443359375,1.0,0.6302783489227295,1.0,1.0,0.3701816201210022,1.0,-3.125938892364502,2.1281228065490723,0.997816264629364,1.4224907159805298,5.551115123125783e-17,5.551115123125783e-17,0.0,231.0966644287109,214.0,-2.753192186355591,-0.0,2972.16015625,1.0,283.1446533203125,288.50732421875,285.41455078125,285.4222717285156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1452731788158416,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991420,296.95068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423278808594,0.6399061679840088,0.2097862064838409,0.1952885091304779,296.9126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0422668457031,0.8322530388832092,0.4720457196235657,0.4525614082813263,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.042236328125,0.9990000128746032,0.919911563396454,0.5790807008743286,296.9264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.04229736328125,0.7392235398292542,0.3263049125671386,0.3155622780323028,296.97088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423278808594,0.6519606113433838,0.2226579040288925,1.0328483581542969,291.0422668457031,291.1499938964844,288.19580078125,285.0945129394531,291.0394287109375,297.0058288574219,291.0419921875,1.0,0.6236819624900818,1.0,1.0,0.3743188381195068,1.0,-3.0923657417297363,2.0945241451263428,0.997841477394104,1.3966740369796753,5.551115123125783e-17,5.551115123125783e-17,0.0,227.1553649902344,217.0,-3.151505470275879,-0.0,2882.406005859375,1.0,283.1445007324219,288.5072937011719,285.3856811523437,285.3932800292969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1450719386339187,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991480,296.95068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423278808594,0.6399061679840088,0.2097862064838409,0.1952885091304779,296.9126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0422668457031,0.8322530388832092,0.4720457196235657,0.4525614082813263,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.042236328125,0.9990000128746032,0.919911563396454,0.5790807008743286,296.9264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.04229736328125,0.7392235398292542,0.3263049125671386,0.3155622780323028,296.97088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423278808594,0.6519606113433838,0.2226579040288925,1.0328483581542969,291.0422668457031,291.1499938964844,288.19580078125,285.0945129394531,291.0394287109375,297.0058288574219,291.0419921875,1.0,0.6236819624900818,1.0,1.0,0.3743188381195068,1.0,-3.0923657417297363,2.0945241451263428,0.997841477394104,1.3966740369796753,5.551115123125783e-17,5.551115123125783e-17,0.0,227.1553649902344,217.0,-3.151505470275879,-0.0,2882.406005859375,1.0,283.1445007324219,288.5072937011719,285.3856811523437,285.3932800292969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1450719386339187,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991540,296.9442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390625,0.6371608972549438,0.0,0.192437931895256,296.90362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390014648437,0.8304542899131775,0.0,0.4488842785358429,297.066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389709472656,0.9990000128746032,0.0,0.5783851742744446,296.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390319824219,0.7369433045387268,0.0,0.3120651841163635,296.964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390625,0.6494290232658386,0.0,1.019606113433838,291.0390014648437,294.1499938964844,288.1499938964844,285.0706481933594,291.0363464355469,296.9961242675781,291.0387878417969,0.0,0.0,1.0,1.0,0.3784560561180115,1.0,-3.063543796539306,2.06424617767334,0.9992976188659668,1.3727465867996216,0.0,0.0,0.0,225.57833862304688,60.0,-3.600238561630249,-0.0,2816.138427734375,0.0,283.1443786621094,288.5072631835937,285.3573608398437,285.36480712890625,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991600,296.9442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390625,0.6371608972549438,0.0,0.192437931895256,296.90362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390014648437,0.8304542899131775,0.0,0.4488842785358429,297.066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389709472656,0.9990000128746032,0.0,0.5783851742744446,296.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390319824219,0.7369433045387268,0.0,0.3120651841163635,296.964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390625,0.6494290232658386,0.0,1.019606113433838,291.0390014648437,294.1499938964844,288.1499938964844,285.0706481933594,291.0363464355469,296.9961242675781,291.0387878417969,0.0,0.0,1.0,1.0,0.3784560561180115,1.0,-3.063543796539306,2.06424617767334,0.9992976188659668,1.3727465867996216,0.0,0.0,0.0,225.57833862304688,60.0,-3.600238561630249,-0.0,2816.138427734375,0.0,283.1443786621094,288.5072631835937,285.3573608398437,285.36480712890625,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991660,297.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907653808594,0.0,0.0,0.0012955730780959,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959228515625,0.0,0.0,0.0008048181189224,297.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966857910156,0.0,0.0,0.0005944361910223,297.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943359375,0.0,0.0,0.0008048167801462,297.1270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917419433594,0.0,0.0,0.0068510263226926,291.2181091308594,294.1499938964844,288.1061096191406,285.0475158691406,290.56158447265625,295.8459777832031,291.12139892578125,0.0,0.0,0.6332983374595642,0.6332983374595642,0.6063772439956665,1.0,-0.0085712252184748,0.0083444314077496,0.0002267944219056,-0.0108424620702862,0.0,0.0,0.0,-0.0455490164458751,60.0,5.48869514465332,-0.0,-1.0524150638957508e-05,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.795702872625532e-25,3.565161408976831e-24,2.1069940814376144e-28,-2.0871072145719497e-17,-2.086623148477484e-17,-4.8399331226564986e-21,0.0,0.0,-0.0,0.0,0.0,4.02312789107655e-42,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
