time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11991720,297.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19146728515625,0.0,0.0,0.0007726244512014,297.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19647216796875,0.0,0.0,0.0007304344908334,297.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972351074219,0.0,0.0,0.0005394966574385,297.1250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950378417969,0.0,0.0,0.0012156856246292,297.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19244384765625,0.0,0.0,0.0040740752592682,291.2187194824219,294.1499938964844,288.1020202636719,285.0453186035156,290.5289306640625,295.7279052734375,291.11737060546875,0.0,0.0,0.6000000238418579,0.6000000238418579,0.6270736455917358,1.0,-0.0089777782559394,0.0082469880580902,0.0007307904306799,-0.0111037520691752,0.0,0.0,0.0,-0.0476196408271789,60.0,1.818266987800598,-0.0,-5.281167432258371e-06,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.415836502551197e-27,1.619045949998356e-26,5.915687169496218e-30,4.591686611317063e-18,4.588440341003099e-18,3.2462392139120297e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991780,297.22784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925048828125,0.0,0.0,0.0001163356137112,297.43096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980895996094,0.0,0.0,0.0001512302987975,297.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19952392578125,0.0,0.0,0.0001481350482208,297.22332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963806152344,0.0,0.0,0.0001352488034171,297.2530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935119628906,0.0,0.0,0.000587923801504,291.2196960449219,294.1499938964844,288.0771179199219,285.0317687988281,290.44635009765625,294.7997131347656,291.10333251953125,0.0,0.0,0.4000000059604645,0.4000000059604645,0.7513824105262756,1.0,-0.0013670487096533,0.0030340780504047,-0.0016670293407514,-0.0148988915607333,0.0,0.0,0.0,-0.009166176430881,60.0,-4.707372188568115,-0.0,-1.2740673582811726e-07,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.902698641915093e-35,5.519906805989193e-35,1.1280047090828814e-35,1.947258690648337e-21,1.603496685627755e-21,3.4376195453348377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991840,297.3084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19287109375,0.0,0.0,9.531573596177624e-05,297.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19842529296875,0.0,0.0,0.0001009490224532,298.0867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19989013671875,0.0,0.0,7.529181311838329e-05,297.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967163085937,0.0,0.0,0.0001006281963782,297.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1938781738281,0.0,0.0,0.0004762588941957,291.2199401855469,294.1499938964844,288.0516052246094,285.0177001953125,290.4228820800781,293.8628234863281,291.0980529785156,0.0,0.0,0.2000000029802322,0.2000000029802322,0.8756912350654602,1.0,-0.0010184218408539,0.0007576213683933,0.0002608004724606,-0.0170915368944406,0.0,0.0,0.0,-0.0081483134999871,60.0,-3.228576183319092,-0.0,-7.071089669352659e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.933791880768248e-43,2.3681944047089412e-43,1.2471556332490872e-43,2.8010645830646984e-21,1.4327349820786639e-21,1.3683296009860345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991900,297.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19317626953125,0.0,0.0,9.487617353443056e-05,297.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986999511719,0.0,0.0,9.99126277747564e-05,298.1793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001647949219,0.0,0.0,7.379877933999524e-05,297.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.197021484375,0.0,0.0,9.991091064875944e-05,297.42626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941833496094,0.0,0.0,0.0004739273281302,291.2201538085937,294.1499938964844,288.0255126953125,285.0030517578125,290.4013977050781,293.0499572753906,291.0959167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112773161381,3.3979592473087905e-08,0.0010112433228641,-0.0178248640149831,0.0,0.0,0.0,-0.0083661386743187,60.0,-2.524935245513916,-0.0,-6.971115595888477e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.8468517360779577e-21,1.4235773293327813e-21,1.4232744067451764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991960,297.4375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1934814453125,0.0,0.0,9.486792259849608e-05,297.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.198974609375,0.0,0.0,9.990135004045442e-05,298.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.200439453125,0.0,0.0,7.378718146355823e-05,297.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972961425781,0.0,0.0,9.990107355406508e-05,297.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944885253906,0.0,0.0,0.0004738855059258,291.2203369140625,294.1499938964844,287.9989013671875,284.9879455566406,290.3798828125,292.3475036621094,291.0948791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110626462846,7.1581425231670445e-09,0.0010110554285347,-0.0178035348653793,0.0,0.0,0.0,-0.0083611328154802,60.0,-2.279087543487549,-0.0,-6.969723642669123e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.847063176044106e-21,1.4235347182221249e-21,1.4235284578219808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992020,297.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.194091796875,0.0,0.0,9.485465852776542e-05,297.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994934082031,0.0,0.0,9.988732199417429e-05,298.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.200927734375,0.0,0.0,7.377674046438187e-05,297.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978454589844,0.0,0.0,9.98870746116154e-05,297.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.195068359375,0.0,0.0,0.0004738192365039,291.220703125,294.1499938964844,287.9441223144531,284.95623779296875,290.3367614746094,291.2133178710937,291.0936584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140711577591219e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-2.182560682296753,-0.0,-6.967727017581637e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8470674169603324e-21,1.4235337084801662e-21,1.4235337084801662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992080,297.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.194091796875,0.0,0.0,9.485465852776542e-05,297.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994934082031,0.0,0.0,9.988732199417429e-05,298.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.200927734375,0.0,0.0,7.377674046438187e-05,297.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978454589844,0.0,0.0,9.98870746116154e-05,297.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.195068359375,0.0,0.0,0.0004738192365039,291.220703125,294.1499938964844,287.9441223144531,284.95623779296875,290.3367614746094,291.2133178710937,291.0936584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140711577591219e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-2.182560682296753,-0.0,-6.967727017581637e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8470674169603324e-21,1.4235337084801662e-21,1.4235337084801662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992140,297.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19464111328125,0.0,0.0,9.484071051701903e-05,297.905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20001220703125,0.0,0.0,9.9872617283836e-05,298.41729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.201416015625,0.0,0.0,7.37658774596639e-05,297.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983642578125,0.0,0.0,9.987237717723474e-05,297.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19561767578125,0.0,0.0,0.0004737495328299,291.2210388183594,294.1499938964844,287.88751220703125,284.9227600097656,290.2934265136719,290.36083984375,291.0925598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-2.2041921615600586,-0.0,-6.965634469224824e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992200,297.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19464111328125,0.0,0.0,9.484071051701903e-05,297.905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20001220703125,0.0,0.0,9.9872617283836e-05,298.41729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.201416015625,0.0,0.0,7.37658774596639e-05,297.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983642578125,0.0,0.0,9.987237717723474e-05,297.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19561767578125,0.0,0.0,0.0004737495328299,291.2210388183594,294.1499938964844,287.88751220703125,284.9227600097656,290.2934265136719,290.36083984375,291.0925598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-2.2041921615600586,-0.0,-6.965634469224824e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992260,297.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951599121094,0.0,0.0,9.48260276345536e-05,297.9618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,9.985714132199064e-05,298.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20184326171875,0.0,0.0,7.375444693025202e-05,297.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988220214844,0.0,0.0,9.985690121538936e-05,297.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961364746094,0.0,0.0,0.0004736761911772,291.2213134765625,294.1499938964844,287.8291931152344,284.8876953125,290.2498474121094,289.7154846191406,291.09136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-2.240829467773437,-0.0,-6.963433918372175e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992320,297.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951599121094,0.0,0.0,9.48260276345536e-05,297.9618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,9.985714132199064e-05,298.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20184326171875,0.0,0.0,7.375444693025202e-05,297.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988220214844,0.0,0.0,9.985690121538936e-05,297.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961364746094,0.0,0.0,0.0004736761911772,291.2213134765625,294.1499938964844,287.8291931152344,284.8876953125,290.2498474121094,289.7154846191406,291.09136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-2.240829467773437,-0.0,-6.963433918372175e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992380,297.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955261230469,0.0,0.0,9.481531742494552e-05,297.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.20074462890625,0.0,0.0,9.984586358768864e-05,298.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021484375,0.0,0.0,7.374610868282616e-05,297.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991577148437,0.0,0.0,9.98456234810874e-05,297.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19647216796875,0.0,0.0,0.000473622669233,291.2214660644531,294.1499938964844,287.7875671386719,284.8623352050781,290.2192077636719,289.3575744628906,291.0904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104899993166,7.090689368993708e-09,0.001010482897982,-0.0176283624023199,0.0,0.0,0.0,-0.0083279749378561,60.0,-2.268205404281616,-0.0,-6.961831644503036e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992440,297.7086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956787109375,0.0,0.0,9.481058805249631e-05,298.0043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008972167969,0.0,0.0,9.984087955672294e-05,298.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2022705078125,0.0,0.0,7.374242704827338e-05,297.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19927978515625,0.0,0.0,9.984063945012168e-05,297.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19659423828125,0.0,0.0,0.0004735990660265,291.2215270996094,294.1499938964844,287.7694396972656,284.8512268066406,290.2059631347656,289.22265625,291.0900573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104386601597,7.084690167857843e-09,0.001010431558825,-0.0176126491278409,0.0,0.0,0.0,-0.0083250012248754,60.0,-2.2801973819732666,-0.0,-6.961124654480956e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992500,297.7275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958923339844,0.0,0.0,9.48025772231631e-05,298.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010803222656,0.0,0.0,9.983243944589049e-05,298.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.20245361328125,0.0,0.0,7.373619155259803e-05,297.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994934082031,0.0,0.0,9.983220661524685e-05,297.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19683837890625,0.0,0.0,0.0004735590482596,291.2216491699219,294.1499938964844,287.73907470703125,284.83251953125,290.1839294433594,289.0202941894531,291.08935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103518143296,7.074529850825684e-09,0.0010103447129949,-0.0175860356539487,0.0,0.0,0.0,-0.0083199637010693,60.0,-2.3003175258636475,-0.0,-6.9599273899712e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992560,297.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961364746094,0.0,0.0,9.47943699429743e-05,298.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012634277344,0.0,0.0,9.982378833228722e-05,298.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.20263671875,0.0,0.0,7.372980326181278e-05,297.72296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996765136719,0.0,0.0,9.982355550164355e-05,297.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1970520019531,0.0,0.0,0.0004735180409625,291.22174072265625,294.1499938964844,287.7084045410156,284.8135070800781,290.1618347167969,288.84185791015625,291.0886535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102627566084,7.064121732014428e-09,0.0010102557716891,-0.0175587758421897,0.0,0.0,0.0,-0.0083148041740059,60.0,-2.320652723312378,-0.0,-6.958700993209277e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992620,297.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.196533203125,0.0,0.0,9.47773369261995e-05,298.0637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016296386719,0.0,0.0,9.980584582081065e-05,298.566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2029724121094,0.0,0.0,7.371654646703973e-05,297.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000732421875,0.0,0.0,9.9805612990167e-05,297.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974792480469,0.0,0.0,0.0004734329413622,291.22186279296875,294.1499938964844,287.64630126953125,284.7747497558594,290.11737060546875,288.543701171875,291.08721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-2.3618667125701904,-0.0,-6.956159381843463e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992680,297.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.196533203125,0.0,0.0,9.47773369261995e-05,298.0637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016296386719,0.0,0.0,9.980584582081065e-05,298.566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2029724121094,0.0,0.0,7.371654646703973e-05,297.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000732421875,0.0,0.0,9.9805612990167e-05,297.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974792480469,0.0,0.0,0.0004734329413622,291.22186279296875,294.1499938964844,287.64630126953125,284.7747497558594,290.11737060546875,288.543701171875,291.08721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-2.3618667125701904,-0.0,-6.956159381843463e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992740,297.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969299316406,0.0,0.0,9.475945262238385e-05,298.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.20196533203125,0.0,0.0,9.978700109058992e-05,298.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032775878906,0.0,0.0,7.37026275601238e-05,297.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004089355469,0.0,0.0,9.978677553590388e-05,297.9264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978454589844,0.0,0.0,0.0004733436217065,291.22198486328125,294.1499938964844,287.5833435058594,284.735107421875,290.0726013183594,288.3065795898437,291.085693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-2.403682231903076,-0.0,-6.953493425498891e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992800,297.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969299316406,0.0,0.0,9.475945262238385e-05,298.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.20196533203125,0.0,0.0,9.978700109058992e-05,298.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032775878906,0.0,0.0,7.37026275601238e-05,297.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004089355469,0.0,0.0,9.978677553590388e-05,297.9264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978454589844,0.0,0.0,0.0004733436217065,291.22198486328125,294.1499938964844,287.5833435058594,284.735107421875,290.0726013183594,288.3065795898437,291.085693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-2.403682231903076,-0.0,-6.953493425498891e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992860,297.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972961425781,0.0,0.0,9.474069520365448e-05,298.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2022705078125,0.0,0.0,9.97672395897098e-05,298.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035827636719,0.0,0.0,7.368802471319214e-05,297.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.20074462890625,0.0,0.0,9.976701403502376e-05,297.9507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981811523437,0.0,0.0,0.0004732499073725,291.2220458984375,294.1499938964844,287.51971435546875,284.6947937011719,290.0274963378906,288.1143493652344,291.0841369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-2.445963382720948,-0.0,-6.950700282004618e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992920,297.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972961425781,0.0,0.0,9.474069520365448e-05,298.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2022705078125,0.0,0.0,9.97672395897098e-05,298.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035827636719,0.0,0.0,7.368802471319214e-05,297.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.20074462890625,0.0,0.0,9.976701403502376e-05,297.9507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981811523437,0.0,0.0,0.0004732499073725,291.2220458984375,294.1499938964844,287.51971435546875,284.6947937011719,290.0274963378906,288.1143493652344,291.0841369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-2.445963382720948,-0.0,-6.950700282004618e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992980,297.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976318359375,0.0,0.0,9.472103556618094e-05,298.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025146484375,0.0,0.0,9.974653221433982e-05,298.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2038269042969,0.0,0.0,7.367272337432951e-05,297.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010192871094,0.0,0.0,9.974630665965378e-05,297.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1985168457031,0.0,0.0,0.0004731517110485,291.2220764160156,294.1499938964844,287.4555969238281,284.6539611816406,289.9820861816406,287.95526123046875,291.0825500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-2.4885756969451904,-0.0,-6.947776398646965e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993040,297.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976318359375,0.0,0.0,9.472103556618094e-05,298.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025146484375,0.0,0.0,9.974653221433982e-05,298.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2038269042969,0.0,0.0,7.367272337432951e-05,297.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010192871094,0.0,0.0,9.974630665965378e-05,297.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1985168457031,0.0,0.0,0.0004731517110485,291.2220764160156,294.1499938964844,287.4555969238281,284.6539611816406,289.9820861816406,287.95526123046875,291.0825500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-2.4885756969451904,-0.0,-6.947776398646965e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993100,297.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977844238281,0.0,0.0,9.471087105339392e-05,298.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.20263671875,0.0,0.0,9.973582200473174e-05,298.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2039489746094,0.0,0.0,7.366481440840289e-05,297.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011413574219,0.0,0.0,9.973560372600332e-05,297.97802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986694335937,0.0,0.0,0.0004731009248644,291.2220764160156,294.1499938964844,287.4234313964844,284.6333923339844,289.9592590332031,287.8853759765625,291.0817565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009359722957,6.958519982447342e-09,0.0010093527380377,-0.0172821730375289,0.0,0.0,0.0,-0.0082624536007642,60.0,-2.5099644660949707,-0.0,-6.94626578479074e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993160,297.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19793701171875,0.0,0.0,9.470048098592088e-05,298.1248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027587890625,0.0,0.0,9.97248716885224e-05,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040405273437,0.0,0.0,7.365672354353592e-05,297.817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012939453125,0.0,0.0,9.972465340979396e-05,297.98516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19879150390625,0.0,0.0,0.0004730490036308,291.2220764160156,294.1499938964844,287.3912353515625,284.6127624511719,289.93634033203125,287.8207092285156,291.0809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092474985867,6.9454033635452114e-09,0.0010092406300827,-0.0172478165477514,0.0,0.0,0.0,-0.0082559511065483,60.0,-2.5313849449157715,-0.0,-6.944721775425934e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993220,297.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982116699219,0.0,0.0,9.467902418691664e-05,298.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2029724121094,0.0,0.0,9.970227256417274e-05,298.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2042236328125,0.0,0.0,7.364003249676898e-05,297.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015075683594,0.0,0.0,9.970206156140192e-05,297.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990661621094,0.0,0.0,0.0004729418433271,291.2220153808594,294.1499938964844,287.3268127441406,284.5714416503906,289.8902587890625,287.7042236328125,291.0793151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340123007738e-09,0.0010090091964229,-0.0171769298613071,0.0,0.0,0.0,-0.0082425344735383,60.0,-2.574254512786865,-0.0,-6.941537122884256e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993280,297.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982116699219,0.0,0.0,9.467902418691664e-05,298.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2029724121094,0.0,0.0,9.970227256417274e-05,298.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2042236328125,0.0,0.0,7.364003249676898e-05,297.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015075683594,0.0,0.0,9.970206156140192e-05,297.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990661621094,0.0,0.0,0.0004729418433271,291.2220153808594,294.1499938964844,287.3268127441406,284.5714416503906,289.8902587890625,287.7042236328125,291.0793151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340123007738e-09,0.0010090091964229,-0.0171769298613071,0.0,0.0,0.0,-0.0082425344735383,60.0,-2.574254512786865,-0.0,-6.941537122884256e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993340,297.8647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19842529296875,0.0,0.0,9.465670882491396e-05,298.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2031555175781,0.0,0.0,9.967876394512132e-05,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.20440673828125,0.0,0.0,7.362265750998631e-05,297.83380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016906738281,0.0,0.0,9.967854566639288e-05,298.0067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19927978515625,0.0,0.0,0.0004728303465526,291.221923828125,294.1499938964844,287.26251220703125,284.5301818847656,289.8438720703125,287.6012268066406,291.07763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199077957959e-09,0.0010087685659527,-0.0171032194048166,0.0,0.0,0.0,-0.0082285832613706,60.0,-2.617048740386963,-0.0,-6.938225993735615e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993400,297.8647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19842529296875,0.0,0.0,9.465670882491396e-05,298.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2031555175781,0.0,0.0,9.967876394512132e-05,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.20440673828125,0.0,0.0,7.362265750998631e-05,297.83380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016906738281,0.0,0.0,9.967854566639288e-05,298.0067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19927978515625,0.0,0.0,0.0004728303465526,291.221923828125,294.1499938964844,287.26251220703125,284.5301818847656,289.8438720703125,287.6012268066406,291.07763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199077957959e-09,0.0010087685659527,-0.0171032194048166,0.0,0.0,0.0,-0.0082285832613706,60.0,-2.617048740386963,-0.0,-6.938225993735615e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993460,297.87091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986389160156,0.0,0.0,9.463356400374324e-05,298.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20330810546875,0.0,0.0,9.96543822111562e-05,298.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2045288085937,0.0,0.0,7.360464951489121e-05,297.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2018737792969,0.0,0.0,9.965417120838538e-05,298.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994934082031,0.0,0.0,0.0004727147170342,291.2218017578125,294.1499938964844,287.19854736328125,284.4891052246094,289.79718017578125,287.5083312988281,291.0759582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861036183636315e-09,0.0010085192043334,-0.0170268323272466,0.0,0.0,0.0,-0.0082141263410449,60.0,-2.659631729125977,-0.0,-6.934795493407364e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993520,297.87091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986389160156,0.0,0.0,9.463356400374324e-05,298.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20330810546875,0.0,0.0,9.96543822111562e-05,298.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2045288085937,0.0,0.0,7.360464951489121e-05,297.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2018737792969,0.0,0.0,9.965417120838538e-05,298.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994934082031,0.0,0.0,0.0004727147170342,291.2218017578125,294.1499938964844,287.19854736328125,284.4891052246094,289.79718017578125,287.5083312988281,291.0759582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861036183636315e-09,0.0010085192043334,-0.0170268323272466,0.0,0.0,0.0,-0.0082141263410449,60.0,-2.659631729125977,-0.0,-6.934795493407364e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993580,297.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988220214844,0.0,0.0,9.46096479310654e-05,298.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20343017578125,0.0,0.0,9.962919284589589e-05,298.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20465087890625,0.0,0.0,7.358603761531413e-05,297.84405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020263671875,0.0,0.0,9.962898184312508e-05,298.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996459960937,0.0,0.0,0.000472595274914,291.2216491699219,294.1499938964844,287.1351013183594,284.44842529296875,289.7502136230469,287.4231262207031,291.07427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830919385691914e-09,0.0010082616936415,-0.0169479437172412,0.0,0.0,0.0,-0.0081991963088512,60.0,-2.7018675804138184,-0.0,-6.931254148412337e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993640,297.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988220214844,0.0,0.0,9.46096479310654e-05,298.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20343017578125,0.0,0.0,9.962919284589589e-05,298.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20465087890625,0.0,0.0,7.358603761531413e-05,297.84405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020263671875,0.0,0.0,9.962898184312508e-05,298.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996459960937,0.0,0.0,0.000472595274914,291.2216491699219,294.1499938964844,287.1351013183594,284.44842529296875,289.7502136230469,287.4231262207031,291.07427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830919385691914e-09,0.0010082616936415,-0.0169479437172412,0.0,0.0,0.0,-0.0081991963088512,60.0,-2.7018675804138184,-0.0,-6.931254148412337e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993700,297.87774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19891357421875,0.0,0.0,9.459736611461268e-05,298.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2034912109375,0.0,0.0,9.961624891730024e-05,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2046813964844,0.0,0.0,7.35764842829667e-05,297.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020874023437,0.0,0.0,9.961604519048706e-05,298.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997375488281,0.0,0.0,0.0004725339240394,291.2215576171875,294.1499938964844,287.1036376953125,284.4283142089844,289.7265930175781,287.3827819824219,291.07342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081361979246,6.815457531672564e-09,0.0010081294458359,-0.0169074442237615,0.0,0.0,0.0,-0.0081915315240621,60.0,-2.722811698913574,-0.0,-6.929436580094261e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993760,297.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.198974609375,0.0,0.0,9.45848078117706e-05,298.14801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035217285156,0.0,0.0,9.960302122635768e-05,298.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2047119140625,0.0,0.0,7.356671267189085e-05,297.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021179199219,0.0,0.0,9.960281749954449e-05,298.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997985839844,0.0,0.0,0.0004724711761809,291.2214660644531,294.1499938964844,287.0723876953125,284.4083557128906,289.70294189453125,287.34375,291.0725402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080010397359,6.799653728961631e-09,0.0010079942876473,-0.016866048797965,0.0,0.0,0.0,-0.0081836963072419,60.0,-2.743615865707397,-0.0,-6.92757851084025e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993820,297.8823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990966796875,0.0,0.0,9.455873077968135e-05,298.1492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035827636719,0.0,0.0,9.957555448636413e-05,298.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.20477294921875,0.0,0.0,7.35464200261049e-05,297.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.20220947265625,0.0,0.0,9.957535075955092e-05,298.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999206542969,0.0,0.0,0.0004723409074358,291.22125244140625,294.1499938964844,287.0106201171875,284.3690490722656,289.6554260253906,287.2689514160156,291.0708312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674316897988,60.0,-2.78473162651062,-0.0,-6.92372239541328e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993880,297.8823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990966796875,0.0,0.0,9.455873077968135e-05,298.1492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035827636719,0.0,0.0,9.957555448636413e-05,298.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.20477294921875,0.0,0.0,7.35464200261049e-05,297.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.20220947265625,0.0,0.0,9.957535075955092e-05,298.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999206542969,0.0,0.0,0.0004723409074358,291.22125244140625,294.1499938964844,287.0106201171875,284.3690490722656,289.6554260253906,287.2689514160156,291.0708312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674316897988,60.0,-2.78473162651062,-0.0,-6.92372239541328e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993940,297.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19921875,0.0,0.0,9.45312058320269e-05,298.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2036437988281,0.0,0.0,9.95465597952716e-05,298.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2048034667969,0.0,0.0,7.352499960688874e-05,297.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2022705078125,0.0,0.0,9.95463560684584e-05,298.0314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20001220703125,0.0,0.0,0.0004722034209407,291.2209777832031,294.1499938964844,286.95001220703125,284.3306884765625,289.607666015625,287.1978759765625,291.069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,-0.0081502767279744,60.0,-2.825068235397339,-0.0,-6.919655959336525e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
