time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11994000,297.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19921875,0.0,0.0,9.45312058320269e-05,298.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2036437988281,0.0,0.0,9.95465597952716e-05,298.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2048034667969,0.0,0.0,7.352499960688874e-05,297.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2022705078125,0.0,0.0,9.95463560684584e-05,298.0314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20001220703125,0.0,0.0,0.0004722034209407,291.2209777832031,294.1499938964844,286.95001220703125,284.3306884765625,289.607666015625,287.1978759765625,291.069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,-0.0081502767279744,60.0,-2.825068235397339,-0.0,-6.919655959336525e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994060,297.8861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19927978515625,0.0,0.0,9.450216020923108e-05,298.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2036437988281,0.0,0.0,9.951596439350396e-05,298.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2048034667969,0.0,0.0,7.350240048253909e-05,297.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2023010253906,0.0,0.0,9.951576794264838e-05,298.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000732421875,0.0,0.0,0.0004720583383459,291.220703125,294.1499938964844,286.89068603515625,284.29345703125,289.5597229003906,287.1298522949219,291.0673217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695747956086961e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-2.8644824028015137,-0.0,-6.91536996555442e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994120,297.8861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19927978515625,0.0,0.0,9.450216020923108e-05,298.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2036437988281,0.0,0.0,9.951596439350396e-05,298.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2048034667969,0.0,0.0,7.350240048253909e-05,297.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2023010253906,0.0,0.0,9.951576794264838e-05,298.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000732421875,0.0,0.0,0.0004720583383459,291.220703125,294.1499938964844,286.89068603515625,284.29345703125,289.5597229003906,287.1298522949219,291.0673217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695747956086961e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-2.8644824028015137,-0.0,-6.91536996555442e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994180,297.8873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993103027344,0.0,0.0,9.44716448429972e-05,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2036437988281,0.0,0.0,9.94838192127645e-05,298.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.20477294921875,0.0,0.0,7.347865175688639e-05,297.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2023010253906,0.0,0.0,9.948362276190892e-05,298.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001037597656,0.0,0.0,0.0004719058633781,291.22039794921875,294.1499938964844,286.8329467773437,284.257568359375,289.5115966796875,287.06451416015625,291.0655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.6574186163848034e-09,0.0010067780967801,-0.0164934806525707,0.0,0.0,0.0,-0.0081131840124726,60.0,-2.90283465385437,-0.0,-6.91086867732338e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994240,297.8873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993103027344,0.0,0.0,9.44716448429972e-05,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2036437988281,0.0,0.0,9.94838192127645e-05,298.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.20477294921875,0.0,0.0,7.347865175688639e-05,297.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2023010253906,0.0,0.0,9.948362276190892e-05,298.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001037597656,0.0,0.0,0.0004719058633781,291.22039794921875,294.1499938964844,286.8329467773437,284.257568359375,289.5115966796875,287.06451416015625,291.0655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.6574186163848034e-09,0.0010067780967801,-0.0164934806525707,0.0,0.0,0.0,-0.0081131840124726,60.0,-2.90283465385437,-0.0,-6.91086867732338e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994300,297.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993408203125,0.0,0.0,9.445587056688964e-05,298.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20361328125,0.0,0.0,9.946720820153132e-05,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20477294921875,0.0,0.0,7.346638449234888e-05,297.85498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2023010253906,0.0,0.0,9.946701175067574e-05,298.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001037597656,0.0,0.0,0.0004718270793091,291.22021484375,294.1499938964844,286.8046875,284.2401733398437,289.48748779296875,287.03277587890625,291.0646667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066153481602,6.637618010785218e-09,0.0010066087124869,-0.0164416134357452,0.0,0.0,0.0,-0.0081033678725361,60.0,-2.9215691089630127,-0.0,-6.908544492034707e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994360,297.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993408203125,0.0,0.0,9.44397907005623e-05,298.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.20361328125,0.0,0.0,9.94502697722055e-05,298.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2047424316406,0.0,0.0,7.345386984525248e-05,297.8552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2023010253906,0.0,0.0,9.945008059730752e-05,298.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001037597656,0.0,0.0,0.000471746752737,291.22003173828125,294.1499938964844,286.7768859863281,284.2231750488281,289.4633483886719,287.0015869140625,291.06378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064428206533,6.617435932554372e-09,0.0010064361849799,-0.0163887478411197,0.0,0.0,0.0,-0.0080933636054396,60.0,-2.9399874210357666,-0.0,-6.906175542553683e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994420,297.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993408203125,0.0,0.0,9.440685244044288e-05,298.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035522460937,0.0,0.0,9.941557800630108e-05,298.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.20465087890625,0.0,0.0,7.342824392253533e-05,297.8555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2022399902344,0.0,0.0,9.94153888314031e-05,298.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001037597656,0.0,0.0,0.0004715822287835,291.2196655273437,294.1499938964844,286.7228088378906,284.1905212402344,289.4149780273437,286.9409484863281,291.0619812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576098776633898e-09,0.0010060827480629,-0.0162804685533046,0.0,0.0,0.0,-0.0080728707835078,60.0,-2.9758105278015137,-0.0,-6.90132466729665e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994480,297.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993408203125,0.0,0.0,9.440685244044288e-05,298.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035522460937,0.0,0.0,9.941557800630108e-05,298.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.20465087890625,0.0,0.0,7.342824392253533e-05,297.8555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2022399902344,0.0,0.0,9.94153888314031e-05,298.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001037597656,0.0,0.0,0.0004715822287835,291.2196655273437,294.1499938964844,286.7228088378906,284.1905212402344,289.4149780273437,286.9409484863281,291.0619812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576098776633898e-09,0.0010060827480629,-0.0162804685533046,0.0,0.0,0.0,-0.0080728707835078,60.0,-2.9758105278015137,-0.0,-6.90132466729665e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994540,297.8875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993103027344,0.0,0.0,9.437314292881638e-05,298.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2034606933594,0.0,0.0,9.938007133314386e-05,298.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2045593261719,0.0,0.0,7.34020140953362e-05,297.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021789550781,0.0,0.0,9.937988215824588e-05,298.03875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000427246094,0.0,0.0,0.0004714138049166,291.21923828125,294.1499938964844,286.6708374023437,284.15972900390625,289.36651611328125,286.88250732421875,291.0601501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533804164376988e-09,0.0010057210456579,-0.0161696802824735,0.0,0.0,0.0,-0.0080519039183855,60.0,-3.010172367095948,-0.0,-6.896362947372836e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994600,297.8875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993103027344,0.0,0.0,9.437314292881638e-05,298.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2034606933594,0.0,0.0,9.938007133314386e-05,298.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2045593261719,0.0,0.0,7.34020140953362e-05,297.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021789550781,0.0,0.0,9.937988215824588e-05,298.03875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000427246094,0.0,0.0,0.0004714138049166,291.21923828125,294.1499938964844,286.6708374023437,284.15972900390625,289.36651611328125,286.88250732421875,291.0601501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533804164376988e-09,0.0010057210456579,-0.0161696802824735,0.0,0.0,0.0,-0.0080519039183855,60.0,-3.010172367095948,-0.0,-6.896362947372836e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994660,297.8867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1992492675781,0.0,0.0,9.43390405154787e-05,298.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2033386230469,0.0,0.0,9.934414993040264e-05,298.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044372558594,0.0,0.0,7.337548595387489e-05,297.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020874023437,0.0,0.0,9.934396803146228e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999816894531,0.0,0.0,0.000471243460197,291.21881103515625,294.1499938964844,286.6211853027344,284.1309814453125,289.3180847167969,286.82623291015625,291.0583190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.49102993577344e-09,0.0010053552687168,-0.0160576347261667,0.0,0.0,0.0,-0.008030698634684,60.0,-3.042947292327881,-0.0,-6.891347226201108e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994720,297.8867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1992492675781,0.0,0.0,9.43390405154787e-05,298.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2033386230469,0.0,0.0,9.934414993040264e-05,298.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044372558594,0.0,0.0,7.337548595387489e-05,297.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020874023437,0.0,0.0,9.934396803146228e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999816894531,0.0,0.0,0.000471243460197,291.21881103515625,294.1499938964844,286.6211853027344,284.1309814453125,289.3180847167969,286.82623291015625,291.0583190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.49102993577344e-09,0.0010053552687168,-0.0160576347261667,0.0,0.0,0.0,-0.008030698634684,60.0,-3.042947292327881,-0.0,-6.891347226201108e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994780,297.8857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991577148437,0.0,0.0,9.430498903384432e-05,298.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032165527344,0.0,0.0,9.930827945936473e-05,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20428466796875,0.0,0.0,7.334898691624403e-05,297.8552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.20196533203125,0.0,0.0,9.930809756042436e-05,298.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19989013671875,0.0,0.0,0.0004710733483079,291.2183532714844,294.1499938964844,286.5740966796875,284.10455322265625,289.2696228027344,286.772216796875,291.05645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.4483161033024325e-09,0.0010049900738522,-0.0159457474946975,0.0,0.0,0.0,-0.008009523153305,60.0,-3.0740115642547607,-0.0,-6.88634074208494e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994840,297.8857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991577148437,0.0,0.0,9.430498903384432e-05,298.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032165527344,0.0,0.0,9.930827945936473e-05,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20428466796875,0.0,0.0,7.334898691624403e-05,297.8552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.20196533203125,0.0,0.0,9.930809756042436e-05,298.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19989013671875,0.0,0.0,0.0004710733483079,291.2183532714844,294.1499938964844,286.5740966796875,284.10455322265625,289.2696228027344,286.772216796875,291.05645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.4483161033024325e-09,0.0010049900738522,-0.0159457474946975,0.0,0.0,0.0,-0.008009523153305,60.0,-3.0740115642547607,-0.0,-6.88634074208494e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994900,297.8851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991271972656,0.0,0.0,9.428812336409464e-05,298.1409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2031555175781,0.0,0.0,9.929051884682848e-05,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041931152344,0.0,0.0,7.333586836466566e-05,297.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.201904296875,0.0,0.0,9.929033694788814e-05,298.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998291015625,0.0,0.0,0.0004709891218226,291.2181091308594,294.1499938964844,286.55157470703125,284.0922241210937,289.24542236328125,286.7460632324219,291.0555114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048155672848,6.427164134237273e-09,0.0010048091644421,-0.0158903393894433,0.0,0.0,0.0,-0.0079990373924374,60.0,-3.088862657546997,-0.0,-6.883861658479874e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994960,297.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990661621094,0.0,0.0,9.427144686924294e-05,298.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030639648437,0.0,0.0,9.927296196110548e-05,298.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041320800781,0.0,0.0,7.332289533223957e-05,297.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.20184326171875,0.0,0.0,9.927278006216512e-05,298.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19976806640625,0.0,0.0,0.0004709058266598,291.2178649902344,294.1499938964844,286.5297241210937,284.0805358886719,289.22125244140625,286.7204895019531,291.0545959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046367533504,6.406250641077804e-09,0.0010046303505077,-0.0158355571329593,0.0,0.0,0.0,-0.0079886699095368,60.0,-3.103241443634033,-0.0,-6.881410996584236e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995020,297.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19891357421875,0.0,0.0,9.423892333870754e-05,298.1378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.202880859375,0.0,0.0,9.923870675265788e-05,298.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.20391845703125,0.0,0.0,7.329758955165744e-05,297.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20166015625,0.0,0.0,9.923852485371754e-05,298.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996459960937,0.0,0.0,0.0004707433690782,291.21734619140625,294.1499938964844,286.4883117675781,284.0591735839844,289.1730041503906,286.671142578125,291.0527038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042878566309,6.3654534976365085e-09,0.0010042814537882,-0.0157286897301673,0.0,0.0,0.0,-0.0079684443771839,60.0,-3.130523681640625,-0.0,-6.87663259668625e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995080,297.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19891357421875,0.0,0.0,9.423892333870754e-05,298.1378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.202880859375,0.0,0.0,9.923870675265788e-05,298.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.20391845703125,0.0,0.0,7.329758955165744e-05,297.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20166015625,0.0,0.0,9.923852485371754e-05,298.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996459960937,0.0,0.0,0.0004707433690782,291.21734619140625,294.1499938964844,286.4883117675781,284.0591735839844,289.1730041503906,286.671142578125,291.0527038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042878566309,6.3654534976365085e-09,0.0010042814537882,-0.0157286897301673,0.0,0.0,0.0,-0.0079684443771839,60.0,-3.130523681640625,-0.0,-6.87663259668625e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995140,297.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1987609863281,0.0,0.0,9.420795686310156e-05,298.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2026672363281,0.0,0.0,9.920608135871588e-05,298.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037048339844,0.0,0.0,7.327349158003926e-05,297.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.20147705078125,0.0,0.0,9.920590673573316e-05,298.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.199462890625,0.0,0.0,0.0004705886531155,291.216796875,294.1499938964844,286.45001220703125,284.0406494140625,289.1249084472656,286.62432861328125,291.05078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039554908871,6.326593471328579e-09,0.0010039492044597,-0.0156268943101167,0.0,0.0,0.0,-0.0079491799697279,60.0,-3.1557457447052,-0.0,-6.872082281006442e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995200,297.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1987609863281,0.0,0.0,9.420795686310156e-05,298.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2026672363281,0.0,0.0,9.920608135871588e-05,298.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037048339844,0.0,0.0,7.327349158003926e-05,297.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.20147705078125,0.0,0.0,9.920590673573316e-05,298.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.199462890625,0.0,0.0,0.0004705886531155,291.216796875,294.1499938964844,286.45001220703125,284.0406494140625,289.1249084472656,286.62432861328125,291.05078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039554908871,6.326593471328579e-09,0.0010039492044597,-0.0156268943101167,0.0,0.0,0.0,-0.0079491799697279,60.0,-3.1557457447052,-0.0,-6.872082281006442e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995260,297.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986083984375,0.0,0.0,9.418014087714256e-05,298.1332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.20245361328125,0.0,0.0,9.91767883533612e-05,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2034606933594,0.0,0.0,7.325185288209468e-05,297.8524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012634277344,0.0,0.0,9.917661373037844e-05,298.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19927978515625,0.0,0.0,0.0004704497114289,291.2162170410156,294.1499938964844,286.413330078125,284.0235595703125,289.0769958496094,286.5799560546875,291.0488586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.2916702958659715e-09,0.0010036504827439,-0.0155354123562574,0.0,0.0,0.0,-0.0079318666830658,60.0,-3.179248809814453,-0.0,-6.867993818104878e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995320,297.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986083984375,0.0,0.0,9.418014087714256e-05,298.1332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.20245361328125,0.0,0.0,9.91767883533612e-05,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2034606933594,0.0,0.0,7.325185288209468e-05,297.8524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012634277344,0.0,0.0,9.917661373037844e-05,298.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19927978515625,0.0,0.0,0.0004704497114289,291.2162170410156,294.1499938964844,286.413330078125,284.0235595703125,289.0769958496094,286.5799560546875,291.0488586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.2916702958659715e-09,0.0010036504827439,-0.0155354123562574,0.0,0.0,0.0,-0.0079318666830658,60.0,-3.179248809814453,-0.0,-6.867993818104878e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995380,297.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983947753906,0.0,0.0,9.41570324357599e-05,298.1308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.20220947265625,0.0,0.0,9.915245027514176e-05,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032165527344,0.0,0.0,7.323387399083003e-05,297.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010192871094,0.0,0.0,9.9152275652159e-05,298.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990966796875,0.0,0.0,0.0004703342856373,291.2156066894531,294.1499938964844,286.3766784667969,284.00640869140625,289.0293273925781,286.5375671386719,291.0469055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262617979757579e-09,0.0010034020524471,-0.0154593084007501,0.0,0.0,0.0,-0.007917464710772,60.0,-3.202329158782959,-0.0,-6.864593871114266e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995440,297.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983947753906,0.0,0.0,9.41570324357599e-05,298.1308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.20220947265625,0.0,0.0,9.915245027514176e-05,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032165527344,0.0,0.0,7.323387399083003e-05,297.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010192871094,0.0,0.0,9.9152275652159e-05,298.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990966796875,0.0,0.0,0.0004703342856373,291.2156066894531,294.1499938964844,286.3766784667969,284.00640869140625,289.0293273925781,286.5375671386719,291.0469055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262617979757579e-09,0.0010034020524471,-0.0154593084007501,0.0,0.0,0.0,-0.007917464710772,60.0,-3.202329158782959,-0.0,-6.864593871114266e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995500,297.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982727050781,0.0,0.0,9.41472389968112e-05,298.1296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020568847656,0.0,0.0,9.914213296724483e-05,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030639648437,0.0,0.0,7.322625606320798e-05,297.85064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008972167969,0.0,0.0,9.91419583442621e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.198974609375,0.0,0.0,0.0004702853620983,291.2153015136719,294.1499938964844,286.3583374023437,283.9978332519531,289.0055847167969,286.5169372558594,291.0459289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003302866593,6.2502851783108335e-09,0.0010032965801656,-0.0154270026832818,0.0,0.0,0.0,-0.0079113505780696,60.0,-3.2138993740081787,-0.0,-6.863150758817937e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995560,297.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981811523437,0.0,0.0,9.41386097110808e-05,298.1284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2019348144531,0.0,0.0,9.913303074426948e-05,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2029113769531,0.0,0.0,7.321953307837248e-05,297.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007751464844,0.0,0.0,9.913286339724436e-05,298.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988525390625,0.0,0.0,0.0004702422302216,291.2149963378906,294.1499938964844,286.3399963378906,283.9892272949219,288.9818725585937,286.4966735839844,291.044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032097343355,6.239396554974519e-09,0.0010032034479081,-0.0153984790667891,0.0,0.0,0.0,-0.0079059526324272,60.0,-3.225502014160156,-0.0,-6.86187675569272e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995620,297.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19793701171875,0.0,0.0,9.412473445991054e-05,298.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016296386719,0.0,0.0,9.91184206213802e-05,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.20263671875,0.0,0.0,7.320873555727303e-05,297.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20050048828125,0.0,0.0,9.911825327435508e-05,298.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986083984375,0.0,0.0,0.0004701729340013,291.21435546875,294.1499938964844,286.3033447265625,283.9720153808594,288.9346008300781,286.45684814453125,291.0429382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030596749857,6.22185858389912e-09,0.0010030535049736,-0.0153525369241833,0.0,0.0,0.0,-0.0078972578048706,60.0,-3.2488067150115967,-0.0,-6.85982541881458e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995680,297.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19793701171875,0.0,0.0,9.412473445991054e-05,298.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016296386719,0.0,0.0,9.91184206213802e-05,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.20263671875,0.0,0.0,7.320873555727303e-05,297.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20050048828125,0.0,0.0,9.911825327435508e-05,298.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986083984375,0.0,0.0,0.0004701729340013,291.21435546875,294.1499938964844,286.3033447265625,283.9720153808594,288.9346008300781,286.45684814453125,291.0429382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030596749857,6.22185858389912e-09,0.0010030535049736,-0.0153525369241833,0.0,0.0,0.0,-0.0078972578048706,60.0,-3.2488067150115967,-0.0,-6.85982541881458e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995740,297.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976623535156,0.0,0.0,9.411523205926642e-05,298.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013244628906,0.0,0.0,9.910840162774548e-05,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2023010253906,0.0,0.0,7.32013359083794e-05,297.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001953125,0.0,0.0,9.910823428072037e-05,298.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983337402344,0.0,0.0,0.00047012543655,291.21368408203125,294.1499938964844,286.26666259765625,283.9547119140625,288.88751220703125,286.4178466796875,291.0409240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209762926090434e-09,0.0010029500117525,-0.0153208523988723,0.0,0.0,0.0,-0.0078912619501352,60.0,-3.272244930267334,-0.0,-6.858410728227683e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995800,297.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976623535156,0.0,0.0,9.411523205926642e-05,298.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013244628906,0.0,0.0,9.910840162774548e-05,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2023010253906,0.0,0.0,7.32013359083794e-05,297.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001953125,0.0,0.0,9.910823428072037e-05,298.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983337402344,0.0,0.0,0.00047012543655,291.21368408203125,294.1499938964844,286.26666259765625,283.9547119140625,288.88751220703125,286.4178466796875,291.0409240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209762926090434e-09,0.0010029500117525,-0.0153208523988723,0.0,0.0,0.0,-0.0078912619501352,60.0,-3.272244930267334,-0.0,-6.858410728227683e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995860,297.86773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973571777344,0.0,0.0,9.410981147084384e-05,298.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20098876953125,0.0,0.0,9.910269000101836e-05,298.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.20196533203125,0.0,0.0,7.319711585296318e-05,297.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19989013671875,0.0,0.0,9.910252992995083e-05,298.0381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980285644531,0.0,0.0,0.0004700983699876,291.2129821777344,294.1499938964844,286.2300109863281,283.9373779296875,288.84063720703125,286.3794250488281,291.0389099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028964607045,6.202767188767666e-09,0.0010028901742771,-0.015302525833249,0.0,0.0,0.0,-0.0078877937048673,60.0,-3.2958123683929443,-0.0,-6.857592182996086e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995920,297.86773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973571777344,0.0,0.0,9.410981147084384e-05,298.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20098876953125,0.0,0.0,9.910269000101836e-05,298.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.20196533203125,0.0,0.0,7.319711585296318e-05,297.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19989013671875,0.0,0.0,9.910252992995083e-05,298.0381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980285644531,0.0,0.0,0.0004700983699876,291.2129821777344,294.1499938964844,286.2300109863281,283.9373779296875,288.84063720703125,286.3794250488281,291.0389099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028964607045,6.202767188767666e-09,0.0010028901742771,-0.015302525833249,0.0,0.0,0.0,-0.0078877937048673,60.0,-3.2958123683929443,-0.0,-6.857592182996086e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995980,297.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1970520019531,0.0,0.0,9.410815982846545e-05,298.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006530761719,0.0,0.0,9.910094377119094e-05,298.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015686035156,0.0,0.0,7.319582073250785e-05,297.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19952392578125,0.0,0.0,9.910078370012344e-05,298.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976928710937,0.0,0.0,0.0004700901044998,291.2122497558594,294.1499938964844,286.1933288574219,283.91998291015625,288.7939453125,286.3414306640625,291.036865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028766700997,6.200460145322495e-09,0.0010028705000877,-0.0152964824810624,0.0,0.0,0.0,-0.0078866500407457,60.0,-3.3195013999938965,-0.0,-6.857322887299233e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996040,297.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1970520019531,0.0,0.0,9.410815982846545e-05,298.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006530761719,0.0,0.0,9.910094377119094e-05,298.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015686035156,0.0,0.0,7.319582073250785e-05,297.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19952392578125,0.0,0.0,9.910078370012344e-05,298.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976928710937,0.0,0.0,0.0004700901044998,291.2122497558594,294.1499938964844,286.1933288574219,283.91998291015625,288.7939453125,286.3414306640625,291.036865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028766700997,6.200460145322495e-09,0.0010028705000877,-0.0152964824810624,0.0,0.0,0.0,-0.0078866500407457,60.0,-3.3195013999938965,-0.0,-6.857322887299233e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996100,297.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968994140625,0.0,0.0,9.410862548975274e-05,298.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.200439453125,0.0,0.0,9.910143126035108e-05,298.6130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013854980469,0.0,0.0,7.319617725443095e-05,297.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993713378906,0.0,0.0,9.910127118928358e-05,298.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1975402832031,0.0,0.0,0.0004700924328062,291.2118835449219,294.1499938964844,286.17498779296875,283.9112548828125,288.7706604003906,286.3225402832031,291.03582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028806282207,6.200920665833109e-09,0.0010028744582086,-0.0152976894751191,0.0,0.0,0.0,-0.0078868782147765,60.0,-3.3313891887664795,-0.0,-6.857376178004415e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996160,297.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967163085937,0.0,0.0,9.41098915063776e-05,298.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20025634765625,0.0,0.0,9.910275548463689e-05,298.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012023925781,0.0,0.0,7.319715950870886e-05,297.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991882324219,0.0,0.0,9.910260268952698e-05,298.0365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973571777344,0.0,0.0,0.0004700987483374,291.2115173339844,294.1499938964844,286.1566772460937,283.9025573730469,288.7474060058594,286.3037109375,291.0347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028930846601,6.202376834352208e-09,0.0010028869146481,-0.0153015041723847,0.0,0.0,0.0,-0.0078875999897718,60.0,-3.3433034420013428,-0.0,-6.857546708261e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996220,297.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963806152344,0.0,0.0,9.41146063269116e-05,298.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998596191406,0.0,0.0,9.910772496368736e-05,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007751464844,0.0,0.0,7.32008193153888e-05,297.8373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19879150390625,0.0,0.0,9.910756489261983e-05,298.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.197021484375,0.0,0.0,0.0004701223224401,291.21075439453125,294.1499938964844,286.1199951171875,283.8850402832031,288.7010498046875,286.2662353515625,291.03271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029412806034,6.208020764120192e-09,0.0010029351105913,-0.0153162879869341,0.0,0.0,0.0,-0.0078903976827859,60.0,-3.367205142974853,-0.0,-6.85820680246252e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996280,297.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963806152344,0.0,0.0,9.41146063269116e-05,298.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998596191406,0.0,0.0,9.910772496368736e-05,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007751464844,0.0,0.0,7.32008193153888e-05,297.8373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19879150390625,0.0,0.0,9.910756489261983e-05,298.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.197021484375,0.0,0.0,0.0004701223224401,291.21075439453125,294.1499938964844,286.1199951171875,283.8850402832031,288.7010498046875,286.2662353515625,291.03271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029412806034,6.208020764120192e-09,0.0010029351105913,-0.0153162879869341,0.0,0.0,0.0,-0.0078903976827859,60.0,-3.367205142974853,-0.0,-6.85820680246252e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
