time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11996340,297.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960144042969,0.0,0.0,9.4121896836441e-05,298.10943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.199462890625,0.0,0.0,9.911539382301272e-05,298.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2003479003906,0.0,0.0,7.320648728637025e-05,297.83453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983947753906,0.0,0.0,9.91152337519452e-05,298.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966247558594,0.0,0.0,0.000470158731332,291.2099609375,294.1499938964844,286.0833435058594,283.86749267578125,288.6548767089844,286.2288818359375,291.0306091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.216868353448035e-09,0.0010030107805505,-0.015339464880526,0.0,0.0,0.0,-0.0078947842121124,60.0,-3.3911969661712646,-0.0,-6.859242063228521e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996400,297.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960144042969,0.0,0.0,9.4121896836441e-05,298.10943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.199462890625,0.0,0.0,9.911539382301272e-05,298.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2003479003906,0.0,0.0,7.320648728637025e-05,297.83453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983947753906,0.0,0.0,9.91152337519452e-05,298.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966247558594,0.0,0.0,0.000470158731332,291.2099609375,294.1499938964844,286.0833435058594,283.86749267578125,288.6548767089844,286.2288818359375,291.0306091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.216868353448035e-09,0.0010030107805505,-0.015339464880526,0.0,0.0,0.0,-0.0078947842121124,60.0,-3.3911969661712646,-0.0,-6.859242063228521e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996460,297.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19580078125,0.0,0.0,9.412693907506764e-05,298.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19921875,0.0,0.0,9.912069799611344e-05,298.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001037597656,0.0,0.0,7.321040175156668e-05,297.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981506347656,0.0,0.0,9.912054520100357e-05,298.03387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964111328125,0.0,0.0,0.0004701839061453,291.2095031738281,294.1499938964844,286.06280517578125,283.857666015625,288.62908935546875,286.2080078125,291.0294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003069570288,6.2230220976289274e-09,0.001003063400276,-0.0153555860742926,0.0,0.0,0.0,-0.0078978342935442,60.0,-3.4046666622161865,-0.0,-6.859961843019846e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996520,297.8495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19561767578125,0.0,0.0,9.4131326477509e-05,298.1064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990051269531,0.0,0.0,9.912531095324084e-05,298.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999206542969,0.0,0.0,7.321380689973012e-05,297.8315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979675292969,0.0,0.0,9.912515815813094e-05,298.0333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962280273437,0.0,0.0,0.0004702058213297,291.20916748046875,294.1499938964844,286.0466613769531,283.84991455078125,288.6088562011719,286.1916198730469,291.02850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031154379248,6.228383142570237e-09,0.0010031092679128,-0.0153696285560727,0.0,0.0,0.0,-0.0079004922881722,60.0,-3.415264844894409,-0.0,-6.860588541712789e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996580,297.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951904296875,0.0,0.0,9.414245869265868e-05,298.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19854736328125,0.0,0.0,9.913703252095728e-05,298.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994323730469,0.0,0.0,7.3222465289291e-05,297.82843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.197509765625,0.0,0.0,9.91368797258474e-05,298.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19580078125,0.0,0.0,0.0004702614096459,291.20831298828125,294.1499938964844,286.010009765625,283.832275390625,288.5630187988281,286.1544189453125,291.0263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.242027339453671e-09,0.0010032259160652,-0.0154053699225187,0.0,0.0,0.0,-0.0079072564840316,60.0,-3.439394950866699,-0.0,-6.86218513124004e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996640,297.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951904296875,0.0,0.0,9.414245869265868e-05,298.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19854736328125,0.0,0.0,9.913703252095728e-05,298.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994323730469,0.0,0.0,7.3222465289291e-05,297.82843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.197509765625,0.0,0.0,9.91368797258474e-05,298.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19580078125,0.0,0.0,0.0004702614096459,291.20831298828125,294.1499938964844,286.010009765625,283.832275390625,288.5630187988281,286.1544189453125,291.0263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.242027339453671e-09,0.0010032259160652,-0.0154053699225187,0.0,0.0,0.0,-0.0079072564840316,60.0,-3.439394950866699,-0.0,-6.86218513124004e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996700,297.8431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949768066406,0.0,0.0,9.414852684130892e-05,298.1018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983337402344,0.0,0.0,9.914342081174254e-05,298.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19921875,0.0,0.0,7.322718010982499e-05,297.8268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972961425781,0.0,0.0,9.914327529259026e-05,298.0314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955871582031,0.0,0.0,0.000470291764941,291.2079162597656,294.1499938964844,285.9916687011719,283.82342529296875,288.5401306152344,286.1358337402344,291.0252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032958816736,6.249480932751794e-09,0.0010032895952463,-0.0154248960316181,0.0,0.0,0.0,-0.0079109510406851,60.0,-3.451479196548462,-0.0,-6.863056967176817e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996760,297.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947631835937,0.0,0.0,9.415487147634848e-05,298.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980895996094,0.0,0.0,9.915009286487476e-05,298.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1989440917969,0.0,0.0,7.323210593312979e-05,297.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1970520019531,0.0,0.0,9.914994734572248e-05,298.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19537353515625,0.0,0.0,0.0004703234299086,291.2074890136719,294.1499938964844,285.97332763671875,283.8145751953125,288.5173034667969,286.1172790527344,291.0242004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033624712377,6.257267592957305e-09,0.0010033561848104,-0.0154452938586473,0.0,0.0,0.0,-0.0079148113727569,60.0,-3.463573217391968,-0.0,-6.863967882964064e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996820,297.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943054199219,0.0,0.0,9.416814282303676e-05,298.0970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19757080078125,0.0,0.0,9.916406270349398e-05,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1984558105469,0.0,0.0,7.32424232410267e-05,297.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965637207031,0.0,0.0,9.91639171843417e-05,298.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949157714844,0.0,0.0,0.0004703896993305,291.20660400390625,294.1499938964844,285.9366760253906,283.7968139648437,288.4717712402344,286.08013916015625,291.0220031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.2735829864379874e-09,0.0010034957667812,-0.0154880313202738,0.0,0.0,0.0,-0.0079228999093174,60.0,-3.487783432006836,-0.0,-6.865877111295049e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996880,297.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943054199219,0.0,0.0,9.416814282303676e-05,298.0970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19757080078125,0.0,0.0,9.916406270349398e-05,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1984558105469,0.0,0.0,7.32424232410267e-05,297.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965637207031,0.0,0.0,9.91639171843417e-05,298.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949157714844,0.0,0.0,0.0004703896993305,291.20660400390625,294.1499938964844,285.9366760253906,283.7968139648437,288.4717712402344,286.08013916015625,291.0220031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.2735829864379874e-09,0.0010034957667812,-0.0154880313202738,0.0,0.0,0.0,-0.0079228999093174,60.0,-3.487783432006836,-0.0,-6.865877111295049e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996940,297.831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19384765625,0.0,0.0,9.418187255505472e-05,298.0937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19708251953125,0.0,0.0,9.917852003127337e-05,298.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19793701171875,0.0,0.0,7.32530970708467e-05,297.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960754394531,0.0,0.0,9.917837451212108e-05,298.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944274902344,0.0,0.0,0.0004704582970589,291.2057189941406,294.1499938964844,285.8999938964844,283.7790222167969,288.4263916015625,286.0429992675781,291.0198059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290470810910165e-09,0.0010036401217803,-0.0155322700738906,0.0,0.0,0.0,-0.0079312715679407,60.0,-3.512012720108032,-0.0,-6.867853841185936e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997000,297.831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19384765625,0.0,0.0,9.418187255505472e-05,298.0937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19708251953125,0.0,0.0,9.917852003127337e-05,298.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19793701171875,0.0,0.0,7.32530970708467e-05,297.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960754394531,0.0,0.0,9.917837451212108e-05,298.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944274902344,0.0,0.0,0.0004704582970589,291.2057189941406,294.1499938964844,285.8999938964844,283.7790222167969,288.4263916015625,286.0429992675781,291.0198059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290470810910165e-09,0.0010036401217803,-0.0155322700738906,0.0,0.0,0.0,-0.0079312715679407,60.0,-3.512012720108032,-0.0,-6.867853841185936e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997060,297.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933288574219,0.0,0.0,9.419567504664884e-05,298.0904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.196533203125,0.0,0.0,9.919305011862888e-05,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973876953125,0.0,0.0,7.326382910832763e-05,297.8146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.195556640625,0.0,0.0,9.91929045994766e-05,298.0260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19390869140625,0.0,0.0,0.0004705272440332,291.2048034667969,294.1499938964844,285.86334228515625,283.7611694335937,288.3811340332031,286.005859375,291.0176086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.3074558909193e-09,0.0010037854081019,-0.0155767630785703,0.0,0.0,0.0,-0.0079396916553378,60.0,-3.5362467765808105,-0.0,-6.86984193976059e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997120,297.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933288574219,0.0,0.0,9.419567504664884e-05,298.0904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.196533203125,0.0,0.0,9.919305011862888e-05,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973876953125,0.0,0.0,7.326382910832763e-05,297.8146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.195556640625,0.0,0.0,9.91929045994766e-05,298.0260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19390869140625,0.0,0.0,0.0004705272440332,291.2048034667969,294.1499938964844,285.86334228515625,283.7611694335937,288.3811340332031,286.005859375,291.0176086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.3074558909193e-09,0.0010037854081019,-0.0155767630785703,0.0,0.0,0.0,-0.0079396916553378,60.0,-3.5362467765808105,-0.0,-6.86984193976059e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997180,297.82232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928405761719,0.0,0.0,9.420918649993836e-05,298.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19598388671875,0.0,0.0,9.920727461576462e-05,298.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968078613281,0.0,0.0,7.32743283151649e-05,297.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19500732421875,0.0,0.0,9.920712909661232e-05,298.0244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933898925781,0.0,0.0,0.0004705947358161,291.203857421875,294.1499938964844,285.82666015625,283.7432861328125,288.3360595703125,285.96875,291.015380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039338376373,6.324075041419519e-09,0.0010039274347946,-0.0156202968209981,0.0,0.0,0.0,-0.0079479310661554,60.0,-3.560471534729004,-0.0,-6.871787405771101e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997240,297.82232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928405761719,0.0,0.0,9.420918649993836e-05,298.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19598388671875,0.0,0.0,9.920727461576462e-05,298.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968078613281,0.0,0.0,7.32743283151649e-05,297.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19500732421875,0.0,0.0,9.920712909661232e-05,298.0244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933898925781,0.0,0.0,0.0004705947358161,291.203857421875,294.1499938964844,285.82666015625,283.7432861328125,288.3360595703125,285.96875,291.015380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039338376373,6.324075041419519e-09,0.0010039274347946,-0.0156202968209981,0.0,0.0,0.0,-0.0079479310661554,60.0,-3.560471534729004,-0.0,-6.871787405771101e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997300,297.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19256591796875,0.0,0.0,9.421572758583352e-05,298.0853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957092285156,0.0,0.0,9.921415039571002e-05,298.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.196533203125,0.0,0.0,7.327941420953721e-05,297.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947326660156,0.0,0.0,9.921401215251537e-05,298.0235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1931457519531,0.0,0.0,0.0004706273903138,291.2033996582031,294.1499938964844,285.8083190917969,283.7343139648437,288.3135681152344,285.9501953125,291.0142517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040025226771,6.332113500207015e-09,0.0010039962362498,-0.0156413540244102,0.0,0.0,0.0,-0.0079519161954522,60.0,-3.572575807571411,-0.0,-6.872728164353249e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997360,297.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922912597656,0.0,0.0,9.422205766895786e-05,298.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954040527344,0.0,0.0,9.922082244884224e-05,298.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962280273437,0.0,0.0,7.32843327568844e-05,297.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944580078125,0.0,0.0,9.922067692968994e-05,298.0228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19287109375,0.0,0.0,0.0004706590261776,291.2029113769531,294.1499938964844,285.7900085449219,283.725341796875,288.2911071777344,285.931640625,291.0131225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040691122412,6.3399014926801556e-09,0.0010040628258138,-0.0156617555767297,0.0,0.0,0.0,-0.0079557765275239,60.0,-3.5846734046936035,-0.0,-6.873640501225965e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997420,297.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917419433594,0.0,0.0,9.423396841157228e-05,298.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19482421875,0.0,0.0,9.923335164785384e-05,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956481933594,0.0,0.0,7.329358777496964e-05,297.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1938781738281,0.0,0.0,9.923321340465918e-05,298.0256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922912597656,0.0,0.0,0.0004707184853032,291.2019348144531,294.1499938964844,285.7533264160156,283.70733642578125,288.2463073730469,285.89453125,291.0108337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.354527126717357e-09,0.0010041878558695,-0.0157000683248043,0.0,0.0,0.0,-0.0079630278050899,60.0,-3.608839273452759,-0.0,-6.875352909219147e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997480,297.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917419433594,0.0,0.0,9.423396841157228e-05,298.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19482421875,0.0,0.0,9.923335164785384e-05,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956481933594,0.0,0.0,7.329358777496964e-05,297.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1938781738281,0.0,0.0,9.923321340465918e-05,298.0256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922912597656,0.0,0.0,0.0004707184853032,291.2019348144531,294.1499938964844,285.7533264160156,283.70733642578125,288.2463073730469,285.89453125,291.0108337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.354527126717357e-09,0.0010041878558695,-0.0157000683248043,0.0,0.0,0.0,-0.0079630278050899,60.0,-3.608839273452759,-0.0,-6.875352909219147e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997540,297.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1911926269531,0.0,0.0,9.42445985856466e-05,298.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942138671875,0.0,0.0,9.924454207066448e-05,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19500732421875,0.0,0.0,7.330185326281935e-05,297.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932983398437,0.0,0.0,9.92444038274698e-05,298.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917419433594,0.0,0.0,0.0004707715997938,291.2009582519531,294.1499938964844,285.7166748046875,283.68927001953125,288.2016296386719,285.8574523925781,291.0085754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.367566918186185e-09,0.0010042993817478,-0.0157342255115509,0.0,0.0,0.0,-0.0079694921150803,60.0,-3.632956027984619,-0.0,-6.876879865558294e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997600,297.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1911926269531,0.0,0.0,9.42445985856466e-05,298.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942138671875,0.0,0.0,9.924454207066448e-05,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19500732421875,0.0,0.0,7.330185326281935e-05,297.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932983398437,0.0,0.0,9.92444038274698e-05,298.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917419433594,0.0,0.0,0.0004707715997938,291.2009582519531,294.1499938964844,285.7166748046875,283.68927001953125,288.2016296386719,285.8574523925781,291.0085754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.367566918186185e-09,0.0010042993817478,-0.0157342255115509,0.0,0.0,0.0,-0.0079694921150803,60.0,-3.632956027984619,-0.0,-6.876879865558294e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997660,297.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907958984375,0.0,0.0,9.425059397472069e-05,298.07525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1938171386719,0.0,0.0,9.925085760187358e-05,298.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946105957031,0.0,0.0,7.330651715165004e-05,297.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929016113281,0.0,0.0,9.925071935867892e-05,298.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913452148437,0.0,0.0,0.0004708015476353,291.2002868652344,294.1499938964844,285.6932067871094,283.6777038574219,288.173095703125,285.833740234375,291.007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004368532449,6.374909489181846e-09,0.0010043621296063,-0.0157534591853618,0.0,0.0,0.0,-0.0079731317237019,60.0,-3.648358583450317,-0.0,-6.877739622268565e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997720,297.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905822753906,0.0,0.0,9.425365715287626e-05,298.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.193603515625,0.0,0.0,9.925408085109666e-05,298.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19439697265625,0.0,0.0,7.330889638978988e-05,297.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1926574707031,0.0,0.0,9.9253942607902e-05,298.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1911315917969,0.0,0.0,0.0004708168562501,291.1999206542969,294.1499938964844,285.67999267578125,283.6711730957031,288.1571044921875,285.8204040527344,291.0062561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044005466625,6.378652717131672e-09,0.0010043941438198,-0.0157632641494274,0.0,0.0,0.0,-0.0079749869182705,60.0,-3.657011032104492,-0.0,-6.878178737679266e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997780,297.73297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1899719238281,0.0,0.0,9.42608603509143e-05,298.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929626464844,0.0,0.0,9.926166239893064e-05,298.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937255859375,0.0,0.0,7.331449160119519e-05,297.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920471191406,0.0,0.0,9.926152415573596e-05,298.0240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905212402344,0.0,0.0,0.0004708528285846,291.19891357421875,294.1499938964844,285.6433410644531,283.6530456542969,288.1127014160156,285.78338623046875,291.0039367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004475634545,6.38742525538305e-09,0.0010044692317023,-0.0157862436026334,0.0,0.0,0.0,-0.007979336194694,60.0,-3.6809914112091056,-0.0,-6.879206182475174e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997840,297.73297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1899719238281,0.0,0.0,9.42608603509143e-05,298.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929626464844,0.0,0.0,9.926166239893064e-05,298.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937255859375,0.0,0.0,7.331449160119519e-05,297.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920471191406,0.0,0.0,9.926152415573596e-05,298.0240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905212402344,0.0,0.0,0.0004708528285846,291.19891357421875,294.1499938964844,285.6433410644531,283.6530456542969,288.1127014160156,285.78338623046875,291.0039367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004475634545,6.38742525538305e-09,0.0010044692317023,-0.0157862436026334,0.0,0.0,0.0,-0.007979336194694,60.0,-3.6809914112091056,-0.0,-6.879206182475174e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997900,297.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1896667480469,0.0,0.0,9.426364704268052e-05,298.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.192626953125,0.0,0.0,9.926458733389154e-05,298.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933898925781,0.0,0.0,7.33166525606066e-05,297.7940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19171142578125,0.0,0.0,9.926445636665449e-05,298.0233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1902160644531,0.0,0.0,0.0004708667402155,291.1983947753906,294.1499938964844,285.625,283.6439514160156,288.0905456542969,285.764892578125,291.00274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045043891295,6.3907918956829235e-09,0.0010044979862868,-0.015795063227415,0.0,0.0,0.0,-0.0079810051247477,60.0,-3.692947626113892,-0.0,-6.87960053369352e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997960,297.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893615722656,0.0,0.0,9.426591714145616e-05,298.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922912597656,0.0,0.0,9.92669811239466e-05,298.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19305419921875,0.0,0.0,7.331842061830685e-05,297.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913757324219,0.0,0.0,9.926685015670957e-05,298.0225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898803710937,0.0,0.0,0.0004708780907094,291.1978454589844,294.1499938964844,285.6066589355469,283.63482666015625,288.0684509277344,285.74639892578125,291.0015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045277886092,6.3935274852156e-09,0.0010045213857665,-0.0158022288233041,0.0,0.0,0.0,-0.0079823620617389,60.0,-3.704883813858032,-0.0,-6.879920988467347e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998020,297.72100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.188720703125,0.0,0.0,9.426853648619726e-05,298.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916198730469,0.0,0.0,9.926973143592475e-05,298.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923828125,0.0,0.0,7.33204506104812e-05,297.78912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19073486328125,0.0,0.0,9.926960046868773e-05,298.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1892395019531,0.0,0.0,0.0004708911583293,291.19677734375,294.1499938964844,285.57000732421875,283.6165771484375,288.0243225097656,285.70947265625,290.9992370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045539820566,6.396593477120405e-09,0.0010045475792139,-0.0158102605491876,0.0,0.0,0.0,-0.0079838819801807,60.0,-3.728680849075317,-0.0,-6.880279812548906e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998080,297.72100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.188720703125,0.0,0.0,9.426853648619726e-05,298.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916198730469,0.0,0.0,9.926973143592475e-05,298.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923828125,0.0,0.0,7.33204506104812e-05,297.78912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19073486328125,0.0,0.0,9.926960046868773e-05,298.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1892395019531,0.0,0.0,0.0004708911583293,291.19677734375,294.1499938964844,285.57000732421875,283.6165771484375,288.0243225097656,285.70947265625,290.9992370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045539820566,6.396593477120405e-09,0.0010045475792139,-0.0158102605491876,0.0,0.0,0.0,-0.0079838819801807,60.0,-3.728680849075317,-0.0,-6.880279812548906e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998140,297.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18804931640625,0.0,0.0,9.426841279491782e-05,298.0601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19091796875,0.0,0.0,9.92695931927301e-05,298.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,7.332034147111699e-05,297.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900329589844,0.0,0.0,9.926946222549304e-05,298.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885681152344,0.0,0.0,0.0004708905471488,291.1957092285156,294.1499938964844,285.5333251953125,283.5982971191406,287.9803161621094,285.672607421875,290.9968566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045510716736,6.396240426198574e-09,0.0010045446688309,-0.0158093348145484,0.0,0.0,0.0,-0.0079837068915367,60.0,-3.752362966537476,-0.0,-6.880238601070232e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998200,297.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18804931640625,0.0,0.0,9.426841279491782e-05,298.0601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19091796875,0.0,0.0,9.92695931927301e-05,298.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,7.332034147111699e-05,297.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900329589844,0.0,0.0,9.926946222549304e-05,298.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885681152344,0.0,0.0,0.0004708905471488,291.1957092285156,294.1499938964844,285.5333251953125,283.5982971191406,287.9803161621094,285.672607421875,290.9968566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045510716736,6.396240426198574e-09,0.0010045446688309,-0.0158093348145484,0.0,0.0,0.0,-0.0079837068915367,60.0,-3.752362966537476,-0.0,-6.880238601070232e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998260,297.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1873779296875,0.0,0.0,9.426520409760995e-05,298.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.190185546875,0.0,0.0,9.92662098724395e-05,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1909484863281,0.0,0.0,7.331784581765532e-05,297.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893310546875,0.0,0.0,9.926607890520243e-05,298.0174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878967285156,0.0,0.0,0.0004708745109383,291.1946105957031,294.1499938964844,285.4966735839844,283.5799560546875,287.9364624023437,285.6357727050781,290.99444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045152157545,6.392049112236009e-09,0.0010045088129118,-0.0157983563840389,0.0,0.0,0.0,-0.0079816291108727,60.0,-3.775917053222656,-0.0,-6.879747616039823e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998320,297.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1873779296875,0.0,0.0,9.426520409760995e-05,298.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.190185546875,0.0,0.0,9.92662098724395e-05,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1909484863281,0.0,0.0,7.331784581765532e-05,297.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893310546875,0.0,0.0,9.926607890520243e-05,298.0174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878967285156,0.0,0.0,0.0004708745109383,291.1946105957031,294.1499938964844,285.4966735839844,283.5799560546875,287.9364624023437,285.6357727050781,290.99444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045152157545,6.392049112236009e-09,0.0010045088129118,-0.0157983563840389,0.0,0.0,0.0,-0.0079816291108727,60.0,-3.775917053222656,-0.0,-6.879747616039823e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998380,297.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866760253906,0.0,0.0,9.425853932043536e-05,298.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1894836425781,0.0,0.0,9.925918857334182e-05,298.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1902160644531,0.0,0.0,7.33126507839188e-05,297.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886291503906,0.0,0.0,9.925905760610476e-05,298.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.18719482421875,0.0,0.0,0.0004708412161562,291.1934814453125,294.1499938964844,285.4599914550781,283.5615539550781,287.8927307128906,285.5990295410156,290.9920349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044425725936,6.383555017919207e-09,0.0010044361697509,-0.0157761052250862,0.0,0.0,0.0,-0.0079774176701903,60.0,-3.79932713508606,-0.0,-6.878752856209759e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998440,297.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866760253906,0.0,0.0,9.425853932043536e-05,298.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1894836425781,0.0,0.0,9.925918857334182e-05,298.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1902160644531,0.0,0.0,7.33126507839188e-05,297.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886291503906,0.0,0.0,9.925905760610476e-05,298.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.18719482421875,0.0,0.0,0.0004708412161562,291.1934814453125,294.1499938964844,285.4599914550781,283.5615539550781,287.8927307128906,285.5990295410156,290.9920349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044425725936,6.383555017919207e-09,0.0010044361697509,-0.0157761052250862,0.0,0.0,0.0,-0.0079774176701903,60.0,-3.79932713508606,-0.0,-6.878752856209759e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998500,297.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.18634033203125,0.0,0.0,9.425377356819808e-05,298.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1890869140625,0.0,0.0,9.925416816258804e-05,298.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898193359375,0.0,0.0,7.330894732149318e-05,297.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1882629394531,0.0,0.0,9.92540444713086e-05,298.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18682861328125,0.0,0.0,0.0004708174092229,291.19293212890625,294.1499938964844,285.4416809082031,283.5523376464844,287.87091064453125,285.5806884765625,290.9908142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043910006061,6.377524286449443e-09,0.0010043845977634,-0.0157603081315755,0.0,0.0,0.0,-0.0079744281247258,60.0,-3.810970306396485,-0.0,-6.878046576730412e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998560,297.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1859741210937,0.0,0.0,9.42479819059372e-05,298.0488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.188720703125,0.0,0.0,9.924806363414972e-05,298.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.189453125,0.0,0.0,7.330443622777238e-05,297.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878662109375,0.0,0.0,9.924793994287028e-05,298.0138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864624023437,0.0,0.0,0.0004707884800154,291.1923522949219,294.1499938964844,285.42333984375,283.5430908203125,287.84912109375,285.5623779296875,290.9895935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043284855782,6.37021679850136e-09,0.0010043220827355,-0.0157411657273769,0.0,0.0,0.0,-0.0079708062112331,60.0,-3.822571039199829,-0.0,-6.877190372733821e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998620,297.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18524169921875,0.0,0.0,9.423307346878572e-05,298.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1879577636719,0.0,0.0,9.923236211761832e-05,298.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886901855469,0.0,0.0,7.329283835133538e-05,297.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871337890625,0.0,0.0,9.923223842633888e-05,298.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.18572998046875,0.0,0.0,0.0004707140033133,291.1911926269531,294.1499938964844,285.3866577148437,283.52459716796875,287.8056640625,285.5258178710937,290.9871520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041680652648,6.351451808939146e-09,0.0010041616624221,-0.0156920105218887,0.0,0.0,0.0,-0.0079615032300353,60.0,-3.845637083053589,-0.0,-6.874992664052115e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
