time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11998680,297.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18524169921875,0.0,0.0,9.423307346878572e-05,298.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1879577636719,0.0,0.0,9.923236211761832e-05,298.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886901855469,0.0,0.0,7.329283835133538e-05,297.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871337890625,0.0,0.0,9.923223842633888e-05,298.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.18572998046875,0.0,0.0,0.0004707140033133,291.1911926269531,294.1499938964844,285.3866577148437,283.52459716796875,287.8056640625,285.5258178710937,290.9871520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041680652648,6.351451808939146e-09,0.0010041616624221,-0.0156920105218887,0.0,0.0,0.0,-0.0079615032300353,60.0,-3.845637083053589,-0.0,-6.874992664052115e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998740,297.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845092773437,0.0,0.0,9.4213210104499e-05,298.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18719482421875,0.0,0.0,9.921143646351992e-05,298.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878967285156,0.0,0.0,7.327738421736285e-05,297.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1863708496094,0.0,0.0,9.92113200481981e-05,298.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849975585937,0.0,0.0,0.0004706147592514,291.1900329589844,294.1499938964844,285.3500061035156,283.5060729980469,287.7622985839844,285.4893493652344,290.98468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039547923952,6.326517976162904e-09,0.0010039485059678,-0.0156266968697309,0.0,0.0,0.0,-0.007949142716825,60.0,-3.868489027023315,-0.0,-6.872073043950877e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998800,297.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845092773437,0.0,0.0,9.4213210104499e-05,298.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18719482421875,0.0,0.0,9.921143646351992e-05,298.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878967285156,0.0,0.0,7.327738421736285e-05,297.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1863708496094,0.0,0.0,9.92113200481981e-05,298.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849975585937,0.0,0.0,0.0004706147592514,291.1900329589844,294.1499938964844,285.3500061035156,283.5060729980469,287.7622985839844,285.4893493652344,290.98468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039547923952,6.326517976162904e-09,0.0010039485059678,-0.0156266968697309,0.0,0.0,0.0,-0.007949142716825,60.0,-3.868489027023315,-0.0,-6.872073043950877e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998860,297.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839599609375,0.0,0.0,9.41955513553694e-05,298.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866149902344,0.0,0.0,9.919283911585808e-05,298.5334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.18731689453125,0.0,0.0,7.326363993342966e-05,297.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.185791015625,0.0,0.0,9.919271542457864e-05,298.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844482421875,0.0,0.0,0.0004705265455413,291.1891784667969,294.1499938964844,285.3236083984375,283.492431640625,287.731201171875,285.4631652832031,290.98291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037655010819,6.304382349497928e-09,0.0010037592146545,-0.0155687117949128,0.0,0.0,0.0,-0.0079381689429283,60.0,-3.884799957275391,-0.0,-6.86948169459356e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998920,297.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1837463378906,0.0,0.0,9.41879115998745e-05,298.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1863708496094,0.0,0.0,9.91847919067368e-05,298.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18707275390625,0.0,0.0,7.325770275201648e-05,297.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1855773925781,0.0,0.0,9.918467549141496e-05,298.0087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842041015625,0.0,0.0,0.0004704884195234,291.1888427734375,294.1499938964844,285.3133239746094,283.48699951171875,287.7190856933594,285.4530029296875,290.9822082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003683777526,6.2948162238285485e-09,0.0010036773746833,-0.0155436526983976,0.0,0.0,0.0,-0.0079334266483783,60.0,-3.89111065864563,-0.0,-6.868361879242002e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998980,297.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1829528808594,0.0,0.0,9.415709791937844e-05,298.0331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1855773925781,0.0,0.0,9.915234113577752e-05,298.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1862487792969,0.0,0.0,7.323372847167775e-05,297.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1847839355469,0.0,0.0,9.91522247204557e-05,298.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1834411621094,0.0,0.0,0.0004703344893641,291.1876525878906,294.1499938964844,285.27667236328125,283.4669189453125,287.676025390625,285.4167785644531,290.9797058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033538565039,6.2562413027933425e-09,0.0010033475700765,-0.0154426051303744,0.0,0.0,0.0,-0.0079143038019537,60.0,-3.913477897644043,-0.0,-6.863847801241718e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999040,297.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1829528808594,0.0,0.0,9.415709791937844e-05,298.0331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1855773925781,0.0,0.0,9.915234113577752e-05,298.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1862487792969,0.0,0.0,7.323372847167775e-05,297.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1847839355469,0.0,0.0,9.91522247204557e-05,298.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1834411621094,0.0,0.0,0.0004703344893641,291.1876525878906,294.1499938964844,285.27667236328125,283.4669189453125,287.676025390625,285.4167785644531,290.9797058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033538565039,6.2562413027933425e-09,0.0010033475700765,-0.0154426051303744,0.0,0.0,0.0,-0.0079143038019537,60.0,-3.913477897644043,-0.0,-6.863847801241718e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999100,297.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825561523437,0.0,0.0,9.41395919653587e-05,298.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1851501464844,0.0,0.0,9.91339038591832e-05,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18585205078125,0.0,0.0,7.3220107879024e-05,297.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,9.913378744386137e-05,298.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830444335937,0.0,0.0,0.0004702470323536,291.1870422363281,294.1499938964844,285.2583312988281,283.4565124511719,287.6545104980469,285.3987121582031,290.9784545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031665442511,6.234341931588005e-09,0.001003160374239,-0.0153852384537458,0.0,0.0,0.0,-0.0079034473747015,60.0,-3.924561262130737,-0.0,-6.861285584136567e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999160,297.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1821594238281,0.0,0.0,9.41207108553499e-05,298.0291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.18475341796875,0.0,0.0,9.9114011391066e-05,298.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854248046875,0.0,0.0,7.320541772060096e-05,297.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839599609375,0.0,0.0,9.91138949757442e-05,298.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1826171875,0.0,0.0,0.0004701527068391,291.1864318847656,294.1499938964844,285.239990234375,283.4459228515625,287.633056640625,285.3807067871094,290.9771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029645636677,6.210723046962131e-09,0.0010029583936557,-0.0153233669698238,0.0,0.0,0.0,-0.0078917378559708,60.0,-3.935580492019653,-0.0,-6.858522993979932e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999220,297.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1813659667969,0.0,0.0,9.407872857991606e-05,298.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18389892578125,0.0,0.0,9.906980267260224e-05,298.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845703125,0.0,0.0,7.31727559468709e-05,297.7607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.18310546875,0.0,0.0,9.90696862572804e-05,298.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18182373046875,0.0,0.0,0.0004699429846368,291.1852111816406,294.1499938964844,285.2033386230469,283.4240417480469,287.5902404785156,285.3447570800781,290.9746398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025157826021,6.158236587339161e-09,0.00100250961259,-0.0151858758181333,0.0,0.0,0.0,-0.0078657185658812,60.0,-3.9574248790740967,-0.0,-6.852385325828436e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999280,297.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1813659667969,0.0,0.0,9.407872857991606e-05,298.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18389892578125,0.0,0.0,9.906980267260224e-05,298.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845703125,0.0,0.0,7.31727559468709e-05,297.7607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.18310546875,0.0,0.0,9.90696862572804e-05,298.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18182373046875,0.0,0.0,0.0004699429846368,291.1852111816406,294.1499938964844,285.2033386230469,283.4240417480469,287.5902404785156,285.3447570800781,290.9746398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025157826021,6.158236587339161e-09,0.00100250961259,-0.0151858758181333,0.0,0.0,0.0,-0.0078657185658812,60.0,-3.9574248790740967,-0.0,-6.852385325828436e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999340,297.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805419921875,0.0,0.0,9.403110016137362e-05,298.0210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830444335937,0.0,0.0,9.901964222081006e-05,298.5174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1837158203125,0.0,0.0,7.313571404665709e-05,297.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822814941406,0.0,0.0,9.901953308144584e-05,298.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.18096923828125,0.0,0.0,0.0004697050899267,291.1839599609375,294.1499938964844,285.1666564941406,283.4013671875,287.54754638671875,285.3090209960937,290.9721069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020068148151,6.0987259686839934e-09,0.0010020007612183,-0.015029982663691,0.0,0.0,0.0,-0.0078362161293625,60.0,-3.978994369506836,-0.0,-6.84542982298808e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999400,297.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805419921875,0.0,0.0,9.403110016137362e-05,298.0210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830444335937,0.0,0.0,9.901964222081006e-05,298.5174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1837158203125,0.0,0.0,7.313571404665709e-05,297.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822814941406,0.0,0.0,9.901953308144584e-05,298.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.18096923828125,0.0,0.0,0.0004697050899267,291.1839599609375,294.1499938964844,285.1666564941406,283.4013671875,287.54754638671875,285.3090209960937,290.9721069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020068148151,6.0987259686839934e-09,0.0010020007612183,-0.015029982663691,0.0,0.0,0.0,-0.0078362161293625,60.0,-3.978994369506836,-0.0,-6.84542982298808e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999460,297.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796875,0.0,0.0,9.397787653142586e-05,298.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1821594238281,0.0,0.0,9.89635882433504e-05,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1828308105469,0.0,0.0,7.309430657187477e-05,297.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.181396484375,0.0,0.0,9.896347182802856e-05,298.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1801452636719,0.0,0.0,0.0004694391973316,291.1827087402344,294.1499938964844,285.1300048828125,283.3779602050781,287.5049743652344,285.2734069824219,290.9695129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014381259679,6.032231603114724e-09,0.0010014321887865,-0.0148557936772704,0.0,0.0,0.0,-0.0078032524324953,60.0,-4.000283718109131,-0.0,-6.837662169800751e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999520,297.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796875,0.0,0.0,9.397787653142586e-05,298.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1821594238281,0.0,0.0,9.89635882433504e-05,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1828308105469,0.0,0.0,7.309430657187477e-05,297.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.181396484375,0.0,0.0,9.896347182802856e-05,298.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1801452636719,0.0,0.0,0.0004694391973316,291.1827087402344,294.1499938964844,285.1300048828125,283.3779602050781,287.5049743652344,285.2734069824219,290.9695129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014381259679,6.032231603114724e-09,0.0010014321887865,-0.0148557936772704,0.0,0.0,0.0,-0.0078032524324953,60.0,-4.000283718109131,-0.0,-6.837662169800751e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999580,297.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1788330078125,0.0,0.0,9.391912317369132e-05,298.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1812744140625,0.0,0.0,9.890171349979936e-05,298.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1819152832031,0.0,0.0,7.304860628210008e-05,297.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805419921875,0.0,0.0,9.890160436043516e-05,297.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.17926025390625,0.0,0.0,0.0004691457143053,291.1814270019531,294.1499938964844,285.09332275390625,283.3538818359375,287.4625244140625,285.2380065917969,290.9669494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008106473833,5.958856963417247e-09,0.0010008047102019,-0.0146635798737406,0.0,0.0,0.0,-0.0077668773010373,60.0,-4.021302700042725,-0.0,-6.829095866578427e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999640,297.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1788330078125,0.0,0.0,9.391912317369132e-05,298.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1812744140625,0.0,0.0,9.890171349979936e-05,298.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1819152832031,0.0,0.0,7.304860628210008e-05,297.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805419921875,0.0,0.0,9.890160436043516e-05,297.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.17926025390625,0.0,0.0,0.0004691457143053,291.1814270019531,294.1499938964844,285.09332275390625,283.3538818359375,287.4625244140625,285.2380065917969,290.9669494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008106473833,5.958856963417247e-09,0.0010008047102019,-0.0146635798737406,0.0,0.0,0.0,-0.0077668773010373,60.0,-4.021302700042725,-0.0,-6.829095866578427e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999700,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,9.388770558871327e-05,298.0107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1808166503906,0.0,0.0,9.886862972052768e-05,298.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1814880371094,0.0,0.0,7.302416634047404e-05,297.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800842285156,0.0,0.0,9.886851330520584e-05,297.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1788330078125,0.0,0.0,0.0004689887573476,291.1807861328125,294.1499938964844,285.07501220703125,283.34161376953125,287.4413757324219,285.2203674316406,290.96563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004751384258,5.919627898975932e-09,0.0010004693176597,-0.0145608140155673,0.0,0.0,0.0,-0.0077474298886954,60.0,-4.031703948974609,-0.0,-6.824517839731925e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999760,297.6780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1779479980469,0.0,0.0,9.385499288327992e-05,298.0086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1803894042969,0.0,0.0,9.883417806122452e-05,298.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810302734375,0.0,0.0,7.299872231669724e-05,297.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796264648437,0.0,0.0,9.883406892186032e-05,297.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,0.0004688253684435,291.1801452636719,294.1499938964844,285.0566711425781,283.32916259765625,287.42022705078125,285.2027893066406,290.9643249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001258924603,5.8787890111489105e-09,0.0010001200716942,-0.0144538301974534,0.0,0.0,0.0,-0.0077271843329072,60.0,-4.042038440704346,-0.0,-6.81975436123139e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999820,297.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,9.378574759466574e-05,298.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1794738769531,0.0,0.0,9.876125841401516e-05,298.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800842285156,0.0,0.0,7.294486567843705e-05,297.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1787109375,0.0,0.0,9.876114927465096e-05,297.9976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.177490234375,0.0,0.0,0.0004684794985223,291.1788330078125,294.1499938964844,285.0199890136719,283.30389404296875,287.3780517578125,285.1677551269531,290.9617004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999386771582,5.792348822808435e-09,0.0009993809508159,-0.0142273856326937,0.0,0.0,0.0,-0.0076843323186039,60.0,-4.062510013580322,-0.0,-6.809676023067368e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999880,297.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,9.378574759466574e-05,298.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1794738769531,0.0,0.0,9.876125841401516e-05,298.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800842285156,0.0,0.0,7.294486567843705e-05,297.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1787109375,0.0,0.0,9.876114927465096e-05,297.9976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.177490234375,0.0,0.0,0.0004684794985223,291.1788330078125,294.1499938964844,285.0199890136719,283.30389404296875,287.3780517578125,285.1677551269531,290.9617004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999386771582,5.792348822808435e-09,0.0009993809508159,-0.0142273856326937,0.0,0.0,0.0,-0.0076843323186039,60.0,-4.062510013580322,-0.0,-6.809676023067368e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999940,297.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761779785156,0.0,0.0,9.371169289806858e-05,298.00018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17852783203125,0.0,0.0,9.868326742434874e-05,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791381835937,0.0,0.0,7.288726192200556e-05,297.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.17779541015625,0.0,0.0,9.868316556094214e-05,297.9966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.17657470703125,0.0,0.0,0.0004681095597334,291.1775207519531,294.1499938964844,284.9833374023437,283.27813720703125,287.33599853515625,285.1329345703125,290.9590759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985961951315,5.6999152064918235e-09,0.0009985904907807,-0.0139852371066808,0.0,0.0,0.0,-0.0076385089196264,60.0,-4.082715034484863,-0.0,-6.798907747906925e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000000,297.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761779785156,0.0,0.0,9.371169289806858e-05,298.00018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17852783203125,0.0,0.0,9.868326742434874e-05,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791381835937,0.0,0.0,7.288726192200556e-05,297.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.17779541015625,0.0,0.0,9.868316556094214e-05,297.9966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.17657470703125,0.0,0.0,0.0004681095597334,291.1775207519531,294.1499938964844,284.9833374023437,283.27813720703125,287.33599853515625,285.1329345703125,290.9590759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985961951315,5.6999152064918235e-09,0.0009985904907807,-0.0139852371066808,0.0,0.0,0.0,-0.0076385089196264,60.0,-4.082715034484863,-0.0,-6.798907747906925e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000060,297.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1754150390625,0.0,0.0,9.364926518173888e-05,297.9967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1777648925781,0.0,0.0,9.861752187134698e-05,298.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1783752441406,0.0,0.0,7.28387021808885e-05,297.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,9.861742000794038e-05,297.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17584228515625,0.0,0.0,0.00046779771219,291.17645263671875,294.1499938964844,284.9540100097656,283.2572021484375,287.3024597167969,285.105224609375,290.9569396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979299502447,5.622001975069679e-09,0.0009979242458939,-0.0137811265885829,0.0,0.0,0.0,-0.0075998841784894,60.0,-4.098695278167725,-0.0,-6.789837669884946e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000120,297.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752319335937,0.0,0.0,9.363324352307244e-05,297.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1775817871094,0.0,0.0,9.86006562015973e-05,298.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781921386719,0.0,0.0,7.282623846549541e-05,297.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1768493652344,0.0,0.0,9.860054706223308e-05,297.99566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756591796875,0.0,0.0,0.0004677176766563,291.1761779785156,294.1499938964844,284.9466552734375,283.2519226074219,287.2940673828125,285.09832763671875,290.9564208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977589361369,5.602009078842229e-09,0.0009977533482015,-0.0137287508696317,0.0,0.0,0.0,-0.0075899725779891,60.0,-4.102668285369873,-0.0,-6.787510642425333e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000180,297.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17431640625,0.0,0.0,9.355090151075274e-05,297.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766052246094,0.0,0.0,9.851393406279384e-05,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1772155761719,0.0,0.0,7.276218821061775e-05,297.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1759033203125,0.0,0.0,9.851383219938724e-05,297.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747436523437,0.0,0.0,0.0004673063522204,291.1748352050781,294.1499938964844,284.9100036621094,283.225341796875,287.2522888183594,285.0639343261719,290.9537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968801168724,5.499249056128974e-09,0.0009968746453523,-0.0134595446288585,0.0,0.0,0.0,-0.0075390301644802,60.0,-4.1223883628845215,-0.0,-6.775559313609848e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000240,297.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17431640625,0.0,0.0,9.355090151075274e-05,297.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766052246094,0.0,0.0,9.851393406279384e-05,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1772155761719,0.0,0.0,7.276218821061775e-05,297.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1759033203125,0.0,0.0,9.851383219938724e-05,297.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747436523437,0.0,0.0,0.0004673063522204,291.1748352050781,294.1499938964844,284.9100036621094,283.225341796875,287.2522888183594,285.0639343261719,290.9537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968801168724,5.499249056128974e-09,0.0009968746453523,-0.0134595446288585,0.0,0.0,0.0,-0.0075390301644802,60.0,-4.1223883628845215,-0.0,-6.775559313609848e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000300,297.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.173828125,0.0,0.0,9.350843174615876e-05,297.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761474609375,0.0,0.0,9.846921602729708e-05,298.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767272949219,0.0,0.0,7.272915536304936e-05,297.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1754150390625,0.0,0.0,9.846911416389048e-05,297.99444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742553710937,0.0,0.0,0.0004670942144002,291.1741638183594,294.1499938964844,284.89166259765625,283.2119140625,287.2314453125,285.0468444824219,290.952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964270284399,5.446260331609665e-09,0.0009964215569198,-0.0133207263424992,0.0,0.0,0.0,-0.0075127612799406,60.0,-4.132164001464844,-0.0,-6.769401039719014e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000360,297.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1733703613281,0.0,0.0,9.346521983388811e-05,297.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756591796875,0.0,0.0,9.842371218837798e-05,298.4898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1762390136719,0.0,0.0,7.269554043887183e-05,297.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1749572753906,0.0,0.0,9.842361032497138e-05,297.9940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737670898437,0.0,0.0,0.0004668783803936,291.1734924316406,294.1499938964844,284.8733215332031,283.19842529296875,287.21063232421875,285.02978515625,290.9510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959659073501,5.392342572463349e-09,0.00099596043583,-0.0131794735789299,0.0,0.0,0.0,-0.0074860323220491,60.0,-4.141890525817871,-0.0,-6.763136894960553e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000420,297.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723937988281,0.0,0.0,9.337686060462148e-05,297.9793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1746520996094,0.0,0.0,9.833065996645018e-05,298.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752624511719,0.0,0.0,7.262681174324825e-05,297.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739501953125,0.0,0.0,9.83305581030436e-05,297.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728210449219,0.0,0.0,0.0004664369917009,291.172119140625,294.1499938964844,284.836669921875,283.1712646484375,287.1690979003906,284.9958190917969,290.9483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950230596587,5.2820956497612315e-09,0.0009950177045539,-0.0128906480967998,0.0,0.0,0.0,-0.0074313781224191,60.0,-4.1612091064453125,-0.0,-6.750337888661306e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000480,297.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723937988281,0.0,0.0,9.337686060462148e-05,297.9793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1746520996094,0.0,0.0,9.833065996645018e-05,298.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752624511719,0.0,0.0,7.262681174324825e-05,297.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739501953125,0.0,0.0,9.83305581030436e-05,297.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728210449219,0.0,0.0,0.0004664369917009,291.172119140625,294.1499938964844,284.836669921875,283.1712646484375,287.1690979003906,284.9958190917969,290.9483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950230596587,5.2820956497612315e-09,0.0009950177045539,-0.0128906480967998,0.0,0.0,0.0,-0.0074313781224191,60.0,-4.1612091064453125,-0.0,-6.750337888661306e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000540,297.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1714172363281,0.0,0.0,9.328651503892615e-05,297.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17364501953125,0.0,0.0,9.823551226872952e-05,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742248535156,0.0,0.0,7.255653326865286e-05,297.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1729736328125,0.0,0.0,9.823541040532292e-05,297.99298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1718444824219,0.0,0.0,0.000465985678602,291.17071533203125,294.1499938964844,284.79998779296875,283.14385986328125,287.127685546875,284.9621276855469,290.9456481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940590243786,5.169369377000521e-09,0.0009940537856891,-0.0125953238457441,0.0,0.0,0.0,-0.0073754945769906,60.0,-4.18036413192749,-0.0,-6.73726390232332e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000600,297.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1714172363281,0.0,0.0,9.328651503892615e-05,297.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17364501953125,0.0,0.0,9.823551226872952e-05,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742248535156,0.0,0.0,7.255653326865286e-05,297.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1729736328125,0.0,0.0,9.823541040532292e-05,297.99298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1718444824219,0.0,0.0,0.000465985678602,291.17071533203125,294.1499938964844,284.79998779296875,283.14385986328125,287.127685546875,284.9621276855469,290.9456481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940590243786,5.169369377000521e-09,0.0009940537856891,-0.0125953238457441,0.0,0.0,0.0,-0.0073754945769906,60.0,-4.18036413192749,-0.0,-6.73726390232332e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000660,297.685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1704406738281,0.0,0.0,9.31949107325636e-05,297.9666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1726379394531,0.0,0.0,9.813904762268066e-05,298.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732177734375,0.0,0.0,7.248528709169477e-05,297.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719665527344,0.0,0.0,9.813894575927408e-05,297.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708374023437,0.0,0.0,0.0004655281081795,291.1693420410156,294.1499938964844,284.7633361816406,283.1163330078125,287.0863952636719,284.9286193847656,290.9429016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930816013365,5.055087015648496e-09,0.0009930765954777,-0.0122959185391664,0.0,0.0,0.0,-0.0073188398964703,60.0,-4.199388027191162,-0.0,-6.724022227899695e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000720,297.685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1704406738281,0.0,0.0,9.31949107325636e-05,297.9666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1726379394531,0.0,0.0,9.813904762268066e-05,298.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732177734375,0.0,0.0,7.248528709169477e-05,297.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719665527344,0.0,0.0,9.813894575927408e-05,297.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708374023437,0.0,0.0,0.0004655281081795,291.1693420410156,294.1499938964844,284.7633361816406,283.1163330078125,287.0863952636719,284.9286193847656,290.9429016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930816013365,5.055087015648496e-09,0.0009930765954777,-0.0122959185391664,0.0,0.0,0.0,-0.0073188398964703,60.0,-4.199388027191162,-0.0,-6.724022227899695e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000780,297.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16943359375,0.0,0.0,9.310282621299848e-05,297.9603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1716003417969,0.0,0.0,9.804207365959884e-05,298.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.17218017578125,0.0,0.0,7.241366256494075e-05,297.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1709289550781,0.0,0.0,9.804197179619224e-05,297.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698303222656,0.0,0.0,0.0004650681221392,291.1679077148437,294.1499938964844,284.7266540527344,283.0887145996094,287.04522705078125,284.8953552246094,290.9401550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920991724357,4.940206466130803e-09,0.0009920941665768,-0.0119949439540505,0.0,0.0,0.0,-0.0072618885897099,60.0,-4.2183146476745605,-0.0,-6.710724420599945e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000840,297.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16943359375,0.0,0.0,9.310282621299848e-05,297.9603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1716003417969,0.0,0.0,9.804207365959884e-05,298.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.17218017578125,0.0,0.0,7.241366256494075e-05,297.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1709289550781,0.0,0.0,9.804197179619224e-05,297.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698303222656,0.0,0.0,0.0004650681221392,291.1679077148437,294.1499938964844,284.7266540527344,283.0887145996094,287.04522705078125,284.8953552246094,290.9401550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920991724357,4.940206466130803e-09,0.0009920941665768,-0.0119949439540505,0.0,0.0,0.0,-0.0072618885897099,60.0,-4.2183146476745605,-0.0,-6.710724420599945e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000900,297.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689453125,0.0,0.0,9.305684943683444e-05,297.95721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17108154296875,0.0,0.0,9.799365216167644e-05,298.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1716613769531,0.0,0.0,7.237790123326704e-05,297.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.17041015625,0.0,0.0,9.799355757422744e-05,297.99200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693115234375,0.0,0.0,0.000464838463813,291.1672058105469,294.1499938964844,284.7083435058594,283.07489013671875,287.0246887207031,284.8788146972656,290.9387512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916085982695,4.882847903786569e-09,0.000991603708826,-0.0118446694687008,0.0,0.0,0.0,-0.0072334534488618,60.0,-4.2277512550354,-0.0,-6.704090083076153e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000960,297.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1684265136719,0.0,0.0,9.301104728365316e-05,297.9541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705627441406,0.0,0.0,9.7945419838652e-05,298.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.171142578125,0.0,0.0,7.234227086883038e-05,297.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698913574219,0.0,0.0,9.794532525120304e-05,297.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688232421875,0.0,0.0,0.000464609649498,291.16650390625,294.1499938964844,284.69000244140625,283.0610656738281,287.0041809082031,284.8623046875,290.9373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911200031638,4.825708721512001e-09,0.0009911151137202,-0.0116949686780571,0.0,0.0,0.0,-0.0072051268070936,60.0,-4.23717737197876,-0.0,-6.697484167261791e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
