time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12001020,297.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1673889160156,0.0,0.0,9.292035974795e-05,297.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.16949462890625,0.0,0.0,9.784991561900824e-05,298.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700744628906,0.0,0.0,7.227173045976087e-05,297.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688537597656,0.0,0.0,9.784982103155926e-05,297.9914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16778564453125,0.0,0.0,0.0004641566483769,291.1650695800781,294.1499938964844,284.6533203125,283.0334167480469,286.9632568359375,284.8294372558594,290.9346008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901523590087,4.7125703339645505e-09,0.0009901477023959,-0.0113985519856214,0.0,0.0,0.0,-0.0071490393020212,60.0,-4.256015300750732,-0.0,-6.684413733637484e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001080,297.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1673889160156,0.0,0.0,9.292035974795e-05,297.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.16949462890625,0.0,0.0,9.784991561900824e-05,298.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700744628906,0.0,0.0,7.227173045976087e-05,297.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688537597656,0.0,0.0,9.784982103155926e-05,297.9914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16778564453125,0.0,0.0,0.0004641566483769,291.1650695800781,294.1499938964844,284.6533203125,283.0334167480469,286.9632568359375,284.8294372558594,290.9346008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901523590087,4.7125703339645505e-09,0.0009901477023959,-0.0113985519856214,0.0,0.0,0.0,-0.0071490393020212,60.0,-4.256015300750732,-0.0,-6.684413733637484e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001140,297.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1663513183594,0.0,0.0,9.283154940931126e-05,297.9428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1684265136719,0.0,0.0,9.775639045983552e-05,298.4689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16900634765625,0.0,0.0,7.220265251817182e-05,297.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.16778564453125,0.0,0.0,9.775629587238654e-05,297.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1667175292969,0.0,0.0,0.0004637130186893,291.16363525390625,294.1499938964844,284.6166687011719,283.005859375,286.92242431640625,284.7967834472656,290.9317932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892048547044,4.601774072909848e-09,0.0009892001980915,-0.0111082680523395,0.0,0.0,0.0,-0.0070941126905381,60.0,-4.274863243103027,-0.0,-6.67162609602201e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001200,297.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1663513183594,0.0,0.0,9.283154940931126e-05,297.9428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1684265136719,0.0,0.0,9.775639045983552e-05,298.4689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16900634765625,0.0,0.0,7.220265251817182e-05,297.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.16778564453125,0.0,0.0,9.775629587238654e-05,297.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1667175292969,0.0,0.0,0.0004637130186893,291.16363525390625,294.1499938964844,284.6166687011719,283.005859375,286.92242431640625,284.7967834472656,290.9317932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892048547044,4.601774072909848e-09,0.0009892001980915,-0.0111082680523395,0.0,0.0,0.0,-0.0070941126905381,60.0,-4.274863243103027,-0.0,-6.67162609602201e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001260,297.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654357910156,0.0,0.0,9.275555203203112e-05,297.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.16748046875,0.0,0.0,9.767636220203713e-05,298.4664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.16802978515625,0.0,0.0,7.214354263851419e-05,297.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1668395996094,0.0,0.0,9.767626761458814e-05,297.9907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658020019531,0.0,0.0,0.0004633334174286,291.162353515625,294.1499938964844,284.5844116210937,282.9817199707031,286.8865966796875,284.7681884765625,290.9293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883940219879,4.506969020212637e-09,0.0009883894817903,-0.0108598796650767,0.0,0.0,0.0,-0.0070471134968101,60.0,-4.291487693786621,-0.0,-6.66069439603234e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001320,297.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.165283203125,0.0,0.0,9.274538024328648e-05,297.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1673583984375,0.0,0.0,9.766564471647143e-05,298.466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679077148437,0.0,0.0,7.213562639662996e-05,297.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1667175292969,0.0,0.0,9.766555012902244e-05,297.9906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656799316406,0.0,0.0,0.0004632825730368,291.16217041015625,294.1499938964844,284.5799865722656,282.9784240722656,286.8817138671875,284.7643127441406,290.9289855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882854064926,4.494272509703023e-09,0.0009882809827104,-0.0108266146853566,0.0,0.0,0.0,-0.0070408191531896,60.0,-4.293758869171143,-0.0,-6.659230677996676e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001380,297.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1642150878906,0.0,0.0,9.266259439755232e-05,297.9327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.166259765625,0.0,0.0,9.757846419233827e-05,298.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16680908203125,0.0,0.0,7.207123417174444e-05,297.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656494140625,0.0,0.0,9.757837688084692e-05,297.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1645812988281,0.0,0.0,0.0004628690658137,291.16070556640625,294.1499938964844,284.5433349609375,282.951171875,286.84112548828125,284.7319641113281,290.9261474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874021634459,4.390992458525034e-09,0.0009873977396637,-0.0105560179799795,0.0,0.0,0.0,-0.0069896187633275,60.0,-4.312739372253418,-0.0,-6.647332639886372e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001440,297.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1642150878906,0.0,0.0,9.266259439755232e-05,297.9327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.166259765625,0.0,0.0,9.757846419233827e-05,298.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16680908203125,0.0,0.0,7.207123417174444e-05,297.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656494140625,0.0,0.0,9.757837688084692e-05,297.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1645812988281,0.0,0.0,0.0004628690658137,291.16070556640625,294.1499938964844,284.5433349609375,282.951171875,286.84112548828125,284.7319641113281,290.9261474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874021634459,4.390992458525034e-09,0.0009873977396637,-0.0105560179799795,0.0,0.0,0.0,-0.0069896187633275,60.0,-4.312739372253418,-0.0,-6.647332639886372e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001500,297.6971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636962890625,0.0,0.0,9.262271487386896e-05,297.93035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16571044921875,0.0,0.0,9.753646736498922e-05,298.4617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.166259765625,0.0,0.0,7.204021676443517e-05,297.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16510009765625,0.0,0.0,9.753638005349784e-05,297.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640625,0.0,0.0,0.0004626698209904,291.15997314453125,294.1499938964844,284.5249938964844,282.9376525878906,286.82086181640625,284.71588134765625,290.9247131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869765490293,4.341232262561334e-09,0.0009869722416624,-0.0104256449267268,0.0,0.0,0.0,-0.0069649503566324,60.0,-4.322274684906006,-0.0,-6.641604244350674e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001560,297.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16314697265625,0.0,0.0,9.258391946787016e-05,297.9280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651611328125,0.0,0.0,9.74956201389432e-05,298.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656799316406,0.0,0.0,7.201004336820915e-05,297.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16455078125,0.0,0.0,9.74955255514942e-05,297.98974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1635131835937,0.0,0.0,0.000462476076791,291.1592102050781,294.1499938964844,284.50665283203125,282.9241943359375,286.8006286621094,284.6997985839844,290.9233093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865626925602,4.2928349763826645e-09,0.0009865583851933,-0.0102988416329026,0.0,0.0,0.0,-0.0069409576244652,60.0,-4.331843852996826,-0.0,-6.636035010387786e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001620,297.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620483398437,0.0,0.0,9.251001756638288e-05,297.9237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640319824219,0.0,0.0,9.741778922034428e-05,298.4573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16455078125,0.0,0.0,7.195255602709949e-05,297.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634216308594,0.0,0.0,9.74177019088529e-05,297.9891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.16241455078125,0.0,0.0,0.0004621068947017,291.15771484375,294.1499938964844,284.4700012207031,282.8974914550781,286.76025390625,284.6676940917969,290.9204406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857739787548,4.200620740135719e-09,0.0009857697878032,-0.010057233273983,0.0,0.0,0.0,-0.0068952427245676,60.0,-4.351101398468018,-0.0,-6.625429449513831e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001680,297.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620483398437,0.0,0.0,9.251001756638288e-05,297.9237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640319824219,0.0,0.0,9.741778922034428e-05,298.4573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16455078125,0.0,0.0,7.195255602709949e-05,297.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634216308594,0.0,0.0,9.74177019088529e-05,297.9891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.16241455078125,0.0,0.0,0.0004621068947017,291.15771484375,294.1499938964844,284.4700012207031,282.8974914550781,286.76025390625,284.6676940917969,290.9204406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857739787548,4.200620740135719e-09,0.0009857697878032,-0.010057233273983,0.0,0.0,0.0,-0.0068952427245676,60.0,-4.351101398468018,-0.0,-6.625429449513831e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001740,297.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16094970703125,0.0,0.0,9.244155808119105e-05,297.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.16290283203125,0.0,0.0,9.734569175634532e-05,298.454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634216308594,0.0,0.0,7.189930329332128e-05,297.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16229248046875,0.0,0.0,9.734560444485396e-05,297.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612854003906,0.0,0.0,0.0004617649246938,291.1562194824219,294.1499938964844,284.4333190917969,282.87115478515625,286.7199401855469,284.6356811523437,290.9175720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985043356195,4.115190410658442e-09,0.0009850392816588,-0.0098333992063999,0.0,0.0,0.0,-0.0068528912961483,60.0,-4.370553970336914,-0.0,-6.61561259107657e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001800,297.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16094970703125,0.0,0.0,9.244155808119105e-05,297.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.16290283203125,0.0,0.0,9.734569175634532e-05,298.454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634216308594,0.0,0.0,7.189930329332128e-05,297.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16229248046875,0.0,0.0,9.734560444485396e-05,297.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612854003906,0.0,0.0,0.0004617649246938,291.1562194824219,294.1499938964844,284.4333190917969,282.87115478515625,286.7199401855469,284.6356811523437,290.9175720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985043356195,4.115190410658442e-09,0.0009850392816588,-0.0098333992063999,0.0,0.0,0.0,-0.0068528912961483,60.0,-4.370553970336914,-0.0,-6.61561259107657e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001860,297.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1598205566406,0.0,0.0,9.237915219273418e-05,297.9154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617431640625,0.0,0.0,9.72799680312164e-05,298.45135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622619628906,0.0,0.0,7.185075810411945e-05,297.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611633300781,0.0,0.0,9.727988071972504e-05,297.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16015625,0.0,0.0,0.000461453164462,291.1546936035156,294.1499938964844,284.39666748046875,282.84521484375,286.6797180175781,284.60369873046875,290.9146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843773441389,4.037306933213358e-09,0.0009843732696026,-0.0096293361857533,0.0,0.0,0.0,-0.0068142809905111,60.0,-4.390233516693115,-0.0,-6.606668279118821e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001920,297.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1598205566406,0.0,0.0,9.237915219273418e-05,297.9154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617431640625,0.0,0.0,9.72799680312164e-05,298.45135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622619628906,0.0,0.0,7.185075810411945e-05,297.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611633300781,0.0,0.0,9.727988071972504e-05,297.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16015625,0.0,0.0,0.000461453164462,291.1546936035156,294.1499938964844,284.39666748046875,282.84521484375,286.6797180175781,284.60369873046875,290.9146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843773441389,4.037306933213358e-09,0.0009843732696026,-0.0096293361857533,0.0,0.0,0.0,-0.0068142809905111,60.0,-4.390233516693115,-0.0,-6.606668279118821e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001980,297.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15869140625,0.0,0.0,9.232338925357908e-05,297.91162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605834960937,0.0,0.0,9.722125105326997e-05,298.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611022949219,0.0,0.0,7.18073861207813e-05,297.7415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600036621094,0.0,0.0,9.722116374177858e-05,297.98699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590270996094,0.0,0.0,0.0004611746408045,291.1531677246094,294.1499938964844,284.3599853515625,282.8197326660156,286.6396179199219,284.5716857910156,290.9117736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983781996183,3.967705275442768e-09,0.0009837780380621,-0.0094469729810953,0.0,0.0,0.0,-0.0067797764204442,60.0,-4.410173416137695,-0.0,-6.598681068226142e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002040,297.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15869140625,0.0,0.0,9.232338925357908e-05,297.91162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605834960937,0.0,0.0,9.722125105326997e-05,298.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611022949219,0.0,0.0,7.18073861207813e-05,297.7415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600036621094,0.0,0.0,9.722116374177858e-05,297.98699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590270996094,0.0,0.0,0.0004611746408045,291.1531677246094,294.1499938964844,284.3599853515625,282.8197326660156,286.6396179199219,284.5716857910156,290.9117736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983781996183,3.967705275442768e-09,0.0009837780380621,-0.0094469729810953,0.0,0.0,0.0,-0.0067797764204442,60.0,-4.410173416137695,-0.0,-6.598681068226142e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002100,297.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581115722656,0.0,0.0,9.22982071642764e-05,297.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600036621094,0.0,0.0,9.719473018776624e-05,298.44683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605224609375,0.0,0.0,7.178779924288392e-05,297.7408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.159423828125,0.0,0.0,9.719464287627488e-05,297.986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.158447265625,0.0,0.0,0.0004610488540492,291.15240478515625,294.1499938964844,284.3416748046875,282.80718994140625,286.6195983886719,284.5556640625,290.9103088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835131932049,3.936267756188272e-09,0.000983509235084,-0.0093646021559834,0.0,0.0,0.0,-0.0067641912028193,60.0,-4.420255184173584,-0.0,-6.595074353299425e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002160,297.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15753173828125,0.0,0.0,9.227484406437723e-05,297.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.159423828125,0.0,0.0,9.717012289911509e-05,298.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.159912109375,0.0,0.0,7.17696311767213e-05,297.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588439941406,0.0,0.0,9.717004286358132e-05,297.98614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578674316406,0.0,0.0,0.0004609321476891,291.1516418457031,294.1499938964844,284.3233337402344,282.7947692871094,286.5995788574219,284.53961181640625,290.9088439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832637151703,3.90709820052848e-09,0.0009832597570493,-0.0092881750315427,0.0,0.0,0.0,-0.0067497305572032,60.0,-4.430410385131836,-0.0,-6.591729118099465e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002220,297.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563720703125,0.0,0.0,9.223405504599214e-05,297.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1582336425781,0.0,0.0,9.712716564536096e-05,298.4421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587219238281,0.0,0.0,7.173789344960824e-05,297.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576538085937,0.0,0.0,9.71270856098272e-05,297.98516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1567077636719,0.0,0.0,0.0004607283917721,291.15008544921875,294.1499938964844,284.2866516113281,282.7703857421875,286.5596008300781,284.5074462890625,290.9059143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828279726207,3.856149177750012e-09,0.0009828241309151,-0.0091546811163425,0.0,0.0,0.0,-0.0067244726233184,60.0,-4.450965404510498,-0.0,-6.585888456811517e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002280,297.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563720703125,0.0,0.0,9.223405504599214e-05,297.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1582336425781,0.0,0.0,9.712716564536096e-05,298.4421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587219238281,0.0,0.0,7.173789344960824e-05,297.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576538085937,0.0,0.0,9.71270856098272e-05,297.98516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1567077636719,0.0,0.0,0.0004607283917721,291.15008544921875,294.1499938964844,284.2866516113281,282.7703857421875,286.5596008300781,284.5074462890625,290.9059143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828279726207,3.856149177750012e-09,0.0009828241309151,-0.0091546811163425,0.0,0.0,0.0,-0.0067244726233184,60.0,-4.450965404510498,-0.0,-6.585888456811517e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002340,297.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551818847656,0.0,0.0,9.220155334332958e-05,297.9003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15704345703125,0.0,0.0,9.70929322647862e-05,298.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15753173828125,0.0,0.0,7.171261677285656e-05,297.7367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564636230469,0.0,0.0,9.709285222925246e-05,297.9841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.155517578125,0.0,0.0,0.000460566021502,291.1485290527344,294.1499938964844,284.25,282.74658203125,286.51971435546875,284.47509765625,290.9029846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824805893003,3.8155327786171264e-09,0.0009824767475947,-0.0090482607483863,0.0,0.0,0.0,-0.0067043374292552,60.0,-4.471880912780762,-0.0,-6.58123440189229e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002400,297.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551818847656,0.0,0.0,9.220155334332958e-05,297.9003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15704345703125,0.0,0.0,9.70929322647862e-05,298.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15753173828125,0.0,0.0,7.171261677285656e-05,297.7367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564636230469,0.0,0.0,9.709285222925246e-05,297.9841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.155517578125,0.0,0.0,0.000460566021502,291.1485290527344,294.1499938964844,284.25,282.74658203125,286.51971435546875,284.47509765625,290.9029846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824805893003,3.8155327786171264e-09,0.0009824767475947,-0.0090482607483863,0.0,0.0,0.0,-0.0067043374292552,60.0,-4.471880912780762,-0.0,-6.58123440189229e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002460,297.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.154052734375,0.0,0.0,9.21765240491368e-05,297.89678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558837890625,0.0,0.0,9.706657874630764e-05,298.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563720703125,0.0,0.0,7.169314631028101e-05,297.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553039550781,0.0,0.0,9.706649871077389e-05,297.98297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543884277344,0.0,0.0,0.0004604410205502,291.1470031738281,294.1499938964844,284.2148132324219,282.7247009277344,286.48150634765625,284.4438171386719,290.9001159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822129504755,3.784237811998992e-09,0.0009822091087698,-0.0089662624523043,0.0,0.0,0.0,-0.006688822992146,60.0,-4.492285251617432,-0.0,-6.577649003247643e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002520,297.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540222167969,0.0,0.0,9.217556362273172e-05,297.8966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15582275390625,0.0,0.0,9.706556738819928e-05,298.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15631103515625,0.0,0.0,7.169239688664675e-05,297.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552734375,0.0,0.0,9.706548735266551e-05,297.9829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543273925781,0.0,0.0,0.0004604362184181,291.1469421386719,294.1499938964844,284.2133483886719,282.72381591796875,286.4799194335937,284.4425048828125,290.8999938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822025895118,3.783039215221606e-09,0.0009821988642215,-0.0089631211012601,0.0,0.0,0.0,-0.0066882283426821,60.0,-4.49314022064209,-0.0,-6.577511868499641e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002580,297.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528015136719,0.0,0.0,9.215372847393156e-05,297.8929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15460205078125,0.0,0.0,9.704256808618084e-05,298.4323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15509033203125,0.0,0.0,7.167540752561763e-05,297.7324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.154052734375,0.0,0.0,9.704248805064708e-05,297.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15313720703125,0.0,0.0,0.0004603271081577,291.1453552246094,294.1499938964844,284.1766662597656,282.70233154296875,286.4401550292969,284.40966796875,290.89703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819689439609,3.755708632979804e-09,0.0009819651022553,-0.008891511708498,0.0,0.0,0.0,-0.0066746799275279,60.0,-4.51463508605957,-0.0,-6.574381217205882e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002640,297.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528015136719,0.0,0.0,9.215372847393156e-05,297.8929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15460205078125,0.0,0.0,9.704256808618084e-05,298.4323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15509033203125,0.0,0.0,7.167540752561763e-05,297.7324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.154052734375,0.0,0.0,9.704248805064708e-05,297.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15313720703125,0.0,0.0,0.0004603271081577,291.1453552246094,294.1499938964844,284.1766662597656,282.70233154296875,286.4401550292969,284.40966796875,290.89703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819689439609,3.755708632979804e-09,0.0009819651022553,-0.008891511708498,0.0,0.0,0.0,-0.0066746799275279,60.0,-4.51463508605957,-0.0,-6.574381217205882e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002700,297.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521911621094,0.0,0.0,9.214429155690596e-05,297.8910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15399169921875,0.0,0.0,9.703262912807986e-05,298.4306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544494628906,0.0,0.0,7.166806608438492e-05,297.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534423828125,0.0,0.0,9.70325490925461e-05,297.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15252685546875,0.0,0.0,0.0004602799890562,291.1445617675781,294.1499938964844,284.1583251953125,282.6920471191406,286.4202880859375,284.3931579589844,290.8955383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818678954616,3.743895859997792e-09,0.0009818641701713,-0.0088605601340532,0.0,0.0,0.0,-0.0066688233055174,60.0,-4.525455951690674,-0.0,-6.573029054379731e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002760,297.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515808105469,0.0,0.0,9.213577141053976e-05,297.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15338134765625,0.0,0.0,9.702365059638396e-05,298.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1538391113281,0.0,0.0,7.16614376869984e-05,297.7299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15283203125,0.0,0.0,9.702357783680782e-05,297.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15191650390625,0.0,0.0,0.0004602374101523,291.1437683105469,294.1499938964844,284.1400146484375,282.6820373535156,286.40045166015625,284.3765869140625,290.89404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817765094339,3.733219067214577e-09,0.0009817727841436,-0.0088325859978795,0.0,0.0,0.0,-0.0066635305993258,60.0,-4.536319255828857,-0.0,-6.571806210331489e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002820,297.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503601074219,0.0,0.0,9.212140139425172e-05,297.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521301269531,0.0,0.0,9.700852388050409e-05,298.42535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.152587890625,0.0,0.0,7.165026181610301e-05,297.7272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515808105469,0.0,0.0,9.700844384497032e-05,297.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15069580078125,0.0,0.0,0.0004601656401064,291.14215087890625,294.1499938964844,284.10333251953125,282.6628112792969,286.36083984375,284.34326171875,290.8910217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816224919632,3.7152045884170085e-09,0.0009816187666729,-0.0087853847071528,0.0,0.0,0.0,-0.0066545996814966,60.0,-4.558167457580566,-0.0,-6.569744215312312e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002880,297.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503601074219,0.0,0.0,9.212140139425172e-05,297.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521301269531,0.0,0.0,9.700852388050409e-05,298.42535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.152587890625,0.0,0.0,7.165026181610301e-05,297.7272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515808105469,0.0,0.0,9.700844384497032e-05,297.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15069580078125,0.0,0.0,0.0004601656401064,291.14215087890625,294.1499938964844,284.10333251953125,282.6628112792969,286.36083984375,284.34326171875,290.8910217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816224919632,3.7152045884170085e-09,0.0009816187666729,-0.0087853847071528,0.0,0.0,0.0,-0.0066545996814966,60.0,-4.558167457580566,-0.0,-6.569744215312312e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002940,297.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1491394042969,0.0,0.0,9.211037831846625e-05,297.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508483886719,0.0,0.0,9.699691145215183e-05,298.4217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513061523437,0.0,0.0,7.164168346207589e-05,297.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503295898437,0.0,0.0,9.699683141661808e-05,297.9771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494445800781,0.0,0.0,0.0004601105756592,291.1405334472656,294.1499938964844,284.0666809082031,282.6445617675781,286.3212585449219,284.30963134765625,290.88800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815039811655,3.70135455618481e-09,0.0009815002558752,-0.0087490957230329,0.0,0.0,0.0,-0.0066477339714765,60.0,-4.5801777839660645,-0.0,-6.568158283926095e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003000,297.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1491394042969,0.0,0.0,9.211037831846625e-05,297.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508483886719,0.0,0.0,9.699691145215183e-05,298.4217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513061523437,0.0,0.0,7.164168346207589e-05,297.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503295898437,0.0,0.0,9.699683141661808e-05,297.9771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494445800781,0.0,0.0,0.0004601105756592,291.1405334472656,294.1499938964844,284.0666809082031,282.6445617675781,286.3212585449219,284.30963134765625,290.88800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815039811655,3.70135455618481e-09,0.0009815002558752,-0.0087490957230329,0.0,0.0,0.0,-0.0066477339714765,60.0,-4.5801777839660645,-0.0,-6.568158283926095e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003060,297.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478576660156,0.0,0.0,9.210241842083632e-05,297.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14959716796875,0.0,0.0,9.698852227302268e-05,298.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500244140625,0.0,0.0,7.163549162214622e-05,297.7210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490478515625,0.0,0.0,9.698844951344654e-05,297.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.148193359375,0.0,0.0,0.0004600708198267,291.1388854980469,294.1499938964844,284.0299987792969,282.627197265625,286.28173828125,284.2757568359375,290.8849792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814182994887,3.691327243871001e-09,0.0009814145741984,-0.0087228221818804,0.0,0.0,0.0,-0.0066427625715732,60.0,-4.602335453033447,-0.0,-6.567010757407843e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003120,297.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478576660156,0.0,0.0,9.210241842083632e-05,297.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14959716796875,0.0,0.0,9.698852227302268e-05,298.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500244140625,0.0,0.0,7.163549162214622e-05,297.7210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490478515625,0.0,0.0,9.698844951344654e-05,297.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.148193359375,0.0,0.0,0.0004600708198267,291.1388854980469,294.1499938964844,284.0299987792969,282.627197265625,286.28173828125,284.2757568359375,290.8849792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814182994887,3.691327243871001e-09,0.0009814145741984,-0.0087228221818804,0.0,0.0,0.0,-0.0066427625715732,60.0,-4.602335453033447,-0.0,-6.567010757407843e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003180,297.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466064453125,0.0,0.0,9.209725976688787e-05,297.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482849121094,0.0,0.0,9.69830944086425e-05,298.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14874267578125,0.0,0.0,7.163147529354319e-05,297.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14776611328125,0.0,0.0,9.698302164906636e-05,297.97369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469116210937,0.0,0.0,0.0004600450629368,291.1372375488281,294.1499938964844,283.99334716796875,282.6106262207031,286.2422790527344,284.2416076660156,290.8819274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813624201342,3.6847951356833164e-09,0.0009813586948439,-0.0087057072669267,0.0,0.0,0.0,-0.0066395243629813,60.0,-4.624629497528076,-0.0,-6.566263266449823e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003240,297.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466064453125,0.0,0.0,9.209725976688787e-05,297.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482849121094,0.0,0.0,9.69830944086425e-05,298.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14874267578125,0.0,0.0,7.163147529354319e-05,297.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14776611328125,0.0,0.0,9.698302164906636e-05,297.97369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469116210937,0.0,0.0,0.0004600450629368,291.1372375488281,294.1499938964844,283.99334716796875,282.6106262207031,286.2422790527344,284.2416076660156,290.8819274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813624201342,3.6847951356833164e-09,0.0009813586948439,-0.0087057072669267,0.0,0.0,0.0,-0.0066395243629813,60.0,-4.624629497528076,-0.0,-6.566263266449823e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003300,297.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459655761719,0.0,0.0,9.209566633217035e-05,297.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14764404296875,0.0,0.0,9.698141366243362e-05,298.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481018066406,0.0,0.0,7.163023110479116e-05,297.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471252441406,0.0,0.0,9.698134090285748e-05,297.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462707519531,0.0,0.0,0.0004600370884872,291.13641357421875,294.1499938964844,283.9750061035156,282.6025695800781,286.2225646972656,284.22442626953125,290.88037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813448414206,3.682752547362611e-09,0.0009813412325456,-0.0087003540247678,0.0,0.0,0.0,-0.0066385115496814,60.0,-4.635826110839844,-0.0,-6.566029497889758e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
