time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12003360,297.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14532470703125,0.0,0.0,9.20946622500196e-05,297.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470031738281,0.0,0.0,9.698035137262195e-05,298.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474304199219,0.0,0.0,7.162944530136883e-05,297.71417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.146484375,0.0,0.0,9.69802786130458e-05,297.9718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456298828125,0.0,0.0,0.0004600320535246,291.13555908203125,294.1499938964844,283.9566650390625,282.5946960449219,286.2028503417969,284.2071838378906,290.8788452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813336655497,3.6814440385057882e-09,0.0009813300566747,-0.0086969258263707,0.0,0.0,0.0,-0.0066378628835082,60.0,-4.647050857543945,-0.0,-6.565879573372514e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003420,297.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14404296875,0.0,0.0,9.20943421078846e-05,297.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14569091796875,0.0,0.0,9.698000940261407e-05,298.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461181640625,0.0,0.0,7.162919791880995e-05,297.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451721191406,0.0,0.0,9.697993664303796e-05,297.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443176269531,0.0,0.0,0.0004600304528139,291.1339111328125,294.1499938964844,283.9200134277344,282.5793762207031,286.1634826660156,284.1724853515625,290.8757629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813293581828,3.6809375547619534e-09,0.0009813256328925,-0.0086955986917018,0.0,0.0,0.0,-0.0066376118920743,60.0,-4.669581413269043,-0.0,-6.565822019410916e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003480,297.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14404296875,0.0,0.0,9.20943421078846e-05,297.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14569091796875,0.0,0.0,9.698000940261407e-05,298.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461181640625,0.0,0.0,7.162919791880995e-05,297.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451721191406,0.0,0.0,9.697993664303796e-05,297.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443176269531,0.0,0.0,0.0004600304528139,291.1339111328125,294.1499938964844,283.9200134277344,282.5793762207031,286.1634826660156,284.1724853515625,290.8757629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813293581828,3.6809375547619534e-09,0.0009813256328925,-0.0086955986917018,0.0,0.0,0.0,-0.0066376118920743,60.0,-4.669581413269043,-0.0,-6.565822019410916e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003540,297.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427307128906,0.0,0.0,9.209607378579676e-05,297.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14434814453125,0.0,0.0,9.698182839201765e-05,298.4027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.144775390625,0.0,0.0,7.163053669501096e-05,297.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14385986328125,0.0,0.0,9.698175563244148e-05,297.9677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430053710937,0.0,0.0,0.0004600390966515,291.1322021484375,294.1499938964844,283.8833312988281,282.56451416015625,286.1241455078125,284.13751220703125,290.8726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813469368964,3.6829883587330414e-09,0.0009813432116061,-0.0087009724229574,0.0,0.0,0.0,-0.0066386284306645,60.0,-4.692216396331787,-0.0,-6.566056498513717e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003600,297.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427307128906,0.0,0.0,9.209607378579676e-05,297.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14434814453125,0.0,0.0,9.698182839201765e-05,298.4027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.144775390625,0.0,0.0,7.163053669501096e-05,297.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14385986328125,0.0,0.0,9.698175563244148e-05,297.9677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430053710937,0.0,0.0,0.0004600390966515,291.1322021484375,294.1499938964844,283.8833312988281,282.56451416015625,286.1241455078125,284.13751220703125,290.8726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813469368964,3.6829883587330414e-09,0.0009813432116061,-0.0087009724229574,0.0,0.0,0.0,-0.0066386284306645,60.0,-4.692216396331787,-0.0,-6.566056498513717e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003660,297.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413879394531,0.0,0.0,9.209960262523964e-05,297.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430053710937,0.0,0.0,9.698554640635848e-05,298.3988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434326171875,0.0,0.0,7.163328700698912e-05,297.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425170898437,0.0,0.0,9.698548092273997e-05,297.9656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416931152344,0.0,0.0,0.0004600567626766,291.1305236816406,294.1499938964844,283.8466796875,282.5500183105469,286.0848693847656,284.1023254394531,290.8695678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813836077228,3.6872871422843904e-09,0.0009813799988478,-0.0087122367694973,0.0,0.0,0.0,-0.0066407597623765,60.0,-4.714942455291748,-0.0,-6.566548194086863e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003720,297.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413879394531,0.0,0.0,9.209960262523964e-05,297.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430053710937,0.0,0.0,9.698554640635848e-05,298.3988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434326171875,0.0,0.0,7.163328700698912e-05,297.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425170898437,0.0,0.0,9.698548092273997e-05,297.9656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416931152344,0.0,0.0,0.0004600567626766,291.1305236816406,294.1499938964844,283.8466796875,282.5500183105469,286.0848693847656,284.1023254394531,290.8695678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813836077228,3.6872871422843904e-09,0.0009813799988478,-0.0087122367694973,0.0,0.0,0.0,-0.0066407597623765,60.0,-4.714942455291748,-0.0,-6.566548194086863e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003780,297.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400756835937,0.0,0.0,9.210470307152718e-05,297.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14166259765625,0.0,0.0,9.699091606307776e-05,298.3947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14208984375,0.0,0.0,7.163724512793124e-05,297.6982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14117431640625,0.0,0.0,9.69908433035016e-05,297.9633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1403503417969,0.0,0.0,0.0004600822285283,291.1288146972656,294.1499938964844,283.8099975585937,282.5357971191406,286.045654296875,284.0668640136719,290.8664245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814371587708,3.693538808136054e-09,0.0009814334334805,-0.0087286159396171,0.0,0.0,0.0,-0.0066438587382435,60.0,-4.737748622894287,-0.0,-6.567263710621773e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003840,297.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400756835937,0.0,0.0,9.210470307152718e-05,297.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14166259765625,0.0,0.0,9.699091606307776e-05,298.3947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14208984375,0.0,0.0,7.163724512793124e-05,297.6982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14117431640625,0.0,0.0,9.69908433035016e-05,297.9633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1403503417969,0.0,0.0,0.0004600822285283,291.1288146972656,294.1499938964844,283.8099975585937,282.5357971191406,286.045654296875,284.0668640136719,290.8664245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814371587708,3.693538808136054e-09,0.0009814334334805,-0.0087286159396171,0.0,0.0,0.0,-0.0066438587382435,60.0,-4.737748622894287,-0.0,-6.567263710621773e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003900,297.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.139404296875,0.0,0.0,9.210777352564035e-05,297.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409912109375,0.0,0.0,9.699414658825845e-05,298.3927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413879394531,0.0,0.0,7.163963164202869e-05,297.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405029296875,0.0,0.0,9.699408110463992e-05,297.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396789550781,0.0,0.0,0.0004600975662469,291.1279602050781,294.1499938964844,283.7916564941406,282.5287780761719,286.0260314941406,284.0490417480469,290.8648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981469405815,3.697312900285965e-09,0.0009814656805247,-0.0087385056540369,0.0,0.0,0.0,-0.0066457297652959,60.0,-4.749178886413574,-0.0,-6.567695720605117e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003960,297.6575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13873291015625,0.0,0.0,9.211114229401574e-05,297.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402893066406,0.0,0.0,9.699769725557417e-05,298.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407165527344,0.0,0.0,7.16422509867698e-05,297.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398010253906,0.0,0.0,9.699762449599802e-05,297.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390075683594,0.0,0.0,0.0004601143882609,291.1270751953125,294.1499938964844,283.7733459472656,282.52178955078125,286.0064392089844,284.0311584472656,290.86328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815047960728,3.701458473059915e-09,0.0009815011871978,-0.0087493676692247,0.0,0.0,0.0,-0.0066477851942181,60.0,-4.760623931884766,-0.0,-6.568170363152603e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004020,297.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373596191406,0.0,0.0,9.211868018610404e-05,297.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.138916015625,0.0,0.0,9.700562804937364e-05,298.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13934326171875,0.0,0.0,7.164811540860683e-05,297.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.138427734375,0.0,0.0,9.70055625657551e-05,297.9586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376342773437,0.0,0.0,0.0004601520486176,291.1253356933594,294.1499938964844,283.7366638183594,282.50787353515625,285.96728515625,283.9952392578125,290.8601379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815843077376,3.710748819329978e-09,0.0009815805824473,-0.0087737096473574,0.0,0.0,0.0,-0.0066523905843496,60.0,-4.7835540771484375,-0.0,-6.569234045628036e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004080,297.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373596191406,0.0,0.0,9.211868018610404e-05,297.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.138916015625,0.0,0.0,9.700562804937364e-05,298.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13934326171875,0.0,0.0,7.164811540860683e-05,297.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.138427734375,0.0,0.0,9.70055625657551e-05,297.9586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376342773437,0.0,0.0,0.0004601520486176,291.1253356933594,294.1499938964844,283.7366638183594,282.50787353515625,285.96728515625,283.9952392578125,290.8601379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815843077376,3.710748819329978e-09,0.0009815805824473,-0.0087737096473574,0.0,0.0,0.0,-0.0066523905843496,60.0,-4.7835540771484375,-0.0,-6.569234045628036e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004140,297.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.135986328125,0.0,0.0,9.212710574502124e-05,297.8426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13751220703125,0.0,0.0,9.701449744170532e-05,298.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.137939453125,0.0,0.0,7.165466377045959e-05,297.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370544433594,0.0,0.0,9.70144319580868e-05,297.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1362609863281,0.0,0.0,0.0004601941327564,291.12359619140625,294.1499938964844,283.70001220703125,282.4939270019531,285.9281921386719,283.9591064453125,290.8569641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816732490435,3.721146946134013e-09,0.0009816695237532,-0.0088009545579552,0.0,0.0,0.0,-0.0066575454548001,60.0,-4.806531429290772,-0.0,-6.570424204710434e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004200,297.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.135986328125,0.0,0.0,9.212710574502124e-05,297.8426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13751220703125,0.0,0.0,9.701449744170532e-05,298.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.137939453125,0.0,0.0,7.165466377045959e-05,297.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370544433594,0.0,0.0,9.70144319580868e-05,297.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1362609863281,0.0,0.0,0.0004601941327564,291.12359619140625,294.1499938964844,283.70001220703125,282.4939270019531,285.9281921386719,283.9591064453125,290.8569641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816732490435,3.721146946134013e-09,0.0009816695237532,-0.0088009545579552,0.0,0.0,0.0,-0.0066575454548001,60.0,-4.806531429290772,-0.0,-6.570424204710434e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004260,297.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346130371094,0.0,0.0,9.213620069203898e-05,297.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361083984375,0.0,0.0,9.702406532596795e-05,298.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13653564453125,0.0,0.0,7.166172872530296e-05,297.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356506347656,0.0,0.0,9.702399984234944e-05,297.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1348876953125,0.0,0.0,0.0004602395347319,291.1218566894531,294.1499938964844,283.663330078125,282.4798889160156,285.8890991210937,283.9227905273437,290.8537902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981769291684,3.732375297715862e-09,0.0009817655663937,-0.0088303750380873,0.0,0.0,0.0,-0.0066631119698286,60.0,-4.8295440673828125,-0.0,-6.571709576519424e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004320,297.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346130371094,0.0,0.0,9.213620069203898e-05,297.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361083984375,0.0,0.0,9.702406532596795e-05,298.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13653564453125,0.0,0.0,7.166172872530296e-05,297.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356506347656,0.0,0.0,9.702399984234944e-05,297.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1348876953125,0.0,0.0,0.0004602395347319,291.1218566894531,294.1499938964844,283.663330078125,282.4798889160156,285.8890991210937,283.9227905273437,290.8537902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981769291684,3.732375297715862e-09,0.0009817655663937,-0.0088303750380873,0.0,0.0,0.0,-0.0066631119698286,60.0,-4.8295440673828125,-0.0,-6.571709576519424e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004380,297.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332092285156,0.0,0.0,9.214573947247118e-05,297.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347045898437,0.0,0.0,9.703411342343315e-05,298.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351013183594,0.0,0.0,7.166915020206943e-05,297.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1342468261719,0.0,0.0,9.703404793981464e-05,297.9510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13348388671875,0.0,0.0,0.0004602872068062,291.1200866699219,294.1499938964844,283.6266784667969,282.46563720703125,285.8500671386719,283.8863220214844,290.8505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.744165866237381e-09,0.0009818663820624,-0.0088612679392099,0.0,0.0,0.0,-0.0066689569503068,60.0,-4.852579593658447,-0.0,-6.57305960771737e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004440,297.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332092285156,0.0,0.0,9.214573947247118e-05,297.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347045898437,0.0,0.0,9.703411342343315e-05,298.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351013183594,0.0,0.0,7.166915020206943e-05,297.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1342468261719,0.0,0.0,9.703404793981464e-05,297.9510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13348388671875,0.0,0.0,0.0004602872068062,291.1200866699219,294.1499938964844,283.6266784667969,282.46563720703125,285.8500671386719,283.8863220214844,290.8505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.744165866237381e-09,0.0009818663820624,-0.0088612679392099,0.0,0.0,0.0,-0.0066689569503068,60.0,-4.852579593658447,-0.0,-6.57305960771737e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004500,297.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13250732421875,0.0,0.0,9.215061436407268e-05,297.8324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1340026855469,0.0,0.0,9.703924297355115e-05,298.37158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343688964844,0.0,0.0,7.167294097598642e-05,297.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.133544921875,0.0,0.0,9.703917748993264e-05,297.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327819824219,0.0,0.0,0.0004603115376085,291.1191711425781,294.1499938964844,283.6083374023437,282.4584350585937,285.83056640625,283.8680114746094,290.8489685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819215629249,3.750190380458207e-09,0.0009819178376346,-0.008877052925527,0.0,0.0,0.0,-0.0066719432361423,60.0,-4.864102840423584,-0.0,-6.573749544713793e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004560,297.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318054199219,0.0,0.0,9.215551835950464e-05,297.8303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332702636719,0.0,0.0,9.704440890345722e-05,298.3694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336669921875,0.0,0.0,7.167675357777625e-05,297.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1328125,0.0,0.0,9.70443434198387e-05,297.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1320495605469,0.0,0.0,0.0004603360430337,291.1182861328125,294.1499938964844,283.5899963378906,282.4511413574219,285.8110656738281,283.84967041015625,290.84735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819734841585,3.7562544186187105e-09,0.0009819697588682,-0.0088929422199726,0.0,0.0,0.0,-0.0066749500110745,60.0,-4.875627517700195,-0.0,-6.574443744966629e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004620,297.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13037109375,0.0,0.0,9.216532635036856e-05,297.8262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318359375,0.0,0.0,9.705473348731176e-05,298.36505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322021484375,0.0,0.0,7.168437878135592e-05,297.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1313781738281,0.0,0.0,9.705466800369322e-05,297.9457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1306457519531,0.0,0.0,0.0004603850247804,291.1164855957031,294.1499938964844,283.5533447265625,282.43621826171875,285.7721252441406,283.8128662109375,290.8441162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820772102102,3.768378942226036e-09,0.0009820733685046,-0.0089247105643153,0.0,0.0,0.0,-0.0066809603013098,60.0,-4.89867639541626,-0.0,-6.57583285601504e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004680,297.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13037109375,0.0,0.0,9.216532635036856e-05,297.8262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318359375,0.0,0.0,9.705473348731176e-05,298.36505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322021484375,0.0,0.0,7.168437878135592e-05,297.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1313781738281,0.0,0.0,9.705466800369322e-05,297.9457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1306457519531,0.0,0.0,0.0004603850247804,291.1164855957031,294.1499938964844,283.5533447265625,282.43621826171875,285.7721252441406,283.8128662109375,290.8441162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820772102102,3.768378942226036e-09,0.0009820733685046,-0.0089247105643153,0.0,0.0,0.0,-0.0066809603013098,60.0,-4.89867639541626,-0.0,-6.57583285601504e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004740,297.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289367675781,0.0,0.0,9.217495244229212e-05,297.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13037109375,0.0,0.0,9.706486889626832e-05,298.3606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307678222656,0.0,0.0,7.16918584657833e-05,297.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12994384765625,0.0,0.0,9.706480341264978e-05,297.9429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1291809082031,0.0,0.0,0.0004604331043083,291.1146850585937,294.1499938964844,283.51666259765625,282.4208374023437,285.7331848144531,283.7759704589844,290.84088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821789572015,3.7802783126039685e-09,0.0009821751154959,-0.0089558884501457,0.0,0.0,0.0,-0.0066868592984974,60.0,-4.921714782714844,-0.0,-6.577195676982228e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004800,297.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289367675781,0.0,0.0,9.217495244229212e-05,297.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13037109375,0.0,0.0,9.706486889626832e-05,298.3606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307678222656,0.0,0.0,7.16918584657833e-05,297.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12994384765625,0.0,0.0,9.706480341264978e-05,297.9429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1291809082031,0.0,0.0,0.0004604331043083,291.1146850585937,294.1499938964844,283.51666259765625,282.4208374023437,285.7331848144531,283.7759704589844,290.84088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821789572015,3.7802783126039685e-09,0.0009821751154959,-0.0089558884501457,0.0,0.0,0.0,-0.0066868592984974,60.0,-4.921714782714844,-0.0,-6.577195676982228e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004860,297.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1274719238281,0.0,0.0,9.218418563250452e-05,297.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12890625,0.0,0.0,9.707458957564086e-05,298.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1292724609375,0.0,0.0,7.16990398359485e-05,297.655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12847900390625,0.0,0.0,9.707452409202232e-05,297.9401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.12774658203125,0.0,0.0,0.0004604792338795,291.11285400390625,294.1499938964844,283.4800109863281,282.4049072265625,285.6943054199219,283.73895263671875,290.8376159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822765132412,3.791690961207905e-09,0.0009822727879509,-0.0089857913553714,0.0,0.0,0.0,-0.0066925170831382,60.0,-4.944730758666992,-0.0,-6.578502365073291e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004920,297.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1274719238281,0.0,0.0,9.218418563250452e-05,297.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12890625,0.0,0.0,9.707458957564086e-05,298.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1292724609375,0.0,0.0,7.16990398359485e-05,297.655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12847900390625,0.0,0.0,9.707452409202232e-05,297.9401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.12774658203125,0.0,0.0,0.0004604792338795,291.11285400390625,294.1499938964844,283.4800109863281,282.4049072265625,285.6943054199219,283.73895263671875,290.8376159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822765132412,3.791690961207905e-09,0.0009822727879509,-0.0089857913553714,0.0,0.0,0.0,-0.0066925170831382,60.0,-4.944730758666992,-0.0,-6.578502365073291e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004980,297.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260070800781,0.0,0.0,9.219281491823494e-05,297.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1274108886719,0.0,0.0,9.708367724670096e-05,298.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278076171875,0.0,0.0,7.170574826886877e-05,297.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1269836425781,0.0,0.0,9.708361176308244e-05,297.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12628173828125,0.0,0.0,0.0004605223366525,291.11102294921875,294.1499938964844,283.4433288574219,282.3883361816406,285.65545654296875,283.7018737792969,290.8343200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823676664382,3.802353099047195e-09,0.0009823639411479,-0.0090137273073196,0.0,0.0,0.0,-0.0066978028044104,60.0,-4.96771240234375,-0.0,-6.579723788036064e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005040,297.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260070800781,0.0,0.0,9.219281491823494e-05,297.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1274108886719,0.0,0.0,9.708367724670096e-05,298.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278076171875,0.0,0.0,7.170574826886877e-05,297.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1269836425781,0.0,0.0,9.708361176308244e-05,297.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12628173828125,0.0,0.0,0.0004605223366525,291.11102294921875,294.1499938964844,283.4433288574219,282.3883361816406,285.65545654296875,283.7018737792969,290.8343200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823676664382,3.802353099047195e-09,0.0009823639411479,-0.0090137273073196,0.0,0.0,0.0,-0.0066978028044104,60.0,-4.96771240234375,-0.0,-6.579723788036064e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005100,297.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252746582031,0.0,0.0,9.219683124683796e-05,297.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266784667969,0.0,0.0,9.70879045780748e-05,298.34942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1270446777344,0.0,0.0,7.170887693064287e-05,297.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1262512207031,0.0,0.0,9.70878463704139e-05,297.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1255187988281,0.0,0.0,0.0004605424182955,291.110107421875,294.1499938964844,283.42498779296875,282.3797607421875,285.6360168457031,283.6833190917969,290.8326721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824101580306,3.807313131432011e-09,0.000982406316325,-0.0090267239138484,0.0,0.0,0.0,-0.0067002619616687,60.0,-4.979186058044434,-0.0,-6.580292222224672e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005160,297.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1245422363281,0.0,0.0,9.220062202075496e-05,297.8093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259155273437,0.0,0.0,9.70918918028474e-05,298.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12628173828125,0.0,0.0,7.1711816417519e-05,297.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12548828125,0.0,0.0,9.709183359518649e-05,297.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1247863769531,0.0,0.0,0.0004605613357853,291.10919189453125,294.1499938964844,283.4066772460937,282.3710021972656,285.6166381835937,283.66473388671875,290.8310241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982450088486,3.811989834900942e-09,0.0009824463631957,-0.0090389773249626,0.0,0.0,0.0,-0.0067025800235569,60.0,-4.990646362304688,-0.0,-6.580827971447435e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005220,297.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.123046875,0.0,0.0,9.220739593729375e-05,297.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244201660156,0.0,0.0,9.70990295172669e-05,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1247863769531,0.0,0.0,7.171708421083167e-05,297.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239929199219,0.0,0.0,9.709896403364836e-05,297.9314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.123291015625,0.0,0.0,0.0004605951835401,291.1073303222656,294.1499938964844,283.3699951171875,282.35284423828125,285.5778503417969,283.6275634765625,290.8277282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825215674936,3.820341820670592e-09,0.000982517725788,-0.0090608615428209,0.0,0.0,0.0,-0.0067067206837236,60.0,-5.013523101806641,-0.0,-6.581785072512504e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005280,297.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.123046875,0.0,0.0,9.220739593729375e-05,297.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244201660156,0.0,0.0,9.70990295172669e-05,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1247863769531,0.0,0.0,7.171708421083167e-05,297.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239929199219,0.0,0.0,9.709896403364836e-05,297.9314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.123291015625,0.0,0.0,0.0004605951835401,291.1073303222656,294.1499938964844,283.3699951171875,282.35284423828125,285.5778503417969,283.6275634765625,290.8277282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825215674936,3.820341820670592e-09,0.000982517725788,-0.0090608615428209,0.0,0.0,0.0,-0.0067067206837236,60.0,-5.013523101806641,-0.0,-6.581785072512504e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005340,297.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1215515136719,0.0,0.0,9.221289656125008e-05,297.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1228942871094,0.0,0.0,9.710481390357018e-05,298.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1232604980469,0.0,0.0,7.172136247390881e-05,297.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224975585937,0.0,0.0,9.710475569590926e-05,297.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217956542969,0.0,0.0,0.000460622657556,291.10546875,294.1499938964844,283.3333435058594,282.333740234375,285.5390930175781,283.5903625488281,290.8243713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825794259086,3.8271048552473985e-09,0.000982575584203,-0.0090785808861255,0.0,0.0,0.0,-0.0067100734449923,60.0,-5.036325931549072,-0.0,-6.582560274637217e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005400,297.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1215515136719,0.0,0.0,9.221289656125008e-05,297.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1228942871094,0.0,0.0,9.710481390357018e-05,298.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1232604980469,0.0,0.0,7.172136247390881e-05,297.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224975585937,0.0,0.0,9.710475569590926e-05,297.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217956542969,0.0,0.0,0.000460622657556,291.10546875,294.1499938964844,283.3333435058594,282.333740234375,285.5390930175781,283.5903625488281,290.8243713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825794259086,3.8271048552473985e-09,0.000982575584203,-0.0090785808861255,0.0,0.0,0.0,-0.0067100734449923,60.0,-5.036325931549072,-0.0,-6.582560274637217e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005460,297.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200256347656,0.0,0.0,9.221688378602266e-05,297.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1213684082031,0.0,0.0,9.710901213111356e-05,298.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217346191406,0.0,0.0,7.172445475589484e-05,297.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1209411621094,0.0,0.0,9.710894664749504e-05,297.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202697753906,0.0,0.0,0.0004606425645761,291.10357666015625,294.1499938964844,283.2966613769531,282.31365966796875,285.5003662109375,283.5531921386719,290.821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319827311283924e-09,0.0009826172608882,-0.009091361425817,0.0,0.0,0.0,-0.0067124916240572,60.0,-5.059041976928711,-0.0,-6.583118761227524e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005520,297.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200256347656,0.0,0.0,9.221688378602266e-05,297.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1213684082031,0.0,0.0,9.710901213111356e-05,298.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217346191406,0.0,0.0,7.172445475589484e-05,297.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1209411621094,0.0,0.0,9.710894664749504e-05,297.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202697753906,0.0,0.0,0.0004606425645761,291.10357666015625,294.1499938964844,283.2966613769531,282.31365966796875,285.5003662109375,283.5531921386719,290.821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319827311283924e-09,0.0009826172608882,-0.009091361425817,0.0,0.0,0.0,-0.0067124916240572,60.0,-5.059041976928711,-0.0,-6.583118761227524e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005580,297.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1184997558594,0.0,0.0,9.221909567713736e-05,297.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11981201171875,0.0,0.0,9.71113404375501e-05,298.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12017822265625,0.0,0.0,7.17261791578494e-05,297.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1194152832031,0.0,0.0,9.711128222988918e-05,297.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1187438964844,0.0,0.0,0.0004606536240316,291.1016845703125,294.1499938964844,283.260009765625,282.29248046875,285.4617004394531,283.5160217285156,290.81768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826440364122,3.8346539277256406e-09,0.0009826401947066,-0.0090983612462878,0.0,0.0,0.0,-0.0067138159647583,60.0,-5.081655979156494,-0.0,-6.583425005146637e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005640,297.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1184997558594,0.0,0.0,9.221909567713736e-05,297.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11981201171875,0.0,0.0,9.71113404375501e-05,298.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12017822265625,0.0,0.0,7.17261791578494e-05,297.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1194152832031,0.0,0.0,9.711128222988918e-05,297.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1187438964844,0.0,0.0,0.0004606536240316,291.1016845703125,294.1499938964844,283.260009765625,282.29248046875,285.4617004394531,283.5160217285156,290.81768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826440364122,3.8346539277256406e-09,0.0009826401947066,-0.0090983612462878,0.0,0.0,0.0,-0.0067138159647583,60.0,-5.081655979156494,-0.0,-6.583425005146637e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
