time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12005700,297.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11773681640625,0.0,0.0,9.221944492310286e-05,297.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190490722656,0.0,0.0,9.71117042354308e-05,298.3265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.119384765625,0.0,0.0,7.172644109232351e-05,297.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11865234375,0.0,0.0,9.71116460277699e-05,297.9208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.11798095703125,0.0,0.0,0.0004606553411576,291.1007385253906,294.1499938964844,283.2416687011719,282.2814636230469,285.4423522949219,283.4974670410156,290.8160095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826472960412,3.835043393962678e-09,0.0009826434543356,-0.009099381044507,0.0,0.0,0.0,-0.0067140092141926,60.0,-5.092917919158936,-0.0,-6.58346976933899e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005760,297.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.116943359375,0.0,0.0,9.221925574820487e-05,297.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1182556152344,0.0,0.0,9.71115005086176e-05,298.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186218261719,0.0,0.0,7.172629557317123e-05,297.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11785888671875,0.0,0.0,9.71114423009567e-05,297.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171875,0.0,0.0,0.0004606544098351,291.09979248046875,294.1499938964844,283.22332763671875,282.2701110839844,285.42303466796875,283.4789123535156,290.8143005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826449677348,3.834768058652571e-09,0.0009826411260291,-0.0090986592695117,0.0,0.0,0.0,-0.0067138727754354,60.0,-5.104149341583252,-0.0,-6.583438505458616e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005820,297.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153869628906,0.0,0.0,9.221708023687825e-05,297.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.11669921875,0.0,0.0,9.710920858196914e-05,298.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170349121094,0.0,0.0,7.172460027504712e-05,297.6156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163024902344,0.0,0.0,9.710915765026584e-05,297.9161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156311035156,0.0,0.0,0.0004606435541063,291.0978698730469,294.1499938964844,283.1866760253906,282.2464904785156,285.3844299316406,283.44189453125,290.8109130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319742934334045e-09,0.0009826172608882,-0.0090913390740752,0.0,0.0,0.0,-0.0067124874331057,60.0,-5.126510620117188,-0.0,-6.58311805068479e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005880,297.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153869628906,0.0,0.0,9.221708023687825e-05,297.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.11669921875,0.0,0.0,9.710920858196914e-05,298.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170349121094,0.0,0.0,7.172460027504712e-05,297.6156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163024902344,0.0,0.0,9.710915765026584e-05,297.9161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156311035156,0.0,0.0,0.0004606435541063,291.0978698730469,294.1499938964844,283.1866760253906,282.2464904785156,285.3844299316406,283.44189453125,290.8109130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319742934334045e-09,0.0009826172608882,-0.0090913390740752,0.0,0.0,0.0,-0.0067124874331057,60.0,-5.126510620117188,-0.0,-6.58311805068479e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005940,297.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.11383056640625,0.0,0.0,9.22122271731496e-05,297.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151123046875,0.0,0.0,9.7104100859724e-05,298.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1154479980469,0.0,0.0,7.172083132900298e-05,297.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1147155761719,0.0,0.0,9.710404265206309e-05,297.9129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11407470703125,0.0,0.0,0.0004606193106155,291.095947265625,294.1499938964844,283.1499938964844,282.22149658203125,285.3458557128906,283.40496826171875,290.8074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982568715699,3.825847194605103e-09,0.0009825648739933,-0.009075284935534,0.0,0.0,0.0,-0.0067094499245285,60.0,-5.148715019226074,-0.0,-6.582416034461859e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006000,297.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.11383056640625,0.0,0.0,9.22122271731496e-05,297.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151123046875,0.0,0.0,9.7104100859724e-05,298.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1154479980469,0.0,0.0,7.172083132900298e-05,297.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1147155761719,0.0,0.0,9.710404265206309e-05,297.9129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11407470703125,0.0,0.0,0.0004606193106155,291.095947265625,294.1499938964844,283.1499938964844,282.22149658203125,285.3458557128906,283.40496826171875,290.8074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982568715699,3.825847194605103e-09,0.0009825648739933,-0.009075284935534,0.0,0.0,0.0,-0.0067094499245285,60.0,-5.148715019226074,-0.0,-6.582416034461859e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006060,297.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122436523437,0.0,0.0,9.22059698496014e-05,297.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.113525390625,0.0,0.0,9.709750884212554e-05,298.3101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138610839844,0.0,0.0,7.171595643740147e-05,297.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131286621094,0.0,0.0,9.709745063446462e-05,297.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.11248779296875,0.0,0.0,0.0004605880531016,291.093994140625,294.1499938964844,283.11334228515625,282.1949462890625,285.30731201171875,283.3681640625,290.8040771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825013112276,3.817969052022363e-09,0.000982497469522,-0.0090546431019902,0.0,0.0,0.0,-0.0067055444233119,60.0,-5.170779228210449,-0.0,-6.581512934644709e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006120,297.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122436523437,0.0,0.0,9.22059698496014e-05,297.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.113525390625,0.0,0.0,9.709750884212554e-05,298.3101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138610839844,0.0,0.0,7.171595643740147e-05,297.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131286621094,0.0,0.0,9.709745063446462e-05,297.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.11248779296875,0.0,0.0,0.0004605880531016,291.093994140625,294.1499938964844,283.11334228515625,282.1949462890625,285.30731201171875,283.3681640625,290.8040771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825013112276,3.817969052022363e-09,0.000982497469522,-0.0090546431019902,0.0,0.0,0.0,-0.0067055444233119,60.0,-5.170779228210449,-0.0,-6.581512934644709e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006180,297.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11065673828125,0.0,0.0,9.220031643053515e-05,297.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119079589844,0.0,0.0,9.709154983283952e-05,298.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122436523437,0.0,0.0,7.171155448304489e-05,297.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11151123046875,0.0,0.0,9.70914916251786e-05,297.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.11090087890625,0.0,0.0,0.0004605597932823,291.0920715332031,294.1499938964844,283.07666015625,282.1667175292969,285.268798828125,283.3314514160156,290.8006286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982440309599,3.810837423401381e-09,0.0009824364678934,-0.0090359579771757,0.0,0.0,0.0,-0.0067020091228187,60.0,-5.192804336547852,-0.0,-6.580695810498582e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006240,297.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11065673828125,0.0,0.0,9.220031643053515e-05,297.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119079589844,0.0,0.0,9.709154983283952e-05,298.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122436523437,0.0,0.0,7.171155448304489e-05,297.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11151123046875,0.0,0.0,9.70914916251786e-05,297.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.11090087890625,0.0,0.0,0.0004605597932823,291.0920715332031,294.1499938964844,283.07666015625,282.1667175292969,285.268798828125,283.3314514160156,290.8006286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982440309599,3.810837423401381e-09,0.0009824364678934,-0.0090359579771757,0.0,0.0,0.0,-0.0067020091228187,60.0,-5.192804336547852,-0.0,-6.580695810498582e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006300,297.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.10986328125,0.0,0.0,9.219793719239532e-05,297.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.111083984375,0.0,0.0,9.708904690342024e-05,298.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114196777344,0.0,0.0,7.170970638981089e-05,297.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107177734375,0.0,0.0,9.708898869575933e-05,297.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1100769042969,0.0,0.0,0.0004605479189194,291.091064453125,294.1499938964844,283.0583190917969,282.1520080566406,285.2495422363281,283.3131103515625,290.7989196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824146982282,3.807837156699634e-09,0.0009824108565226,-0.0090280957520008,0.0,0.0,0.0,-0.006700521800667,60.0,-5.203824996948242,-0.0,-6.58035261835721e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006360,297.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.10906982421875,0.0,0.0,9.219595813192429e-05,297.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102905273437,0.0,0.0,9.708695870358496e-05,298.3006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1106262207031,0.0,0.0,7.170816388679668e-05,297.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098937988281,0.0,0.0,9.708690777188168e-05,297.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092834472656,0.0,0.0,0.0004605380236171,291.090087890625,294.1499938964844,283.0400085449219,282.1369323730469,285.2303161621094,283.2947998046875,290.79718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823931613937,3.80533027311003e-09,0.0009823894361034,-0.0090215280652046,0.0,0.0,0.0,-0.0066992789506912,60.0,-5.214858055114746,-0.0,-6.580064848549227e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006420,297.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1074523925781,0.0,0.0,9.219347703037784e-05,297.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.108642578125,0.0,0.0,9.708434663480148e-05,298.2958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1089782714844,0.0,0.0,7.170623575802892e-05,297.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1082763671875,0.0,0.0,9.708429570309818e-05,297.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.107666015625,0.0,0.0,0.0004605256544891,291.0881042480469,294.1499938964844,283.0033264160156,282.1056823730469,285.19189453125,283.2582092285156,290.793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982366153039,3.802164361133009e-09,0.0009823623113334,-0.0090132327750325,0.0,0.0,0.0,-0.0066977096721529,60.0,-5.236978530883789,-0.0,-6.57970247175399e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006480,297.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1074523925781,0.0,0.0,9.219347703037784e-05,297.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.108642578125,0.0,0.0,9.708434663480148e-05,298.2958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1089782714844,0.0,0.0,7.170623575802892e-05,297.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1082763671875,0.0,0.0,9.708429570309818e-05,297.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.107666015625,0.0,0.0,0.0004605256544891,291.0881042480469,294.1499938964844,283.0033264160156,282.1056823730469,285.19189453125,283.2582092285156,290.793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982366153039,3.802164361133009e-09,0.0009823623113334,-0.0090132327750325,0.0,0.0,0.0,-0.0066977096721529,60.0,-5.236978530883789,-0.0,-6.57970247175399e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006540,297.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058044433594,0.0,0.0,9.219330968335272e-05,297.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.10699462890625,0.0,0.0,9.708416473586112e-05,298.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073303222656,0.0,0.0,7.170610479079187e-05,297.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10662841796875,0.0,0.0,9.708411380415782e-05,297.89654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10601806640625,0.0,0.0,0.000460524810478,291.08612060546875,294.1499938964844,282.9666748046875,282.0731506347656,285.1534729003906,283.2216186523437,290.79022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823637083172,3.801875259057397e-09,0.0009823598666116,-0.0090124756097793,0.0,0.0,0.0,-0.0066975662484765,60.0,-5.259200096130371,-0.0,-6.579669076245409e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006600,297.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058044433594,0.0,0.0,9.219330968335272e-05,297.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.10699462890625,0.0,0.0,9.708416473586112e-05,298.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073303222656,0.0,0.0,7.170610479079187e-05,297.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10662841796875,0.0,0.0,9.708411380415782e-05,297.89654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10601806640625,0.0,0.0,0.000460524810478,291.08612060546875,294.1499938964844,282.9666748046875,282.0731506347656,285.1534729003906,283.2216186523437,290.79022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823637083172,3.801875259057397e-09,0.0009823598666116,-0.0090124756097793,0.0,0.0,0.0,-0.0066975662484765,60.0,-5.259200096130371,-0.0,-6.579669076245409e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006660,297.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1041564941406,0.0,0.0,9.219564526574686e-05,297.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053466796875,0.0,0.0,9.708662400953472e-05,298.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10565185546875,0.0,0.0,7.17079165042378e-05,297.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10498046875,0.0,0.0,9.70865658018738e-05,297.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1043701171875,0.0,0.0,0.0004605364520102,291.0841369628906,294.1499938964844,282.92999267578125,282.0393981933594,285.1150817871094,283.1849975585937,290.7867126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823878062888,3.804703663234932e-09,0.0009823840809985,-0.0090198861435055,0.0,0.0,0.0,-0.0066989683546125,60.0,-5.28154182434082,-0.0,-6.579993083732917e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006720,297.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1041564941406,0.0,0.0,9.219564526574686e-05,297.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053466796875,0.0,0.0,9.708662400953472e-05,298.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10565185546875,0.0,0.0,7.17079165042378e-05,297.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10498046875,0.0,0.0,9.70865658018738e-05,297.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1043701171875,0.0,0.0,0.0004605364520102,291.0841369628906,294.1499938964844,282.92999267578125,282.0393981933594,285.1150817871094,283.1849975585937,290.7867126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823878062888,3.804703663234932e-09,0.0009823840809985,-0.0090198861435055,0.0,0.0,0.0,-0.0066989683546125,60.0,-5.28154182434082,-0.0,-6.579993083732917e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006780,297.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025085449219,0.0,0.0,9.220041101798417e-05,297.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036682128906,0.0,0.0,9.70916444202885e-05,298.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.10400390625,0.0,0.0,7.171161996666342e-05,297.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10333251953125,0.0,0.0,9.70915934885852e-05,297.8901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.10272216796875,0.0,0.0,0.0004605602880474,291.0821228027344,294.1499938964844,282.8933410644531,282.0045471191406,285.0767517089844,283.1483459472656,290.783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824379812926,3.81057185805389e-09,0.0009824342560023,-0.0090352622792124,0.0,0.0,0.0,-0.0067018773406744,60.0,-5.304010391235352,-0.0,-6.58066596770368e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006840,297.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025085449219,0.0,0.0,9.220041101798417e-05,297.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036682128906,0.0,0.0,9.70916444202885e-05,298.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.10400390625,0.0,0.0,7.171161996666342e-05,297.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10333251953125,0.0,0.0,9.70915934885852e-05,297.8901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.10272216796875,0.0,0.0,0.0004605602880474,291.0821228027344,294.1499938964844,282.8933410644531,282.0045471191406,285.0767517089844,283.1483459472656,290.783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824379812926,3.81057185805389e-09,0.0009824342560023,-0.0090352622792124,0.0,0.0,0.0,-0.0067018773406744,60.0,-5.304010391235352,-0.0,-6.58066596770368e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006900,297.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1016845703125,0.0,0.0,9.220362699124962e-05,297.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.10284423828125,0.0,0.0,9.70950277405791e-05,298.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1031494140625,0.0,0.0,7.171411562012509e-05,297.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024780273437,0.0,0.0,9.709496953291818e-05,297.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1018981933594,0.0,0.0,0.0004605763242579,291.08111572265625,294.1499938964844,282.875,281.9867553710937,285.0575866699219,283.1299743652344,290.78143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824718581512,3.814535798341012e-09,0.0009824681328609,-0.009045647457242,0.0,0.0,0.0,-0.0067038424313068,60.0,-5.315291881561279,-0.0,-6.581120004511831e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006960,297.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.100830078125,0.0,0.0,9.220728679792956e-05,297.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019897460937,0.0,0.0,9.7098876722157e-05,298.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.102294921875,0.0,0.0,7.171696051955223e-05,297.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1016540527344,0.0,0.0,9.70988257904537e-05,297.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1010437011719,0.0,0.0,0.0004605946014635,291.0801086425781,294.1499938964844,282.8566589355469,281.9687194824219,285.0384216308594,283.1116027832031,290.7796630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825106244534,3.8190575146757055e-09,0.0009825067827478,-0.0090574957430362,0.0,0.0,0.0,-0.0067060841247439,60.0,-5.326598644256592,-0.0,-6.5816379901662e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007020,297.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0991516113281,0.0,0.0,9.22156250453554e-05,297.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1003112792969,0.0,0.0,9.710765880299732e-05,298.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1006164550781,0.0,0.0,7.172345067374408e-05,297.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0999450683594,0.0,0.0,9.710760787129402e-05,297.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.099365234375,0.0,0.0,0.0004606362490449,291.0780639648437,294.1499938964844,282.82000732421875,281.9320373535156,285.0001220703125,283.0747375488281,290.7760925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825988672673,3.829374151109732e-09,0.0009825950255617,-0.0090845264494419,0.0,0.0,0.0,-0.0067111984826624,60.0,-5.349277019500732,-0.0,-6.582820333278505e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007080,297.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0991516113281,0.0,0.0,9.22156250453554e-05,297.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1003112792969,0.0,0.0,9.710765880299732e-05,298.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1006164550781,0.0,0.0,7.172345067374408e-05,297.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0999450683594,0.0,0.0,9.710760787129402e-05,297.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.099365234375,0.0,0.0,0.0004606362490449,291.0780639648437,294.1499938964844,282.82000732421875,281.9320373535156,285.0001220703125,283.0747375488281,290.7760925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825988672673,3.829374151109732e-09,0.0009825950255617,-0.0090845264494419,0.0,0.0,0.0,-0.0067111984826624,60.0,-5.349277019500732,-0.0,-6.582820333278505e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007140,297.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09747314453125,0.0,0.0,9.222456719726324e-05,297.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986022949219,0.0,0.0,9.711706661619246e-05,298.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.098876953125,0.0,0.0,7.173039921326563e-05,297.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982360839844,0.0,0.0,9.711701568448916e-05,297.8813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.09765625,0.0,0.0,0.0004606808943208,291.0760192871094,294.1499938964844,282.7833251953125,281.8946228027344,284.9618530273437,283.0378112792969,290.7725524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826933965086,3.840437301505517e-09,0.000982689554803,-0.0091135129332542,0.0,0.0,0.0,-0.006716682575643,60.0,-5.372008800506592,-0.0,-6.584087941519101e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007200,297.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09747314453125,0.0,0.0,9.222456719726324e-05,297.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986022949219,0.0,0.0,9.711706661619246e-05,298.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.098876953125,0.0,0.0,7.173039921326563e-05,297.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982360839844,0.0,0.0,9.711701568448916e-05,297.8813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.09765625,0.0,0.0,0.0004606808943208,291.0760192871094,294.1499938964844,282.7833251953125,281.8946228027344,284.9618530273437,283.0378112792969,290.7725524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826933965086,3.840437301505517e-09,0.000982689554803,-0.0091135129332542,0.0,0.0,0.0,-0.006716682575643,60.0,-5.372008800506592,-0.0,-6.584087941519101e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007260,297.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09576416015625,0.0,0.0,9.22330073080957e-05,297.73199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09686279296875,0.0,0.0,9.7125957836397e-05,298.2633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.09716796875,0.0,0.0,7.173696212703362e-05,297.5624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965270996094,0.0,0.0,9.712590690469368e-05,297.878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.095947265625,0.0,0.0,0.0004607230657711,291.073974609375,294.1499938964844,282.7466735839844,281.8565368652344,284.9236145019531,283.00079345703125,290.7689514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827826870605,3.850881391542771e-09,0.0009827788453549,-0.0091408789157867,0.0,0.0,0.0,-0.0067218607291579,60.0,-5.394736289978027,-0.0,-6.585284495486121e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007320,297.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09576416015625,0.0,0.0,9.22330073080957e-05,297.73199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09686279296875,0.0,0.0,9.7125957836397e-05,298.2633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.09716796875,0.0,0.0,7.173696212703362e-05,297.5624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965270996094,0.0,0.0,9.712590690469368e-05,297.878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.095947265625,0.0,0.0,0.0004607230657711,291.073974609375,294.1499938964844,282.7466735839844,281.8565368652344,284.9236145019531,283.00079345703125,290.7689514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827826870605,3.850881391542771e-09,0.0009827788453549,-0.0091408789157867,0.0,0.0,0.0,-0.0067218607291579,60.0,-5.394736289978027,-0.0,-6.585284495486121e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007380,297.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0940246582031,0.0,0.0,9.223971574101596e-05,297.7277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951232910156,0.0,0.0,9.713302279124036e-05,298.2589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0954284667969,0.0,0.0,7.174217898864299e-05,297.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09478759765625,0.0,0.0,9.713297185953708e-05,297.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09423828125,0.0,0.0,0.0004607565933838,291.0718994140625,294.1499938964844,282.7099914550781,281.81793212890625,284.8853759765625,282.9637145996094,290.7653503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828537004068,3.859174757536721e-09,0.0009828498587012,-0.0091626085340976,0.0,0.0,0.0,-0.0067259720526635,60.0,-5.417393207550049,-0.0,-6.586235201666568e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007440,297.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0940246582031,0.0,0.0,9.223971574101596e-05,297.7277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951232910156,0.0,0.0,9.713302279124036e-05,298.2589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0954284667969,0.0,0.0,7.174217898864299e-05,297.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09478759765625,0.0,0.0,9.713297185953708e-05,297.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09423828125,0.0,0.0,0.0004607565933838,291.0718994140625,294.1499938964844,282.7099914550781,281.81793212890625,284.8853759765625,282.9637145996094,290.7653503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828537004068,3.859174757536721e-09,0.0009828498587012,-0.0091626085340976,0.0,0.0,0.0,-0.0067259720526635,60.0,-5.417393207550049,-0.0,-6.586235201666568e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007500,297.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931701660156,0.0,0.0,9.224202949553728e-05,297.72564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0942687988281,0.0,0.0,9.71354529610835e-05,298.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09454345703125,0.0,0.0,7.17439761501737e-05,297.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09393310546875,0.0,0.0,9.71354020293802e-05,297.874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0933837890625,0.0,0.0,0.0004607681476045,291.07086181640625,294.1499938964844,282.6916809082031,281.7984619140625,284.86627197265625,282.9451599121094,290.7635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828780312091,3.8620160403013415e-09,0.0009828740730881,-0.0091700525954365,0.0,0.0,0.0,-0.0067273806780576,60.0,-5.4286723136901855,-0.0,-6.586561340782282e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007560,297.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0923156738281,0.0,0.0,9.224343375535682e-05,297.7235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0933837890625,0.0,0.0,9.713692998047918e-05,298.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936889648437,0.0,0.0,7.174506754381582e-05,297.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0930480957031,0.0,0.0,9.713687904877588e-05,297.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0924987792969,0.0,0.0,0.0004607751325238,291.0697937011719,294.1499938964844,282.67333984375,281.7789306640625,284.84716796875,282.9266052246094,290.7617492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828925831243,3.8637280042053135e-09,0.0009828887414187,-0.009174539707601,0.0,0.0,0.0,-0.0067282295785844,60.0,-5.439906120300293,-0.0,-6.586757450577353e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007620,297.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0905456542969,0.0,0.0,9.224292443832384e-05,297.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0916442871094,0.0,0.0,9.713639883557336e-05,298.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0919189453125,0.0,0.0,7.174467464210466e-05,297.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.09130859375,0.0,0.0,9.713634790387005e-05,297.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907592773437,0.0,0.0,0.0004607726295944,291.0677185058594,294.1499938964844,282.6366577148437,281.7395935058594,284.8089904785156,282.8895568847656,290.75811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828866459429,3.8630316723242686e-09,0.0009828828042373,-0.0091727143153548,0.0,0.0,0.0,-0.0067278840579092,60.0,-5.462202072143555,-0.0,-6.586677159248211e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007680,297.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0905456542969,0.0,0.0,9.224292443832384e-05,297.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0916442871094,0.0,0.0,9.713639883557336e-05,298.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0919189453125,0.0,0.0,7.174467464210466e-05,297.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.09130859375,0.0,0.0,9.713634790387005e-05,297.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907592773437,0.0,0.0,0.0004607726295944,291.0677185058594,294.1499938964844,282.6366577148437,281.7395935058594,284.8089904785156,282.8895568847656,290.75811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828866459429,3.8630316723242686e-09,0.0009828828042373,-0.0091727143153548,0.0,0.0,0.0,-0.0067278840579092,60.0,-5.462202072143555,-0.0,-6.586677159248211e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007740,297.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888061523437,0.0,0.0,9.223717643180862e-05,297.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0898742675781,0.0,0.0,9.713034523883834e-05,298.2459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09014892578125,0.0,0.0,7.174019992817193e-05,297.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.08953857421875,0.0,0.0,9.713029430713505e-05,297.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0889892578125,0.0,0.0,0.0004607439041137,291.06561279296875,294.1499938964844,282.6000061035156,281.7000732421875,284.7708435058594,282.85260009765625,290.75445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982824829407,3.85579967954186e-09,0.0009828209877014,-0.0091537656262516,0.0,0.0,0.0,-0.0067242989316582,60.0,-5.4842071533203125,-0.0,-6.585848666418316e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007800,297.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888061523437,0.0,0.0,9.223717643180862e-05,297.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0898742675781,0.0,0.0,9.713034523883834e-05,298.2459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09014892578125,0.0,0.0,7.174019992817193e-05,297.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.08953857421875,0.0,0.0,9.713029430713505e-05,297.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0889892578125,0.0,0.0,0.0004607439041137,291.06561279296875,294.1499938964844,282.6000061035156,281.7000732421875,284.7708435058594,282.85260009765625,290.75445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982824829407,3.85579967954186e-09,0.0009828209877014,-0.0091537656262516,0.0,0.0,0.0,-0.0067242989316582,60.0,-5.4842071533203125,-0.0,-6.585848666418316e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007860,297.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0870361328125,0.0,0.0,9.222542576026171e-05,297.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.08807373046875,0.0,0.0,9.7117961558979e-05,298.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0883483886719,0.0,0.0,7.17310540494509e-05,297.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877685546875,0.0,0.0,9.711791790323332e-05,297.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08721923828125,0.0,0.0,0.0004606852016877,291.0634765625,294.1499938964844,282.5633239746094,281.6604919433594,284.73272705078125,282.8157958984375,290.75079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826991008594,3.841086115841108e-09,0.0009826952591538,-0.0091152135282754,0.0,0.0,0.0,-0.0067170048132538,60.0,-5.505862712860107,-0.0,-6.58416183796362e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007920,297.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0870361328125,0.0,0.0,9.222542576026171e-05,297.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.08807373046875,0.0,0.0,9.7117961558979e-05,298.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0883483886719,0.0,0.0,7.17310540494509e-05,297.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877685546875,0.0,0.0,9.711791790323332e-05,297.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08721923828125,0.0,0.0,0.0004606852016877,291.0634765625,294.1499938964844,282.5633239746094,281.6604919433594,284.73272705078125,282.8157958984375,290.75079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826991008594,3.841086115841108e-09,0.0009826952591538,-0.0091152135282754,0.0,0.0,0.0,-0.0067170048132538,60.0,-5.505862712860107,-0.0,-6.58416183796362e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007980,297.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0852355957031,0.0,0.0,9.220727224601431e-05,297.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0862731933594,0.0,0.0,9.709884761832654e-05,298.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0865478515625,0.0,0.0,7.171693141572177e-05,297.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0859680175781,0.0,0.0,9.709880396258086e-05,297.8643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.08544921875,0.0,0.0,0.0004605945432558,291.0613708496094,294.1499938964844,282.52667236328125,281.62091064453125,284.69464111328125,282.7792358398437,290.7471008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825050365179,3.818405147626436e-09,0.0009825013112276,-0.0090557858347892,0.0,0.0,0.0,-0.0067057609558105,60.0,-5.527132987976074,-0.0,-6.581563383178948e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
