time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12008040,297.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0852355957031,0.0,0.0,9.220727224601431e-05,297.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0862731933594,0.0,0.0,9.709884761832654e-05,298.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0865478515625,0.0,0.0,7.171693141572177e-05,297.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0859680175781,0.0,0.0,9.709880396258086e-05,297.8643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.08544921875,0.0,0.0,0.0004605945432558,291.0613708496094,294.1499938964844,282.52667236328125,281.62091064453125,284.69464111328125,282.7792358398437,290.7471008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825050365179,3.818405147626436e-09,0.0009825013112276,-0.0090557858347892,0.0,0.0,0.0,-0.0067057609558105,60.0,-5.527132987976074,-0.0,-6.581563383178948e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008100,297.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0843505859375,0.0,0.0,9.219578350894152e-05,297.7055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853881835937,0.0,0.0,9.708674042485654e-05,298.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0856628417969,0.0,0.0,7.170799653977156e-05,297.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0850524902344,0.0,0.0,9.708669676911086e-05,297.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.08453369140625,0.0,0.0,0.0004605371213983,291.0602722167969,294.1499938964844,282.5083312988281,281.6011657714844,284.6756286621094,282.76104736328125,290.7452697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823823347687,3.804051740274872e-09,0.0009823784930631,-0.0090181780979037,0.0,0.0,0.0,-0.0066986456513404,60.0,-5.537613391876221,-0.0,-6.579918476745662e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008160,297.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0834655761719,0.0,0.0,9.218271588906646e-05,297.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.08447265625,0.0,0.0,9.707298886496574e-05,298.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0847473144531,0.0,0.0,7.169783202698454e-05,297.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08416748046875,0.0,0.0,9.707294520922004e-05,297.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0836486816406,0.0,0.0,0.0004604718706104,291.0592041015625,294.1499938964844,282.489990234375,281.5814514160156,284.6565856933594,282.7429504394531,290.743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822428692132,3.787745672667597e-09,0.0009822391439229,-0.0089754546061158,0.0,0.0,0.0,-0.0066905617713928,60.0,-5.547998905181885,-0.0,-6.578050459893349e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008220,297.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816345214844,0.0,0.0,9.215215686708687e-05,297.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0826721191406,0.0,0.0,9.70408073044382e-05,298.2294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829162597656,0.0,0.0,7.1674061473459e-05,297.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08233642578125,0.0,0.0,9.704076364869252e-05,297.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0818176269531,0.0,0.0,0.0004603192210197,291.0570678710937,294.1499938964844,282.4533386230469,281.542236328125,284.6185913085937,282.7070007324219,290.7396850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819166734814,3.749603738611995e-09,0.0009819129481911,-0.0088755162432789,0.0,0.0,0.0,-0.0066716535948216,60.0,-5.568474292755127,-0.0,-6.57368275369663e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008280,297.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816345214844,0.0,0.0,9.215215686708687e-05,297.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0826721191406,0.0,0.0,9.70408073044382e-05,298.2294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829162597656,0.0,0.0,7.1674061473459e-05,297.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08233642578125,0.0,0.0,9.704076364869252e-05,297.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0818176269531,0.0,0.0,0.0004603192210197,291.0570678710937,294.1499938964844,282.4533386230469,281.542236328125,284.6185913085937,282.7070007324219,290.7396850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819166734814,3.749603738611995e-09,0.0009819129481911,-0.0088755162432789,0.0,0.0,0.0,-0.0066716535948216,60.0,-5.568474292755127,-0.0,-6.57368275369663e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008340,297.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.079833984375,0.0,0.0,9.211632277583703e-05,297.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0808410644531,0.0,0.0,9.700306691229343e-05,298.22528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810852050781,0.0,0.0,7.164618727983907e-05,297.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805053710937,0.0,0.0,9.700302325654776e-05,297.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0800170898437,0.0,0.0,0.0004601402033586,291.0549011230469,294.1499938964844,282.4166564941406,281.5033874511719,284.5805969238281,282.67138671875,290.7359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815343655645,3.7048915046966605e-09,0.0009815306402742,-0.0087583623826503,0.0,0.0,0.0,-0.0066494876518845,60.0,-5.588579177856445,-0.0,-6.56856329328548e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008400,297.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.079833984375,0.0,0.0,9.211632277583703e-05,297.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0808410644531,0.0,0.0,9.700306691229343e-05,298.22528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810852050781,0.0,0.0,7.164618727983907e-05,297.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805053710937,0.0,0.0,9.700302325654776e-05,297.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0800170898437,0.0,0.0,0.0004601402033586,291.0549011230469,294.1499938964844,282.4166564941406,281.5033874511719,284.5805969238281,282.67138671875,290.7359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815343655645,3.7048915046966605e-09,0.0009815306402742,-0.0087583623826503,0.0,0.0,0.0,-0.0066494876518845,60.0,-5.588579177856445,-0.0,-6.56856329328548e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008460,297.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780029296875,0.0,0.0,9.207622497342528e-05,297.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0789794921875,0.0,0.0,9.696083725430071e-05,298.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0792541503906,0.0,0.0,7.161499524954706e-05,297.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.07867431640625,0.0,0.0,9.696079359855504e-05,297.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.07818603515625,0.0,0.0,0.0004599398816935,291.052734375,294.1499938964844,282.3800048828125,281.4649658203125,284.54266357421875,282.6361999511719,290.73223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811065392568,3.654863522939422e-09,0.0009811028139665,-0.0086272805929183,0.0,0.0,0.0,-0.0066246865317225,60.0,-5.608363628387451,-0.0,-6.56283845046346e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008520,297.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780029296875,0.0,0.0,9.207622497342528e-05,297.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0789794921875,0.0,0.0,9.696083725430071e-05,298.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0792541503906,0.0,0.0,7.161499524954706e-05,297.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.07867431640625,0.0,0.0,9.696079359855504e-05,297.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.07818603515625,0.0,0.0,0.0004599398816935,291.052734375,294.1499938964844,282.3800048828125,281.4649658203125,284.54266357421875,282.6361999511719,290.73223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811065392568,3.654863522939422e-09,0.0009811028139665,-0.0086272805929183,0.0,0.0,0.0,-0.0066246865317225,60.0,-5.608363628387451,-0.0,-6.56283845046346e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008580,297.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0761413574219,0.0,0.0,9.203296940540896e-05,297.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771179199219,0.0,0.0,9.691528975963593e-05,298.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.077392578125,0.0,0.0,7.158135122153908e-05,297.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.07684326171875,0.0,0.0,9.691524610389024e-05,297.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0763244628906,0.0,0.0,0.00045972384396,291.050537109375,294.1499938964844,282.34332275390625,281.4271240234375,284.5047607421875,282.60137939453125,290.7284545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806450689211,3.600912235057762e-09,0.0009806414600461,-0.0084859179332852,0.0,0.0,0.0,-0.0065979403443634,60.0,-5.627890110015869,-0.0,-6.556666676260647e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008640,297.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0761413574219,0.0,0.0,9.203296940540896e-05,297.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771179199219,0.0,0.0,9.691528975963593e-05,298.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.077392578125,0.0,0.0,7.158135122153908e-05,297.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.07684326171875,0.0,0.0,9.691524610389024e-05,297.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0763244628906,0.0,0.0,0.00045972384396,291.050537109375,294.1499938964844,282.34332275390625,281.4271240234375,284.5047607421875,282.60137939453125,290.7284545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806450689211,3.600912235057762e-09,0.0009806414600461,-0.0084859179332852,0.0,0.0,0.0,-0.0065979403443634,60.0,-5.627890110015869,-0.0,-6.556666676260647e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008700,297.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0752258300781,0.0,0.0,9.201055217999964e-05,297.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0762023925781,0.0,0.0,9.68916792771779e-05,298.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0764465332031,0.0,0.0,7.15639180270955e-05,297.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0758972167969,0.0,0.0,9.68916356214322e-05,297.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0754089355469,0.0,0.0,0.0004596118524204,291.0494384765625,294.1499938964844,282.32501220703125,281.408447265625,284.4858093261719,282.5841369628906,290.7265930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804059518501,3.572951712271788e-09,0.0009804024593904,-0.0084126563742756,0.0,0.0,0.0,-0.0065840794704854,60.0,-5.637579441070557,-0.0,-6.553469233949727e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008760,297.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743103027344,0.0,0.0,9.198780753649773e-05,297.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.07525634765625,0.0,0.0,9.6867726824712e-05,298.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0755310058594,0.0,0.0,7.15462228981778e-05,297.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.074951171875,0.0,0.0,9.686768316896632e-05,297.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.074462890625,0.0,0.0,0.0004594982310663,291.04833984375,294.1499938964844,282.3066711425781,281.38995361328125,284.4668884277344,282.56695556640625,290.7247009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801633423194,3.544577298342233e-09,0.0009801597334444,-0.0083383098244667,0.0,0.0,0.0,-0.0065700127743184,60.0,-5.647231101989746,-0.0,-6.550225606360982e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008820,297.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0724182128906,0.0,0.0,9.194187441607936e-05,297.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733947753906,0.0,0.0,9.681935625849292e-05,298.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736389160156,0.0,0.0,7.151049794629216e-05,297.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0730895996094,0.0,0.0,9.681931260274725e-05,297.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726013183594,0.0,0.0,0.0004592688055709,291.046142578125,294.1499938964844,282.2699890136719,281.353515625,284.4290771484375,282.5329284667969,290.72088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796733502298,3.487291122539204e-09,0.0009796698577702,-0.0081882085651159,0.0,0.0,0.0,-0.0065416134893894,60.0,-5.66645622253418,-0.0,-6.543679376136424e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008880,297.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0724182128906,0.0,0.0,9.194187441607936e-05,297.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733947753906,0.0,0.0,9.681935625849292e-05,298.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736389160156,0.0,0.0,7.151049794629216e-05,297.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0730895996094,0.0,0.0,9.681931260274725e-05,297.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726013183594,0.0,0.0,0.0004592688055709,291.046142578125,294.1499938964844,282.2699890136719,281.353515625,284.4290771484375,282.5329284667969,290.72088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796733502298,3.487291122539204e-09,0.0009796698577702,-0.0081882085651159,0.0,0.0,0.0,-0.0065416134893894,60.0,-5.66645622253418,-0.0,-6.543679376136424e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008940,297.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.070556640625,0.0,0.0,9.18962323339656e-05,297.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0715026855469,0.0,0.0,9.677129128249362e-05,298.2047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0717468261719,0.0,0.0,7.147499854909256e-05,297.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0711975097656,0.0,0.0,9.677125490270556e-05,297.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0707397460937,0.0,0.0,0.0004590408061631,291.0439147949219,294.1499938964844,282.2333374023437,281.3179931640625,284.39129638671875,282.49920654296875,290.71710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791866177693,3.430368877843648e-09,0.0009791831253096,-0.0080390600487589,0.0,0.0,0.0,-0.0065133944153785,60.0,-5.685634136199951,-0.0,-6.537177199561485e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009000,297.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.070556640625,0.0,0.0,9.18962323339656e-05,297.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0715026855469,0.0,0.0,9.677129128249362e-05,298.2047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0717468261719,0.0,0.0,7.147499854909256e-05,297.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0711975097656,0.0,0.0,9.677125490270556e-05,297.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0707397460937,0.0,0.0,0.0004590408061631,291.0439147949219,294.1499938964844,282.2333374023437,281.3179931640625,284.39129638671875,282.49920654296875,290.71710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791866177693,3.430368877843648e-09,0.0009791831253096,-0.0080390600487589,0.0,0.0,0.0,-0.0065133944153785,60.0,-5.685634136199951,-0.0,-6.537177199561485e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009060,297.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06866455078125,0.0,0.0,9.185176168102772e-05,297.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.069580078125,0.0,0.0,9.672446321928874e-05,298.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06982421875,0.0,0.0,7.144040864659473e-05,297.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0693054199219,0.0,0.0,9.672441956354304e-05,297.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.06884765625,0.0,0.0,0.000458818685729,291.04168701171875,294.1499938964844,282.1966552734375,281.2834167480469,284.3535461425781,282.4658203125,290.7132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787122253328,3.3749028016671904e-09,0.0009787088492885,-0.0078937271609902,0.0,0.0,0.0,-0.0064858975820243,60.0,-5.704823970794678,-0.0,-6.530845553243125e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009120,297.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06866455078125,0.0,0.0,9.185176168102772e-05,297.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.069580078125,0.0,0.0,9.672446321928874e-05,298.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06982421875,0.0,0.0,7.144040864659473e-05,297.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0693054199219,0.0,0.0,9.672441956354304e-05,297.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.06884765625,0.0,0.0,0.000458818685729,291.04168701171875,294.1499938964844,282.1966552734375,281.2834167480469,284.3535461425781,282.4658203125,290.7132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787122253328,3.3749028016671904e-09,0.0009787088492885,-0.0078937271609902,0.0,0.0,0.0,-0.0064858975820243,60.0,-5.704823970794678,-0.0,-6.530845553243125e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009180,297.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0667724609375,0.0,0.0,9.180920460494237e-05,297.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06768798828125,0.0,0.0,9.667964332038537e-05,298.19659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06793212890625,0.0,0.0,7.14073030394502e-05,297.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0674133300781,0.0,0.0,9.667959966463968e-05,297.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0669250488281,0.0,0.0,0.0004586060822475,291.0394287109375,294.1499938964844,282.1600036621094,281.2499389648437,284.3158264160156,282.43267822265625,290.7094421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782582055777,3.3218159334325037e-09,0.0009782548295333,-0.0077546271495521,0.0,0.0,0.0,-0.0064595802687108,60.0,-5.724079608917236,-0.0,-6.524787465878036e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009240,297.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0667724609375,0.0,0.0,9.180920460494237e-05,297.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06768798828125,0.0,0.0,9.667964332038537e-05,298.19659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06793212890625,0.0,0.0,7.14073030394502e-05,297.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0674133300781,0.0,0.0,9.667959966463968e-05,297.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0669250488281,0.0,0.0,0.0004586060822475,291.0394287109375,294.1499938964844,282.1600036621094,281.2499389648437,284.3158264160156,282.43267822265625,290.7094421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782582055777,3.3218159334325037e-09,0.0009782548295333,-0.0077546271495521,0.0,0.0,0.0,-0.0064595802687108,60.0,-5.724079608917236,-0.0,-6.524787465878036e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009300,297.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657958984375,0.0,0.0,9.178882464766502e-05,297.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06671142578125,0.0,0.0,9.665817924542353e-05,298.1945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.06695556640625,0.0,0.0,7.139145600376651e-05,297.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0664367675781,0.0,0.0,9.665814286563544e-05,297.8414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06597900390625,0.0,0.0,0.0004585042770486,291.038330078125,294.1499938964844,282.14166259765625,281.233642578125,284.2969970703125,282.41619873046875,290.70751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780408581718,3.296396711149896e-09,0.0009780374821275,-0.0076880226843059,0.0,0.0,0.0,-0.0064469785429537,60.0,-5.733747482299805,-0.0,-6.521887740973399e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009360,297.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0648498535156,0.0,0.0,9.176912863040344e-05,297.6677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657653808594,0.0,0.0,9.663743549026548e-05,298.1925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0660095214844,0.0,0.0,7.137613283703104e-05,297.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06549072265625,0.0,0.0,9.663739911047742e-05,297.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.06500244140625,0.0,0.0,0.0004584058769978,291.0372009277344,294.1499938964844,282.1233215332031,281.2176513671875,284.27813720703125,282.3997497558594,290.70556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778306121006,3.271825255168892e-09,0.0009778273524716,-0.0076236394234001,0.0,0.0,0.0,-0.006434797309339,60.0,-5.743446350097656,-0.0,-6.51908536042356e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009420,297.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0629272460937,0.0,0.0,9.173196303891018e-05,297.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638122558594,0.0,0.0,9.65983053902164e-05,298.1884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0640563964844,0.0,0.0,7.134722545742989e-05,297.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.06353759765625,0.0,0.0,9.659826173447073e-05,297.8382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0630798339844,0.0,0.0,0.0004582202527672,291.034912109375,294.1499938964844,282.086669921875,281.1866455078125,284.2405090332031,282.36700439453125,290.70172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774342179298,3.225468114820273e-09,0.0009774309583008,-0.0075021726079285,0.0,0.0,0.0,-0.0064118159934878,60.0,-5.762952327728272,-0.0,-6.513800343554976e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009480,297.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0629272460937,0.0,0.0,9.173196303891018e-05,297.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638122558594,0.0,0.0,9.65983053902164e-05,298.1884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0640563964844,0.0,0.0,7.134722545742989e-05,297.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.06353759765625,0.0,0.0,9.659826173447073e-05,297.8382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0630798339844,0.0,0.0,0.0004582202527672,291.034912109375,294.1499938964844,282.086669921875,281.1866455078125,284.2405090332031,282.36700439453125,290.70172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774342179298,3.225468114820273e-09,0.0009774309583008,-0.0075021726079285,0.0,0.0,0.0,-0.0064118159934878,60.0,-5.762952327728272,-0.0,-6.513800343554976e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009540,297.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609741210937,0.0,0.0,9.16980643523857e-05,297.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0618591308594,0.0,0.0,9.65626022662036e-05,298.18438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0621032714844,0.0,0.0,7.132085738703609e-05,297.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,9.656256588641554e-05,297.83612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0611572265625,0.0,0.0,0.0004580508975777,291.0326538085937,294.1499938964844,282.04998779296875,281.1570129394531,284.2029113769531,282.3343811035156,290.69781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770725155249,3.183173280518758e-09,0.0009770692558959,-0.0073913494125008,0.0,0.0,0.0,-0.0063908486627042,60.0,-5.78262996673584,-0.0,-6.50898002163558e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009600,297.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609741210937,0.0,0.0,9.16980643523857e-05,297.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0618591308594,0.0,0.0,9.65626022662036e-05,298.18438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0621032714844,0.0,0.0,7.132085738703609e-05,297.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,9.656256588641554e-05,297.83612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0611572265625,0.0,0.0,0.0004580508975777,291.0326538085937,294.1499938964844,282.04998779296875,281.1570129394531,284.2029113769531,282.3343811035156,290.69781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770725155249,3.183173280518758e-09,0.0009770692558959,-0.0073913494125008,0.0,0.0,0.0,-0.0063908486627042,60.0,-5.78262996673584,-0.0,-6.50898002163558e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009660,297.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0590515136719,0.0,0.0,9.167457756120712e-05,297.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599060058594,0.0,0.0,9.65378640103154e-05,298.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0601501464844,0.0,0.0,7.130258745746687e-05,297.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05963134765625,0.0,0.0,9.653782763052732e-05,297.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0592041015625,0.0,0.0,0.0004579335800372,291.0303649902344,294.1499938964844,282.0133361816406,281.1287536621094,284.1653137207031,282.3017578125,290.69390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768216405063,3.153854288839852e-09,0.0009768184972926,-0.0073145260103046,0.0,0.0,0.0,-0.0063763135112822,60.0,-5.802692413330078,-0.0,-6.505639760234774e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009720,297.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0590515136719,0.0,0.0,9.167457756120712e-05,297.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599060058594,0.0,0.0,9.65378640103154e-05,298.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0601501464844,0.0,0.0,7.130258745746687e-05,297.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05963134765625,0.0,0.0,9.653782763052732e-05,297.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0592041015625,0.0,0.0,0.0004579335800372,291.0303649902344,294.1499938964844,282.0133361816406,281.1287536621094,284.1653137207031,282.3017578125,290.69390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768216405063,3.153854288839852e-09,0.0009768184972926,-0.0073145260103046,0.0,0.0,0.0,-0.0063763135112822,60.0,-5.802692413330078,-0.0,-6.505639760234774e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009780,297.5253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570678710937,0.0,0.0,9.16677963687107e-05,297.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0579528808594,0.0,0.0,9.653072629589587e-05,298.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05816650390625,0.0,0.0,7.129731238819659e-05,297.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05767822265625,0.0,0.0,9.65306826401502e-05,297.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0572204589844,0.0,0.0,0.0004578997031785,291.028076171875,294.1499938964844,281.9766540527344,281.1016845703125,284.12774658203125,282.2689208984375,290.69000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767488809302,3.1453479820697794e-09,0.0009767457377165,-0.0072922375984489,0.0,0.0,0.0,-0.0063720964826643,60.0,-5.823578834533691,-0.0,-6.50467129048593e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009840,297.5253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570678710937,0.0,0.0,9.16677963687107e-05,297.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0579528808594,0.0,0.0,9.653072629589587e-05,298.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05816650390625,0.0,0.0,7.129731238819659e-05,297.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05767822265625,0.0,0.0,9.65306826401502e-05,297.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0572204589844,0.0,0.0,0.0004578997031785,291.028076171875,294.1499938964844,281.9766540527344,281.1016845703125,284.12774658203125,282.2689208984375,290.69000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767488809302,3.1453479820697794e-09,0.0009767457377165,-0.0072922375984489,0.0,0.0,0.0,-0.0063720964826643,60.0,-5.823578834533691,-0.0,-6.50467129048593e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009900,297.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0560913085937,0.0,0.0,9.167027019429952e-05,297.6520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.05694580078125,0.0,0.0,9.653333108872177e-05,298.1744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05718994140625,0.0,0.0,7.129924051696435e-05,297.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05670166015625,0.0,0.0,9.653329470893368e-05,297.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0562438964844,0.0,0.0,0.0004579120723064,291.02691650390625,294.1499938964844,281.9583435058594,281.08856201171875,284.1089782714844,282.2523803710937,290.68804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767750743776,3.14841108739472e-09,0.0009767719311639,-0.007300263736397,0.0,0.0,0.0,-0.0063736150041222,60.0,-5.834404468536377,-0.0,-6.50502016696919e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009960,297.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0551147460937,0.0,0.0,9.167648386210205e-05,297.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.05596923828125,0.0,0.0,9.65398721746169e-05,298.1724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0561828613281,0.0,0.0,7.130406447686255e-05,297.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556945800781,0.0,0.0,9.653983579482885e-05,297.8300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0552673339844,0.0,0.0,0.0004579430969897,291.0257568359375,294.1499938964844,281.94000244140625,281.07568359375,284.0902099609375,282.2356872558594,290.6860656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768409654498,3.1561200319885074e-09,0.0009768378222361,-0.0073204631917178,0.0,0.0,0.0,-0.0063774362206459,60.0,-5.84547758102417,-0.0,-6.505897687247852e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010020,297.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531311035156,0.0,0.0,9.169957047561184e-05,297.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.053955078125,0.0,0.0,9.65641884249635e-05,298.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0541687011719,0.0,0.0,7.132202154025435e-05,297.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0537109375,0.0,0.0,9.656415204517545e-05,297.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05328369140625,0.0,0.0,0.0004580584354698,291.0234375,294.1499938964844,281.9033203125,281.0506591796875,284.0526733398437,282.2018127441406,290.68212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770864853635,3.184833952118992e-09,0.0009770833421498,-0.0073957010172307,0.0,0.0,0.0,-0.0063916710205376,60.0,-5.868329048156738,-0.0,-6.509169736546029e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010080,297.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531311035156,0.0,0.0,9.169957047561184e-05,297.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.053955078125,0.0,0.0,9.65641884249635e-05,298.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0541687011719,0.0,0.0,7.132202154025435e-05,297.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0537109375,0.0,0.0,9.656415204517545e-05,297.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05328369140625,0.0,0.0,0.0004580584354698,291.0234375,294.1499938964844,281.9033203125,281.0506591796875,284.0526733398437,282.2018127441406,290.68212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770864853635,3.184833952118992e-09,0.0009770833421498,-0.0073957010172307,0.0,0.0,0.0,-0.0063916710205376,60.0,-5.868329048156738,-0.0,-6.509169736546029e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010140,297.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,9.173606667900458e-05,297.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.05194091796875,0.0,0.0,9.660262003308162e-05,298.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521850585937,0.0,0.0,7.13504123268649e-05,297.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516967773437,0.0,0.0,9.660258365329356e-05,297.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.05126953125,0.0,0.0,0.0004582407418638,291.0210876464844,294.1499938964844,281.8666687011719,281.0265197753906,284.01513671875,282.1671447753906,290.6781616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774748468771,3.230251843788778e-09,0.0009774715872481,-0.0075147072784602,0.0,0.0,0.0,-0.0064141862094402,60.0,-5.892081260681152,-0.0,-6.51434604037604e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010200,297.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,9.173606667900458e-05,297.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.05194091796875,0.0,0.0,9.660262003308162e-05,298.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521850585937,0.0,0.0,7.13504123268649e-05,297.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516967773437,0.0,0.0,9.660258365329356e-05,297.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.05126953125,0.0,0.0,0.0004582407418638,291.0210876464844,294.1499938964844,281.8666687011719,281.0265197753906,284.01513671875,282.1671447753906,290.6781616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774748468771,3.230251843788778e-09,0.0009774715872481,-0.0075147072784602,0.0,0.0,0.0,-0.0064141862094402,60.0,-5.892081260681152,-0.0,-6.51434604037604e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010260,297.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0491027832031,0.0,0.0,9.178504114970563e-05,297.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0499267578125,0.0,0.0,9.665418474469334e-05,298.16064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0501403808594,0.0,0.0,7.138849468901753e-05,297.4888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0496826171875,0.0,0.0,9.665414836490528e-05,297.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492553710937,0.0,0.0,0.0004584853886626,291.01873779296875,294.1499938964844,281.8299865722656,281.00311279296875,283.97760009765625,282.13153076171875,290.6741943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779961546882,3.2912146341601556e-09,0.0009779928950592,-0.0076744449324905,0.0,0.0,0.0,-0.0064444080926477,60.0,-5.9166765213012695,-0.0,-6.521297279959981e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010320,297.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0491027832031,0.0,0.0,9.178504114970563e-05,297.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0499267578125,0.0,0.0,9.665418474469334e-05,298.16064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0501403808594,0.0,0.0,7.138849468901753e-05,297.4888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0496826171875,0.0,0.0,9.665414836490528e-05,297.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492553710937,0.0,0.0,0.0004584853886626,291.01873779296875,294.1499938964844,281.8299865722656,281.00311279296875,283.97760009765625,282.13153076171875,290.6741943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779961546882,3.2912146341601556e-09,0.0009779928950592,-0.0076744449324905,0.0,0.0,0.0,-0.0064444080926477,60.0,-5.9166765213012695,-0.0,-6.521297279959981e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
