time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12010380,297.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0470886230469,0.0,0.0,9.184558439301328e-05,297.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0478820800781,0.0,0.0,9.67179366853088e-05,298.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.048095703125,0.0,0.0,7.143558468669653e-05,297.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0476379394531,0.0,0.0,9.671790030552074e-05,297.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0472106933594,0.0,0.0,0.0004587878065649,291.0163879394531,294.1499938964844,281.7933349609375,280.9803771972656,283.9400634765625,282.09490966796875,290.6701965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786407463252,3.366591672104846e-09,0.0009786374866962,-0.007871950045228,0.0,0.0,0.0,-0.006481775548309,60.0,-5.942070007324219,-0.0,-6.529896978690887e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010440,297.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0470886230469,0.0,0.0,9.184558439301328e-05,297.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0478820800781,0.0,0.0,9.67179366853088e-05,298.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.048095703125,0.0,0.0,7.143558468669653e-05,297.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0476379394531,0.0,0.0,9.671790030552074e-05,297.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0472106933594,0.0,0.0,0.0004587878065649,291.0163879394531,294.1499938964844,281.7933349609375,280.9803771972656,283.9400634765625,282.09490966796875,290.6701965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786407463252,3.366591672104846e-09,0.0009786374866962,-0.007871950045228,0.0,0.0,0.0,-0.006481775548309,60.0,-5.942070007324219,-0.0,-6.529896978690887e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010500,297.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0460510253906,0.0,0.0,9.18799196369946e-05,297.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.046875,0.0,0.0,9.675409091869368e-05,298.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0470886230469,0.0,0.0,7.146228745114058e-05,297.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.046630859375,0.0,0.0,9.675405453890562e-05,297.82049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04620361328125,0.0,0.0,0.0004589592863339,291.01519775390625,294.1499938964844,281.7749938964844,280.96923828125,283.9212951660156,282.076171875,290.668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790064068511,3.409341697846457e-09,0.0009790030308067,-0.0079839648678898,0.0,0.0,0.0,-0.006502968724817,60.0,-5.955053806304932,-0.0,-6.534776986200086e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010560,297.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0450439453125,0.0,0.0,9.19168014661409e-05,297.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458374023437,0.0,0.0,9.67929299804382e-05,298.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0460510253906,0.0,0.0,7.149097655201331e-05,297.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04559326171875,0.0,0.0,9.679289360065012e-05,297.8193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0451965332031,0.0,0.0,0.0004591435426846,291.0140075683594,294.1499938964844,281.75665283203125,280.9582214355469,283.9024963378906,282.0571594238281,290.66619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793991921469,3.4552698480183604e-09,0.0009793956996873,-0.0081043066456913,0.0,0.0,0.0,-0.0065257372334599,60.0,-5.96821403503418,-0.0,-6.540021502132731e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010620,297.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04296875,0.0,0.0,9.199776104651392e-05,297.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.04376220703125,0.0,0.0,9.68781823758036e-05,298.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0439758300781,0.0,0.0,7.155394268920645e-05,297.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.04351806640625,0.0,0.0,9.687815327197312e-05,297.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0431213378906,0.0,0.0,0.0004595479404088,291.0116271972656,294.1499938964844,281.7200012207031,280.9364929199219,283.86492919921875,282.018310546875,290.66217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802613640204,3.556085648170892e-09,0.0009802577551454,-0.0083684641867876,0.0,0.0,0.0,-0.0065757161937654,60.0,-5.995034694671631,-0.0,-6.55154153150761e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010680,297.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04296875,0.0,0.0,9.199776104651392e-05,297.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.04376220703125,0.0,0.0,9.68781823758036e-05,298.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0439758300781,0.0,0.0,7.155394268920645e-05,297.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.04351806640625,0.0,0.0,9.687815327197312e-05,297.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0431213378906,0.0,0.0,0.0004595479404088,291.0116271972656,294.1499938964844,281.7200012207031,280.9364929199219,283.86492919921875,282.018310546875,290.66217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802613640204,3.556085648170892e-09,0.0009802577551454,-0.0083684641867876,0.0,0.0,0.0,-0.0065757161937654,60.0,-5.995034694671631,-0.0,-6.55154153150761e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010740,297.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0409240722656,0.0,0.0,9.208748815581204e-05,297.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04168701171875,0.0,0.0,9.697266796138138e-05,298.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419006347656,0.0,0.0,7.162372639868408e-05,297.4661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414428710937,0.0,0.0,9.697263885755092e-05,297.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0410461425781,0.0,0.0,0.0004599961393978,291.0092163085937,294.1499938964844,281.6833190917969,280.91510009765625,283.82733154296875,281.97833251953125,290.6581420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812169009819,3.66782670901955e-09,0.0009812132921069,-0.0086612468585371,0.0,0.0,0.0,-0.0066311107948422,60.0,-6.022498607635498,-0.0,-6.564321353152991e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010800,297.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0409240722656,0.0,0.0,9.208748815581204e-05,297.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04168701171875,0.0,0.0,9.697266796138138e-05,298.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419006347656,0.0,0.0,7.162372639868408e-05,297.4661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414428710937,0.0,0.0,9.697263885755092e-05,297.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0410461425781,0.0,0.0,0.0004599961393978,291.0092163085937,294.1499938964844,281.6833190917969,280.91510009765625,283.82733154296875,281.97833251953125,290.6581420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812169009819,3.66782670901955e-09,0.0009812132921069,-0.0086612468585371,0.0,0.0,0.0,-0.0066311107948422,60.0,-6.022498607635498,-0.0,-6.564321353152991e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010860,297.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.038818359375,0.0,0.0,9.2184949608054e-05,297.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.0,0.0,9.707530261948703e-05,298.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.039794921875,0.0,0.0,7.169953460106626e-05,297.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.03936767578125,0.0,0.0,9.70752735156566e-05,297.81182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389709472656,0.0,0.0,0.0004604830173775,291.0068054199219,294.1499938964844,281.64666748046875,280.8939514160156,283.78973388671875,281.937255859375,290.6540832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822549764066,3.7892080584356336e-09,0.0009822512511163,-0.0089792851358652,0.0,0.0,0.0,-0.006691284943372,60.0,-6.050540447235107,-0.0,-6.578218147978987e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010920,297.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.038818359375,0.0,0.0,9.2184949608054e-05,297.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.0,0.0,9.707530261948703e-05,298.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.039794921875,0.0,0.0,7.169953460106626e-05,297.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.03936767578125,0.0,0.0,9.70752735156566e-05,297.81182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389709472656,0.0,0.0,0.0004604830173775,291.0068054199219,294.1499938964844,281.64666748046875,280.8939514160156,283.78973388671875,281.937255859375,290.6540832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822549764066,3.7892080584356336e-09,0.0009822512511163,-0.0089792851358652,0.0,0.0,0.0,-0.006691284943372,60.0,-6.050540447235107,-0.0,-6.578218147978987e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010980,297.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0377197265625,0.0,0.0,9.223836968885736e-05,297.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0385131835937,0.0,0.0,9.71315530478023e-05,298.1376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386962890625,0.0,0.0,7.174107304308563e-05,297.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.03826904296875,0.0,0.0,9.713151666801424e-05,297.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0378723144531,0.0,0.0,0.0004607498412951,291.0055236816406,294.1499938964844,281.6275939941406,280.88299560546875,283.7701721191406,281.9154663085937,290.6519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828238980844,3.855733510249593e-09,0.0009828200563788,-0.0091535924002528,0.0,0.0,0.0,-0.006724264472723,60.0,-6.065337181091309,-0.0,-6.585840850448221e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011040,297.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0367126464844,0.0,0.0,9.228902490576728e-05,297.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0374755859375,0.0,0.0,9.718489309307188e-05,298.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0376892089844,0.0,0.0,7.178047235356644e-05,297.4522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0372619628906,0.0,0.0,9.71848567132838e-05,297.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.036865234375,0.0,0.0,0.0004610028408933,291.0043640136719,294.1499938964844,281.6099853515625,280.8729248046875,283.7521057128906,281.8951721191406,290.6500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833634831011,3.918818602954843e-09,0.0009833595249801,-0.0093188835307955,0.0,0.0,0.0,-0.0067555382847785,60.0,-6.079093933105469,-0.0,-6.593073464955523e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011100,297.48565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0356750488281,0.0,0.0,9.234323806595056e-05,297.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03643798828125,0.0,0.0,9.724198025651276e-05,298.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.03662109375,0.0,0.0,7.182263652794063e-05,297.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.03619384765625,0.0,0.0,9.72419511526823e-05,297.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0357971191406,0.0,0.0,0.0004612736520357,291.0031433105469,294.1499938964844,281.5916748046875,280.8624572753906,283.7332763671875,281.873779296875,290.6479797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839409030973,3.986338370509657e-09,0.0009839369449764,-0.0094957947731018,0.0,0.0,0.0,-0.0067890109494328,60.0,-6.09354829788208,-0.0,-6.600819091318044e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011160,297.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0346069335937,0.0,0.0,9.239854261977598e-05,297.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0353698730469,0.0,0.0,9.73002242972143e-05,298.131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0355529785156,0.0,0.0,7.186565198935568e-05,297.44482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0351257324219,0.0,0.0,9.730018791742624e-05,297.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03472900390625,0.0,0.0,0.0004615499346982,291.0019226074219,294.1499938964844,281.5733337402344,280.8519592285156,283.71441650390625,281.8521728515625,290.6459350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845299646258,4.055222824206339e-09,0.0009845258900895,-0.0096762785688042,0.0,0.0,0.0,-0.0068231597542762,60.0,-6.108096599578857,-0.0,-6.608725300338848e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011220,297.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.032470703125,0.0,0.0,9.251209849026054e-05,297.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.033203125,0.0,0.0,9.74197973846458e-05,298.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0334167480469,0.0,0.0,7.195397483883426e-05,297.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0329895019531,0.0,0.0,9.741976828081532e-05,297.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0325927734375,0.0,0.0,0.0004621171683538,290.9994506835937,294.1499938964844,281.5366516113281,280.8309326171875,283.6767272949219,281.80841064453125,290.641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857395198196,4.196653691224128e-09,0.000985735328868,-0.0100468397140502,0.0,0.0,0.0,-0.0068932734429836,60.0,-6.13743782043457,-0.0,-6.62497399162021e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011280,297.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.032470703125,0.0,0.0,9.251209849026054e-05,297.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.033203125,0.0,0.0,9.74197973846458e-05,298.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0334167480469,0.0,0.0,7.195397483883426e-05,297.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0329895019531,0.0,0.0,9.741976828081532e-05,297.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0325927734375,0.0,0.0,0.0004621171683538,290.9994506835937,294.1499938964844,281.5366516113281,280.8309326171875,283.6767272949219,281.80841064453125,290.641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857395198196,4.196653691224128e-09,0.000985735328868,-0.0100468397140502,0.0,0.0,0.0,-0.0068932734429836,60.0,-6.13743782043457,-0.0,-6.62497399162021e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011340,297.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.03033447265625,0.0,0.0,9.262844105251132e-05,297.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.03106689453125,0.0,0.0,9.754231723491102e-05,298.1220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.03125,0.0,0.0,7.204445864772424e-05,297.42919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03082275390625,0.0,0.0,9.754228085512295e-05,297.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.03045654296875,0.0,0.0,0.0004626983136404,290.9969482421875,294.1499938964844,281.5,280.80975341796875,283.6390075683594,281.7640686035156,290.6377258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869787609204,4.341557779952154e-09,0.0009869744535535,-0.0104264980182051,0.0,0.0,0.0,-0.0069651086814701,60.0,-6.167059898376465,-0.0,-6.641641903115669e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011400,297.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.03033447265625,0.0,0.0,9.262844105251132e-05,297.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.03106689453125,0.0,0.0,9.754231723491102e-05,298.1220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.03125,0.0,0.0,7.204445864772424e-05,297.42919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03082275390625,0.0,0.0,9.754228085512295e-05,297.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.03045654296875,0.0,0.0,0.0004626983136404,290.9969482421875,294.1499938964844,281.5,280.80975341796875,283.6390075683594,281.7640686035156,290.6377258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869787609204,4.341557779952154e-09,0.0009869744535535,-0.0104264980182051,0.0,0.0,0.0,-0.0069651086814701,60.0,-6.167059898376465,-0.0,-6.641641903115669e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011460,297.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281677246094,0.0,0.0,9.274602052755654e-05,297.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0289001464844,0.0,0.0,9.766613220563158e-05,298.1174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0290832519531,0.0,0.0,7.213591015897691e-05,297.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0286560058594,0.0,0.0,9.766609582584353e-05,297.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0282897949219,0.0,0.0,0.0004632856580428,290.99444580078125,294.1499938964844,281.4633483886719,280.7882995605469,283.60125732421875,281.7192687988281,290.63360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988231273368,4.488005522773619e-09,0.0009882267331704,-0.0108101945370435,0.0,0.0,0.0,-0.007037709467113,60.0,-6.1968607902526855,-0.0,-6.658508766577145e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011520,297.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281677246094,0.0,0.0,9.274602052755654e-05,297.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0289001464844,0.0,0.0,9.766613220563158e-05,298.1174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0290832519531,0.0,0.0,7.213591015897691e-05,297.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0286560058594,0.0,0.0,9.766609582584353e-05,297.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0282897949219,0.0,0.0,0.0004632856580428,290.99444580078125,294.1499938964844,281.4633483886719,280.7882995605469,283.60125732421875,281.7192687988281,290.63360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988231273368,4.488005522773619e-09,0.0009882267331704,-0.0108101945370435,0.0,0.0,0.0,-0.007037709467113,60.0,-6.1968607902526855,-0.0,-6.658508766577145e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011580,297.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0259704589844,0.0,0.0,9.286333806812765e-05,297.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0267028808594,0.0,0.0,9.77896706899628e-05,298.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268859863281,0.0,0.0,7.222715794341639e-05,297.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264892578125,0.0,0.0,9.778964158613236e-05,297.7940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0260925292969,0.0,0.0,0.0004638716927729,290.991943359375,294.1499938964844,281.4266662597656,280.7665100097656,283.5634765625,281.6741638183594,290.6294250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894808754324,4.634125527758215e-09,0.0009894762188196,-0.0111930295825004,0.0,0.0,0.0,-0.0071101477369666,60.0,-6.226738929748535,-0.0,-6.67535857701296e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011640,297.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0259704589844,0.0,0.0,9.286333806812765e-05,297.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0267028808594,0.0,0.0,9.77896706899628e-05,298.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268859863281,0.0,0.0,7.222715794341639e-05,297.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264892578125,0.0,0.0,9.778964158613236e-05,297.7940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0260925292969,0.0,0.0,0.0004638716927729,290.991943359375,294.1499938964844,281.4266662597656,280.7665100097656,283.5634765625,281.6741638183594,290.6294250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894808754324,4.634125527758215e-09,0.0009894762188196,-0.0111930295825004,0.0,0.0,0.0,-0.0071101477369666,60.0,-6.226738929748535,-0.0,-6.67535857701296e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011700,297.46258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0248718261719,0.0,0.0,9.29214947973378e-05,297.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0256042480469,0.0,0.0,9.78509124252014e-05,298.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0257873535156,0.0,0.0,7.227239257190377e-05,297.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0253601074219,0.0,0.0,9.785088332137092e-05,297.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0250244140625,0.0,0.0,0.0004641621781047,290.9906616210937,294.1499938964844,281.4083251953125,280.75543212890625,283.5445861816406,281.6515808105469,290.6273498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901003213599,4.7065582542415996e-09,0.000990095664747,-0.0113828005269169,0.0,0.0,0.0,-0.0071460553444921,60.0,-6.241678237915039,-0.0,-6.683719533384648e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011760,297.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0237731933594,0.0,0.0,9.2978953034617e-05,297.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.02447509765625,0.0,0.0,9.791141928872094e-05,298.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0246887207031,0.0,0.0,7.231708150357008e-05,297.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0242614746094,0.0,0.0,9.791138290893286e-05,297.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238952636719,0.0,0.0,0.0004644492000807,290.9894104003906,294.1499938964844,281.3900146484375,280.7442321777344,283.5256652832031,281.6289978027344,290.6252746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907123167067,4.778122786319727e-09,0.0009907075436785,-0.0115702971816062,0.0,0.0,0.0,-0.0071815331466495,60.0,-6.25659704208374,-0.0,-6.691985277029745e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011820,297.4553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0215759277344,0.0,0.0,9.309106826549396e-05,297.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02227783203125,0.0,0.0,9.802947897696868e-05,298.10321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0224609375,0.0,0.0,7.240427657961845e-05,297.3962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0220642089844,0.0,0.0,9.802944987313822e-05,297.7874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0216979980469,0.0,0.0,0.0004650092450901,290.9868469238281,294.1499938964844,281.35333251953125,280.7214050292969,283.4878234863281,281.5838623046875,290.62109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919066214933,4.91776352973261e-09,0.0009919017320498,-0.0119361458346247,0.0,0.0,0.0,-0.0072507592849433,60.0,-6.286322116851807,-0.0,-6.708128097443479e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011880,297.4553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0215759277344,0.0,0.0,9.309106826549396e-05,297.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02227783203125,0.0,0.0,9.802947897696868e-05,298.10321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0224609375,0.0,0.0,7.240427657961845e-05,297.3962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0220642089844,0.0,0.0,9.802944987313822e-05,297.7874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0216979980469,0.0,0.0,0.0004650092450901,290.9868469238281,294.1499938964844,281.35333251953125,280.7214050292969,283.4878234863281,281.5838623046875,290.62109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919066214933,4.91776352973261e-09,0.0009919017320498,-0.0119361458346247,0.0,0.0,0.0,-0.0072507592849433,60.0,-6.286322116851807,-0.0,-6.708128097443479e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011940,297.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.01934814453125,0.0,0.0,9.3198410468176e-05,297.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.02001953125,0.0,0.0,9.814251097850502e-05,298.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.02020263671875,0.0,0.0,7.24877609172836e-05,297.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198059082031,0.0,0.0,9.814248187467456e-05,297.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0194702148437,0.0,0.0,0.0004655454249586,290.9842834472656,294.1499938964844,281.3166809082031,280.6979675292969,283.4499816894531,281.5389404296875,290.61688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993049936369,5.051452589555083e-09,0.0009930449305102,-0.0122863976284861,0.0,0.0,0.0,-0.0073170349933207,60.0,-6.3158135414123535,-0.0,-6.723601586600125e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012000,297.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.01934814453125,0.0,0.0,9.3198410468176e-05,297.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.02001953125,0.0,0.0,9.814251097850502e-05,298.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.02020263671875,0.0,0.0,7.24877609172836e-05,297.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198059082031,0.0,0.0,9.814248187467456e-05,297.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0194702148437,0.0,0.0,0.0004655454249586,290.9842834472656,294.1499938964844,281.3166809082031,280.6979675292969,283.4499816894531,281.5389404296875,290.61688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993049936369,5.051452589555083e-09,0.0009930449305102,-0.0122863976284861,0.0,0.0,0.0,-0.0073170349933207,60.0,-6.3158135414123535,-0.0,-6.723601586600125e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012060,297.4457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.01708984375,0.0,0.0,9.32992625166662e-05,297.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0177917480469,0.0,0.0,9.824871085584164e-05,298.0935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0179443359375,0.0,0.0,7.25662030163221e-05,297.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.017578125,0.0,0.0,9.824868175201118e-05,297.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0172119140625,0.0,0.0,0.00046604918316,290.9817199707031,294.1499938964844,281.2799987792969,280.6737365722656,283.412109375,281.49432373046875,290.6126403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941242169588,5.177058781669075e-09,0.0009941189782693,-0.0126154692843556,0.0,0.0,0.0,-0.0073793036863207,60.0,-6.344968795776367,-0.0,-6.7381556334567e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012120,297.4457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.01708984375,0.0,0.0,9.32992625166662e-05,297.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0177917480469,0.0,0.0,9.824871085584164e-05,298.0935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0179443359375,0.0,0.0,7.25662030163221e-05,297.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.017578125,0.0,0.0,9.824868175201118e-05,297.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0172119140625,0.0,0.0,0.00046604918316,290.9817199707031,294.1499938964844,281.2799987792969,280.6737365722656,283.412109375,281.49432373046875,290.6126403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941242169588,5.177058781669075e-09,0.0009941189782693,-0.0126154692843556,0.0,0.0,0.0,-0.0073793036863207,60.0,-6.344968795776367,-0.0,-6.7381556334567e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012180,297.44287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0157470703125,0.0,0.0,9.335605864180252e-05,297.5673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01641845703125,0.0,0.0,9.830851922743022e-05,298.0906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0166015625,0.0,0.0,7.261037535499781e-05,297.37506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0162048339844,0.0,0.0,9.830849012359975e-05,297.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.015869140625,0.0,0.0,0.0004663329164031,290.98016357421875,294.1499938964844,281.25799560546875,280.6588134765625,283.3893737792969,281.4677429199219,290.610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994729110971,5.2477946432816225e-09,0.0009947238722816,-0.0128007857128977,0.0,0.0,0.0,-0.0074143707752227,60.0,-6.362237453460693,-0.0,-6.74635884934105e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012240,297.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01483154296875,0.0,0.0,9.33920164243318e-05,297.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0155029296875,0.0,0.0,9.834639058681204e-05,298.0887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01568603515625,0.0,0.0,7.263834413606673e-05,297.3718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0152893066406,0.0,0.0,9.83463614829816e-05,297.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01495361328125,0.0,0.0,0.0004665125161409,290.9791259765625,294.1499938964844,281.24334716796875,280.6487121582031,283.37420654296875,281.4501342773437,290.6083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951121173799,5.292579707827372e-09,0.0009951068786904,-0.0129181155934929,0.0,0.0,0.0,-0.007436572574079,60.0,-6.373655319213867,-0.0,-6.751555048367663e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012300,297.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0137023925781,0.0,0.0,9.343509009340778e-05,297.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0143737792969,0.0,0.0,9.839174890657888e-05,298.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0145568847656,0.0,0.0,7.267184992088005e-05,297.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.01416015625,0.0,0.0,9.83917198027484e-05,297.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0138244628906,0.0,0.0,0.0004667277098633,290.9778137207031,294.1499938964844,281.2250061035156,280.6358337402344,283.3552551269531,281.42822265625,290.6062927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955709101632,5.346226128466469e-09,0.0009955655550584,-0.0130586577579379,0.0,0.0,0.0,-0.0074631674215197,60.0,-6.387791156768799,-0.0,-6.757781534361129e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012360,297.4363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0125427246094,0.0,0.0,9.347530431114136e-05,297.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0132141113281,0.0,0.0,9.84340877039358e-05,298.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0133972167969,0.0,0.0,7.270312198670581e-05,297.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0130310058594,0.0,0.0,9.843405860010536e-05,297.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126647949219,0.0,0.0,0.0004669285553973,290.9765014648437,294.1499938964844,281.2066650390625,280.6227111816406,283.3363037109375,281.4064636230469,290.6041564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959992021322,5.396302515947582e-09,0.0009959938470274,-0.0131898485124111,0.0,0.0,0.0,-0.0074879927560687,60.0,-6.401757717132568,-0.0,-6.76359661611059e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012420,297.4317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.01025390625,0.0,0.0,9.35478528845124e-05,297.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.01092529296875,0.0,0.0,9.851048525888471e-05,298.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0111083984375,0.0,0.0,7.27595470380038e-05,297.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0107116699219,0.0,0.0,9.851045615505428e-05,297.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0103759765625,0.0,0.0,0.0004672909562941,290.973876953125,294.1499938964844,281.1700134277344,280.595703125,283.2983703613281,281.3633728027344,290.5998840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967718506231,5.486645804353429e-09,0.000996766379103,-0.0134265283122658,0.0,0.0,0.0,-0.0075327800586819,60.0,-6.429226875305176,-0.0,-6.77409417448871e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012480,297.4317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.01025390625,0.0,0.0,9.35478528845124e-05,297.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.01092529296875,0.0,0.0,9.851048525888471e-05,298.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0111083984375,0.0,0.0,7.27595470380038e-05,297.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0107116699219,0.0,0.0,9.851045615505428e-05,297.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0103759765625,0.0,0.0,0.0004672909562941,290.973876953125,294.1499938964844,281.1700134277344,280.595703125,283.2983703613281,281.3633728027344,290.5998840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967718506231,5.486645804353429e-09,0.000996766379103,-0.0134265283122658,0.0,0.0,0.0,-0.0075327800586819,60.0,-6.429226875305176,-0.0,-6.77409417448871e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012540,297.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079650878906,0.0,0.0,9.360781405121088e-05,297.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00860595703125,0.0,0.0,9.85736260190606e-05,298.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087890625,0.0,0.0,7.28061786503531e-05,297.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0084228515625,0.0,0.0,9.857359691523015e-05,297.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0080871582031,0.0,0.0,0.0004675904638133,290.97125244140625,294.1499938964844,281.1333312988281,280.56756591796875,283.2604675292969,281.3208923339844,290.5955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974105050787,5.561308746848681e-09,0.0009974049171432,-0.0136221274733543,0.0,0.0,0.0,-0.0075697936117649,60.0,-6.455889225006104,-0.0,-6.782776296176962e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012600,297.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079650878906,0.0,0.0,9.360781405121088e-05,297.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00860595703125,0.0,0.0,9.85736260190606e-05,298.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087890625,0.0,0.0,7.28061786503531e-05,297.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0084228515625,0.0,0.0,9.857359691523015e-05,297.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0080871582031,0.0,0.0,0.0004675904638133,290.97125244140625,294.1499938964844,281.1333312988281,280.56756591796875,283.2604675292969,281.3208923339844,290.5955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974105050787,5.561308746848681e-09,0.0009974049171432,-0.0136221274733543,0.0,0.0,0.0,-0.0075697936117649,60.0,-6.455889225006104,-0.0,-6.782776296176962e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012660,297.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0056457519531,0.0,0.0,9.365406731376424e-05,297.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0062866210937,0.0,0.0,9.862233855528756e-05,298.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0064392089844,0.0,0.0,7.284215826075524e-05,297.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,9.862230945145713e-05,297.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057678222656,0.0,0.0,0.0004678215191233,290.9685974121094,294.1499938964844,281.0966796875,280.5382385253906,283.2225341796875,281.2790832519531,290.5912475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099790294189,5.618896459225198e-09,0.0009978973539546,-0.0137729914858937,0.0,0.0,0.0,-0.0075983428396284,60.0,-6.481695652008057,-0.0,-6.789476003632444e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
