time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12012720,297.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0056457519531,0.0,0.0,9.365406731376424e-05,297.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0062866210937,0.0,0.0,9.862233855528756e-05,298.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0064392089844,0.0,0.0,7.284215826075524e-05,297.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,9.862230945145713e-05,297.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057678222656,0.0,0.0,0.0004678215191233,290.9685974121094,294.1499938964844,281.0966796875,280.5382385253906,283.2225341796875,281.2790832519531,290.5912475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099790294189,5.618896459225198e-09,0.0009978973539546,-0.0137729914858937,0.0,0.0,0.0,-0.0075983428396284,60.0,-6.481695652008057,-0.0,-6.789476003632444e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012780,297.4187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0032958984375,0.0,0.0,9.368510654894636e-05,297.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0039367675781,0.0,0.0,9.865502215689048e-05,298.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0041198730469,0.0,0.0,7.28662998881191e-05,297.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0037536621094,0.0,0.0,9.865499305306002e-05,297.7613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00341796875,0.0,0.0,0.000467976584332,290.9659118652344,294.1499938964844,281.0599975585937,280.5075988769531,283.18463134765625,281.2379150390625,290.5869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982334449887,5.657529555946894e-09,0.0009982277406379,-0.0138741992413997,0.0,0.0,0.0,-0.0076174950227141,60.0,-6.506506443023682,-0.0,-6.793972318064334e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012840,297.4187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0032958984375,0.0,0.0,9.368510654894636e-05,297.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0039367675781,0.0,0.0,9.865502215689048e-05,298.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0041198730469,0.0,0.0,7.28662998881191e-05,297.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0037536621094,0.0,0.0,9.865499305306002e-05,297.7613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00341796875,0.0,0.0,0.000467976584332,290.9659118652344,294.1499938964844,281.0599975585937,280.5075988769531,283.18463134765625,281.2379150390625,290.5869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982334449887,5.657529555946894e-09,0.0009982277406379,-0.0138741992413997,0.0,0.0,0.0,-0.0076174950227141,60.0,-6.506506443023682,-0.0,-6.793972318064334e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012900,297.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.00213623046875,0.0,0.0,9.369447798235342e-05,297.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0027770996094,0.0,0.0,9.866488835541531e-05,298.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0029296875,0.0,0.0,7.28735831216909e-05,297.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0025634765625,0.0,0.0,9.866485925158486e-05,297.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.00225830078125,0.0,0.0,0.0004680233832914,290.9645690917969,294.1499938964844,281.0416564941406,280.49176025390625,283.1656799316406,281.2176208496094,290.5847473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983330965042,5.669179348188891e-09,0.0009983273921534,-0.0139047186821699,0.0,0.0,0.0,-0.0076232706196606,60.0,-6.51849889755249,-0.0,-6.7953287441469e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012960,297.4148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0009460449219,0.0,0.0,9.36993965297006e-05,297.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0015869140625,0.0,0.0,9.86700688372366e-05,298.06011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0017395019531,0.0,0.0,7.287741027539596e-05,297.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0014038085937,0.0,0.0,9.867003973340616e-05,297.75836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010681152344,0.0,0.0,0.0004680479469243,290.9632263183594,294.1499938964844,281.0233459472656,280.4755554199219,283.146728515625,281.1974792480469,290.58258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983853669837,5.675287795270378e-09,0.0009983796626329,-0.0139207206666469,0.0,0.0,0.0,-0.0076262988150119,60.0,-6.530195713043213,-0.0,-6.796039997425396e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013020,297.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.99859619140625,0.0,0.0,9.369535837322474e-05,297.53277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99920654296875,0.0,0.0,9.866581240203232e-05,298.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9993896484375,0.0,0.0,7.287426706170663e-05,297.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9990234375,0.0,0.0,9.866578329820186e-05,297.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99871826171875,0.0,0.0,0.0004680277779698,290.9605407714844,294.1499938964844,280.9866638183594,280.4420166015625,283.1088562011719,281.15777587890625,290.57818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983420604839,5.670215408315471e-09,0.0009983363561332,-0.0139074334874749,0.0,0.0,0.0,-0.0076237847097218,60.0,-6.552670955657959,-0.0,-6.79544953641198e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013080,297.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.99859619140625,0.0,0.0,9.369535837322474e-05,297.53277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99920654296875,0.0,0.0,9.866581240203232e-05,298.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9993896484375,0.0,0.0,7.287426706170663e-05,297.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9990234375,0.0,0.0,9.866578329820186e-05,297.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99871826171875,0.0,0.0,0.0004680277779698,290.9605407714844,294.1499938964844,280.9866638183594,280.4420166015625,283.1088562011719,281.15777587890625,290.57818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983420604839,5.670215408315471e-09,0.0009983363561332,-0.0139074334874749,0.0,0.0,0.0,-0.0076237847097218,60.0,-6.552670955657959,-0.0,-6.79544953641198e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013140,297.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962158203125,0.0,0.0,9.367091115564108e-05,297.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.996826171875,0.0,0.0,9.864007006399332e-05,298.05096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9970092773437,0.0,0.0,7.285525498446077e-05,297.32061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99664306640625,0.0,0.0,9.864004096016288e-05,297.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,0.0004679056582972,290.95782470703125,294.1499938964844,280.95001220703125,280.40692138671875,283.0710144042969,281.1187744140625,290.57379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998081290163,5.639714029115339e-09,0.0009980755858123,-0.013827527873218,0.0,0.0,0.0,-0.0076086642220616,60.0,-6.573826313018799,-0.0,-6.791898954361386e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013200,297.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962158203125,0.0,0.0,9.367091115564108e-05,297.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.996826171875,0.0,0.0,9.864007006399332e-05,298.05096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9970092773437,0.0,0.0,7.285525498446077e-05,297.32061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99664306640625,0.0,0.0,9.864004096016288e-05,297.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,0.0004679056582972,290.95782470703125,294.1499938964844,280.95001220703125,280.40692138671875,283.0710144042969,281.1187744140625,290.57379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998081290163,5.639714029115339e-09,0.0009980755858123,-0.013827527873218,0.0,0.0,0.0,-0.0076086642220616,60.0,-6.573826313018799,-0.0,-6.791898954361386e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013260,297.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.99383544921875,0.0,0.0,9.361447155242786e-05,297.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99444580078125,0.0,0.0,9.858063276624308e-05,298.0465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945983886719,0.0,0.0,7.281135185621679e-05,297.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9942626953125,0.0,0.0,9.85806036624126e-05,297.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99395751953125,0.0,0.0,0.0004676237294916,290.9551086425781,294.1499938964844,280.9143981933594,280.3720092773437,283.033203125,281.08074951171875,290.56939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974796557798,5.569353422885115e-09,0.0009974740678444,-0.0136432014405727,0.0,0.0,0.0,-0.0075737838633358,60.0,-6.592706680297852,-0.0,-6.783712080959958e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013320,297.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.99383544921875,0.0,0.0,9.361447155242786e-05,297.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99444580078125,0.0,0.0,9.858063276624308e-05,298.0465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945983886719,0.0,0.0,7.281135185621679e-05,297.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9942626953125,0.0,0.0,9.85806036624126e-05,297.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99395751953125,0.0,0.0,0.0004676237294916,290.9551086425781,294.1499938964844,280.9143981933594,280.3720092773437,283.033203125,281.08074951171875,290.56939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974796557798,5.569353422885115e-09,0.0009974740678444,-0.0136432014405727,0.0,0.0,0.0,-0.0075737838633358,60.0,-6.592706680297852,-0.0,-6.783712080959958e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013380,297.4023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9922180175781,0.0,0.0,9.355261863674968e-05,297.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9927978515625,0.0,0.0,9.85154983936809e-05,298.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9929504394531,0.0,0.0,7.276324322447181e-05,297.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9926147460937,0.0,0.0,9.851546928985044e-05,297.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9923095703125,0.0,0.0,0.0004673147632274,290.9532470703125,294.1499938964844,280.891357421875,280.34942626953125,283.007568359375,281.0556335449219,290.5663757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968203958123,5.4922608683227744e-09,0.0009968149242922,-0.0134412376210093,0.0,0.0,0.0,-0.0075355661101639,60.0,-6.603605270385742,-0.0,-6.774747163262873e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013440,297.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.991455078125,0.0,0.0,9.351703192805871e-05,297.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9920349121094,0.0,0.0,9.847801993601024e-05,298.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9921875,0.0,0.0,7.273556548170745e-05,297.3139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9918518066406,0.0,0.0,9.84779981081374e-05,297.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9915466308594,0.0,0.0,0.000467136997031,290.952392578125,294.1499938964844,280.8808288574219,280.339111328125,282.9955139160156,281.0440368652344,290.5649719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964412311092,5.4479105671134676e-09,0.000996435759589,-0.0133250495418906,0.0,0.0,0.0,-0.0075135799124836,60.0,-6.608107089996338,-0.0,-6.769592175714936e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013500,297.4002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.990234375,0.0,0.0,9.345261787530036e-05,297.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9908447265625,0.0,0.0,9.841019345913082e-05,298.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9909973144531,0.0,0.0,7.268546323757619e-05,297.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906616210937,0.0,0.0,9.841016435530035e-05,297.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9903564453125,0.0,0.0,0.0004668152250815,290.9510192871094,294.1499938964844,280.8647766113281,280.3233947753906,282.9767150878906,281.0264892578125,290.562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957547299563,5.3676383338086e-09,0.0009957493748515,-0.0131147531792521,0.0,0.0,0.0,-0.0074737858958542,60.0,-6.613974094390869,-0.0,-6.760267723393555e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013560,297.399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9890441894531,0.0,0.0,9.338084782939404e-05,297.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9896240234375,0.0,0.0,9.833461081143469e-05,298.0379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9897766113281,0.0,0.0,7.262964209076017e-05,297.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98944091796875,0.0,0.0,9.833458898356184e-05,297.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891357421875,0.0,0.0,0.0004664567240979,290.9496459960937,294.1499938964844,280.8492126464844,280.3081359863281,282.9579467773437,281.00933837890625,290.5605163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949898812919,5.278199655123217e-09,0.0009949846426025,-0.012880440801382,0.0,0.0,0.0,-0.0074294474907219,60.0,-6.6190595626831055,-0.0,-6.749885983481363e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013620,297.3973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9866027832031,0.0,0.0,9.321070683654398e-05,297.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9872131347656,0.0,0.0,9.815544763114303e-05,298.03387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98736572265625,0.0,0.0,7.24973069736734e-05,297.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9870300292969,0.0,0.0,9.815541852731258e-05,297.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9867248535156,0.0,0.0,0.0004656068340409,290.9468994140625,294.1499938964844,280.8194274902344,280.2789611816406,282.9205627441406,280.9765625,290.5560607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931768290698,5.066178587753711e-09,0.0009931717067956,-0.012324976734817,0.0,0.0,0.0,-0.0073243398219347,60.0,-6.626366138458252,-0.0,-6.72530688916595e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013680,297.3973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9866027832031,0.0,0.0,9.321070683654398e-05,297.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9872131347656,0.0,0.0,9.815544763114303e-05,298.03387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98736572265625,0.0,0.0,7.24973069736734e-05,297.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9870300292969,0.0,0.0,9.815541852731258e-05,297.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9867248535156,0.0,0.0,0.0004656068340409,290.9468994140625,294.1499938964844,280.8194274902344,280.2789611816406,282.9205627441406,280.9765625,290.5560607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931768290698,5.066178587753711e-09,0.0009931717067956,-0.012324976734817,0.0,0.0,0.0,-0.0073243398219347,60.0,-6.626366138458252,-0.0,-6.72530688916595e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013740,297.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.98419189453125,0.0,0.0,9.301041427534074e-05,297.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847717285156,0.0,0.0,9.794453217182308e-05,298.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.98492431640625,0.0,0.0,7.234152872115374e-05,297.3126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9845886230469,0.0,0.0,9.794450306799264e-05,297.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9842834472656,0.0,0.0,0.0004646063607651,290.9441223144531,294.1499938964844,280.7913513183594,280.25146484375,282.8834228515625,280.9461669921875,290.55157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910424705594,4.816601339996396e-09,0.0009910375811159,-0.0116711072623729,0.0,0.0,0.0,-0.007200613617897,60.0,-6.629913806915283,-0.0,-6.696431142927396e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013800,297.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.98419189453125,0.0,0.0,9.301041427534074e-05,297.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847717285156,0.0,0.0,9.794453217182308e-05,298.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.98492431640625,0.0,0.0,7.234152872115374e-05,297.3126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9845886230469,0.0,0.0,9.794450306799264e-05,297.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9842834472656,0.0,0.0,0.0004646063607651,290.9441223144531,294.1499938964844,280.7913513183594,280.25146484375,282.8834228515625,280.9461669921875,290.55157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910424705594,4.816601339996396e-09,0.0009910375811159,-0.0116711072623729,0.0,0.0,0.0,-0.007200613617897,60.0,-6.629913806915283,-0.0,-6.696431142927396e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013860,297.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.98175048828125,0.0,0.0,9.278507786802948e-05,297.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823303222656,0.0,0.0,9.77072340901941e-05,298.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.98248291015625,0.0,0.0,7.216626545414329e-05,297.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9821472167969,0.0,0.0,9.770721226232126e-05,297.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9818725585937,0.0,0.0,0.0004634807410184,290.9413757324219,294.1499938964844,280.7649230957031,280.2255554199219,282.8465270996094,280.9181213378906,290.5470886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886411717161,4.535812614392398e-09,0.0009886366315186,-0.0109354490414261,0.0,0.0,0.0,-0.0070614148862659,60.0,-6.630279064178467,-0.0,-6.664019025492962e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013920,297.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.98175048828125,0.0,0.0,9.278507786802948e-05,297.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823303222656,0.0,0.0,9.77072340901941e-05,298.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.98248291015625,0.0,0.0,7.216626545414329e-05,297.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9821472167969,0.0,0.0,9.770721226232126e-05,297.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9818725585937,0.0,0.0,0.0004634807410184,290.9413757324219,294.1499938964844,280.7649230957031,280.2255554199219,282.8465270996094,280.9181213378906,290.5470886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886411717161,4.535812614392398e-09,0.0009886366315186,-0.0109354490414261,0.0,0.0,0.0,-0.0070614148862659,60.0,-6.630279064178467,-0.0,-6.664019025492962e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013980,297.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97930908203125,0.0,0.0,9.254087490262464e-05,297.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9798889160156,0.0,0.0,9.745007992023602e-05,298.0228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.98004150390625,0.0,0.0,7.197632658062503e-05,297.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9797058105469,0.0,0.0,9.745005081640556e-05,297.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9794311523437,0.0,0.0,0.0004622608830686,290.9385986328125,294.1499938964844,280.7400207519531,280.201171875,282.8099060058594,280.8922119140625,290.5425720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986038823612,4.2315217996247165e-09,0.0009860346326604,-0.010138195939362,0.0,0.0,0.0,-0.0069105648435652,60.0,-6.62807559967041,-0.0,-6.628982163192634e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014040,297.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97930908203125,0.0,0.0,9.254087490262464e-05,297.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9798889160156,0.0,0.0,9.745007992023602e-05,298.0228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.98004150390625,0.0,0.0,7.197632658062503e-05,297.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9797058105469,0.0,0.0,9.745005081640556e-05,297.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9794311523437,0.0,0.0,0.0004622608830686,290.9385986328125,294.1499938964844,280.7400207519531,280.201171875,282.8099060058594,280.8922119140625,290.5425720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986038823612,4.2315217996247165e-09,0.0009860346326604,-0.010138195939362,0.0,0.0,0.0,-0.0069105648435652,60.0,-6.62807559967041,-0.0,-6.628982163192634e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014100,297.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.97808837890625,0.0,0.0,9.24129199120216e-05,297.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9786682128906,0.0,0.0,9.731532918522134e-05,298.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9787902832031,0.0,0.0,7.187680603237823e-05,297.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9784851074219,0.0,0.0,9.73153073573485e-05,297.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.97821044921875,0.0,0.0,0.0004616217047441,290.9372253417969,294.1499938964844,280.7281188964844,280.1894836425781,282.791748046875,280.8802490234375,290.5403137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846753673627,4.072082671058297e-09,0.0009846712928265,-0.0097204521298408,0.0,0.0,0.0,-0.0068315239623188,60.0,-6.62594747543335,-0.0,-6.610661529293793e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014160,297.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97686767578125,0.0,0.0,9.228278213413432e-05,297.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9774169921875,0.0,0.0,9.71782937995158e-05,298.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9775695800781,0.0,0.0,7.177559018600732e-05,297.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9772644042969,0.0,0.0,9.717827197164296e-05,297.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9769897460937,0.0,0.0,0.0004609716706909,290.9358215332031,294.1499938964844,280.716552734375,280.1781616210937,282.7736511230469,280.8687744140625,290.5380554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832886280491,3.909931489687324e-09,0.0009832847863435,-0.0092955967411398,0.0,0.0,0.0,-0.0067511387169361,60.0,-6.6234002113342285,-0.0,-6.592054546672443e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014220,297.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97442626953125,0.0,0.0,9.201691136695445e-05,297.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9749755859375,0.0,0.0,9.689831495052204e-05,298.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9751281738281,0.0,0.0,7.1568792918697e-05,297.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.97479248046875,0.0,0.0,9.689828584669158e-05,297.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9745178222656,0.0,0.0,0.0004596435755956,290.9330444335937,294.1499938964844,280.69439697265625,280.15643310546875,282.7377319335937,280.8476257324219,290.53350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804553119465,3.578644491852856e-09,0.0009804518194869,-0.0084275715053081,0.0,0.0,0.0,-0.0065869051031768,60.0,-6.616974353790283,-0.0,-6.554120091095683e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014280,297.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97442626953125,0.0,0.0,9.201691136695445e-05,297.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9749755859375,0.0,0.0,9.689831495052204e-05,298.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9751281738281,0.0,0.0,7.1568792918697e-05,297.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.97479248046875,0.0,0.0,9.689828584669158e-05,297.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9745178222656,0.0,0.0,0.0004596435755956,290.9330444335937,294.1499938964844,280.69439697265625,280.15643310546875,282.7377319335937,280.8476257324219,290.53350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804553119465,3.578644491852856e-09,0.0009804518194869,-0.0084275715053081,0.0,0.0,0.0,-0.0065869051031768,60.0,-6.616974353790283,-0.0,-6.554120091095683e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014340,297.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,9.174906153930352e-05,297.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725036621094,0.0,0.0,9.66162551776506e-05,298.0138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.97265625,0.0,0.0,7.13604677002877e-05,297.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.97235107421875,0.0,0.0,9.661623334977776e-05,297.7391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9720764160156,0.0,0.0,0.0004583056143019,290.9302673339844,294.1499938964844,280.6734619140625,280.13592529296875,282.7021484375,280.82867431640625,290.5289611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776011575013,3.244905455446201e-09,0.0009775978978723,-0.0075531024485826,0.0,0.0,0.0,-0.0064214556477963,60.0,-6.609261989593506,-0.0,-6.516016526347812e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014400,297.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,9.174906153930352e-05,297.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725036621094,0.0,0.0,9.66162551776506e-05,298.0138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.97265625,0.0,0.0,7.13604677002877e-05,297.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.97235107421875,0.0,0.0,9.661623334977776e-05,297.7391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9720764160156,0.0,0.0,0.0004583056143019,290.9302673339844,294.1499938964844,280.6734619140625,280.13592529296875,282.7021484375,280.82867431640625,290.5289611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776011575013,3.244905455446201e-09,0.0009775978978723,-0.0075531024485826,0.0,0.0,0.0,-0.0064214556477963,60.0,-6.609261989593506,-0.0,-6.516016526347812e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014460,297.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9695129394531,0.0,0.0,9.148411481874064e-05,297.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.97003173828125,0.0,0.0,9.633725858293474e-05,298.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9701843261719,0.0,0.0,7.11543980287388e-05,297.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9698791503906,0.0,0.0,9.633722947910428e-05,297.7393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9696044921875,0.0,0.0,0.0004569821467157,290.927490234375,294.1499938964844,280.65362548828125,280.1164855957031,282.6669311523437,280.8116760253906,290.5243835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747777949087,2.91477753044944e-09,0.0009747748845256,-0.0066880783997476,0.0,0.0,0.0,-0.0062577966600656,60.0,-6.600750923156738,-0.0,-6.478433789425253e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014520,297.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9695129394531,0.0,0.0,9.148411481874064e-05,297.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.97003173828125,0.0,0.0,9.633725858293474e-05,298.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9701843261719,0.0,0.0,7.11543980287388e-05,297.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9698791503906,0.0,0.0,9.633722947910428e-05,297.7393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9696044921875,0.0,0.0,0.0004569821467157,290.927490234375,294.1499938964844,280.65362548828125,280.1164855957031,282.6669311523437,280.8116760253906,290.5243835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747777949087,2.91477753044944e-09,0.0009747748845256,-0.0066880783997476,0.0,0.0,0.0,-0.0062577966600656,60.0,-6.600750923156738,-0.0,-6.478433789425253e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014580,297.3979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9676208496094,0.0,0.0,9.1288129624445e-05,297.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9681701660156,0.0,0.0,9.61308687692508e-05,298.00946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9682922363281,0.0,0.0,7.100195944076404e-05,297.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9679870605469,0.0,0.0,9.613084694137795e-05,297.7396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9677124023437,0.0,0.0,0.0004560031520668,290.92535400390625,294.1499938964844,280.63922119140625,280.1023864746094,282.6404113769531,280.8002319335937,290.5209045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726892458274,2.6705715416852627e-09,0.000972686568275,-0.0060481834225356,0.0,0.0,0.0,-0.0061367326416075,60.0,-6.593955993652344,-0.0,-6.450702727534009e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014640,297.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.967041015625,0.0,0.0,9.122715709963812e-05,297.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9675598144531,0.0,0.0,9.606666571926326e-05,298.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9677124023437,0.0,0.0,7.09545420249924e-05,297.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9674072265625,0.0,0.0,9.60666438913904e-05,297.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9671325683594,0.0,0.0,0.0004556985804811,290.9246826171875,294.1499938964844,280.6347961425781,280.0980529785156,282.632080078125,280.7968139648437,290.5198059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720395319163,2.594602976913052e-09,0.0009720369125716,-0.0058491206727921,0.0,0.0,0.0,-0.0060990718193352,60.0,-6.591792583465576,-0.0,-6.442088107405652e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014700,297.39898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9657897949219,0.0,0.0,9.110329119721428e-05,297.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96630859375,0.0,0.0,9.59362296271138e-05,298.0077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9664611816406,0.0,0.0,7.0858201070223e-05,297.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9661560058594,0.0,0.0,9.593620052328332e-05,297.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96588134765625,0.0,0.0,0.0004550798621494,290.9232788085937,294.1499938964844,280.625732421875,280.08917236328125,282.61480712890625,280.7901611328125,290.5175170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707195567898,2.440265323144785e-09,0.000970717112068,-0.0054447031579911,0.0,0.0,0.0,-0.0060225594788789,60.0,-6.587297439575195,-0.0,-6.424603782306805e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014760,297.3996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9645690917969,0.0,0.0,9.098227747017518e-05,297.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.965087890625,0.0,0.0,9.580879122950137e-05,298.00665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652099609375,0.0,0.0,7.076407200656831e-05,297.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96490478515625,0.0,0.0,9.580876940162852e-05,297.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96466064453125,0.0,0.0,0.0004544753755908,290.921875,294.1499938964844,280.61688232421875,280.0804748535156,282.5976257324219,280.783935546875,290.51519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694299078546,2.2894794948769004e-09,0.0009694276377558,-0.0050495900213718,0.0,0.0,0.0,-0.00594780780375,60.0,-6.582836627960205,-0.0,-6.407545782849411e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014820,297.40118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,9.075470006791876e-05,297.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,9.5569143013563e-05,298.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627380371094,0.0,0.0,7.058706978568807e-05,297.3556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,9.556912118569016e-05,297.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.962158203125,0.0,0.0,0.0004533385799732,290.9190979003906,294.1499938964844,280.5997619628906,280.0636901855469,282.56353759765625,280.7728881835937,290.5105895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967004802078,2.005916321934364e-09,0.0009670027648098,-0.0043065464124083,0.0,0.0,0.0,-0.005807233043015,60.0,-6.574301719665527,-0.0,-6.375527306090589e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014880,297.40118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,9.075470006791876e-05,297.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,9.5569143013563e-05,298.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627380371094,0.0,0.0,7.058706978568807e-05,297.3556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,9.556912118569016e-05,297.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.962158203125,0.0,0.0,0.0004533385799732,290.9190979003906,294.1499938964844,280.5997619628906,280.0636901855469,282.56353759765625,280.7728881835937,290.5105895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967004802078,2.005916321934364e-09,0.0009670027648098,-0.0043065464124083,0.0,0.0,0.0,-0.005807233043015,60.0,-6.574301719665527,-0.0,-6.375527306090589e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014940,297.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595947265625,0.0,0.0,9.054733527591452e-05,297.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,9.535077697364612e-05,298.0026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,7.042578363325447e-05,297.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599304199219,0.0,0.0,9.535075514577328e-05,297.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0004523027455434,290.916259765625,294.1499938964844,280.5833435058594,280.047607421875,282.5298767089844,280.7637939453125,290.5059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647949482314,1.7475337843464443e-09,0.0009647932020016,-0.0036294797901064,0.0,0.0,0.0,-0.0056791407987475,60.0,-6.566590785980225,-0.0,-6.346422054548384e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015000,297.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595947265625,0.0,0.0,9.054733527591452e-05,297.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,9.535077697364612e-05,298.0026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,7.042578363325447e-05,297.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599304199219,0.0,0.0,9.535075514577328e-05,297.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0004523027455434,290.916259765625,294.1499938964844,280.5833435058594,280.047607421875,282.5298767089844,280.7637939453125,290.5059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647949482314,1.7475337843464443e-09,0.0009647932020016,-0.0036294797901064,0.0,0.0,0.0,-0.0056791407987475,60.0,-6.566590785980225,-0.0,-6.346422054548384e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
