time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12015060,297.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.95709228515625,0.0,0.0,9.035857510752976e-05,297.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95758056640625,0.0,0.0,9.515199781162664e-05,298.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9577331542969,0.0,0.0,7.027896936051548e-05,297.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,9.51519759837538e-05,297.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571838378906,0.0,0.0,0.0004513598396442,290.9134521484375,294.1499938964844,280.5675048828125,280.0321044921875,282.4965515136719,280.7562866210937,290.5013732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627833496779,1.512331815334278e-09,0.0009627818362787,-0.0030131512321531,0.0,0.0,0.0,-0.0055625401437282,60.0,-6.559739589691162,-0.0,-6.31998631206443e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015120,297.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.95709228515625,0.0,0.0,9.035857510752976e-05,297.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95758056640625,0.0,0.0,9.515199781162664e-05,298.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9577331542969,0.0,0.0,7.027896936051548e-05,297.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,9.51519759837538e-05,297.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571838378906,0.0,0.0,0.0004513598396442,290.9134521484375,294.1499938964844,280.5675048828125,280.0321044921875,282.4965515136719,280.7562866210937,290.5013732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627833496779,1.512331815334278e-09,0.0009627818362787,-0.0030131512321531,0.0,0.0,0.0,-0.0055625401437282,60.0,-6.559739589691162,-0.0,-6.31998631206443e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015180,297.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95458984375,0.0,0.0,9.019001299748196e-05,297.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.955078125,0.0,0.0,9.497449354967102e-05,297.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9552001953125,0.0,0.0,7.01478638802655e-05,297.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9549255371094,0.0,0.0,9.497447172179818e-05,297.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9546813964844,0.0,0.0,0.0004505178076215,290.91064453125,294.1499938964844,280.5521545410156,280.0170593261719,282.4635925292969,280.7504272460937,290.4967346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609869448468,1.3022926070860308e-09,0.0009609856642782,-0.002462756820023,0.0,0.0,0.0,-0.0054584140889346,60.0,-6.5539374351501465,-0.0,-6.296424714946626e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015240,297.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95458984375,0.0,0.0,9.019001299748196e-05,297.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.955078125,0.0,0.0,9.497449354967102e-05,297.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9552001953125,0.0,0.0,7.01478638802655e-05,297.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9549255371094,0.0,0.0,9.497447172179818e-05,297.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9546813964844,0.0,0.0,0.0004505178076215,290.91064453125,294.1499938964844,280.5521545410156,280.0170593261719,282.4635925292969,280.7504272460937,290.4967346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609869448468,1.3022926070860308e-09,0.0009609856642782,-0.002462756820023,0.0,0.0,0.0,-0.0054584140889346,60.0,-6.5539374351501465,-0.0,-6.296424714946626e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015300,297.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9533386230469,0.0,0.0,9.011331712827086e-05,297.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9538269042969,0.0,0.0,9.48937304201536e-05,297.99822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9539489746094,0.0,0.0,7.008821557974443e-05,297.37530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95367431640625,0.0,0.0,9.489370859228076e-05,297.7441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.95343017578125,0.0,0.0,0.000450134743005,290.9092102050781,294.1499938964844,280.5446472167969,280.0096740722656,282.447265625,280.74810791015625,290.4944152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601696510799,1.20673016024142e-09,0.000960168428719,-0.0022123407106846,0.0,0.0,0.0,-0.0054110391065478,60.0,-6.551463127136231,-0.0,-6.285719678089663e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015360,297.406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9520568847656,0.0,0.0,9.004072489915416e-05,297.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525756835937,0.0,0.0,9.481728920945898e-05,297.9974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,7.003175414865837e-05,297.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9524230957031,0.0,0.0,9.481726738158612e-05,297.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9521484375,0.0,0.0,0.0004497721383813,290.9078063964844,294.1499938964844,280.5372009277344,280.0024108886719,282.43096923828125,280.74609375,290.4920959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009622714715078,1.119158876683457e-09,0.0009622703073546,-0.001980013679713,0.0,0.0,0.0,-0.0053819557651877,60.0,-6.551432132720947,-0.0,-6.275595154647817e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015420,297.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9506530761719,0.0,0.0,4.600400279741734e-05,297.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9511413574219,0.0,0.0,4.844446448259987e-05,297.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9513244628906,0.0,0.0,3.578092946554534e-05,297.38201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95098876953125,0.0,0.0,4.844445356866345e-05,297.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9507751464844,0.0,0.0,0.0002297995524713,290.9059143066406,294.1499938964844,280.52252197265625,279.9880065917969,282.4032592773437,280.7427062988281,290.48748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000713768065907,8.370377724276065e-10,0.0007137672509998,-0.001486817956902,0.0,0.0,0.0,-0.0039863078854978,60.0,-5.6415181159973145,-0.0,-1.6382040612938912e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015480,297.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9506530761719,0.0,0.0,4.600400279741734e-05,297.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9511413574219,0.0,0.0,4.844446448259987e-05,297.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9513244628906,0.0,0.0,3.578092946554534e-05,297.38201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95098876953125,0.0,0.0,4.844445356866345e-05,297.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9507751464844,0.0,0.0,0.0002297995524713,290.9059143066406,294.1499938964844,280.52252197265625,279.9880065917969,282.4032592773437,280.7427062988281,290.48748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000713768065907,8.370377724276065e-10,0.0007137672509998,-0.001486817956902,0.0,0.0,0.0,-0.0039863078854978,60.0,-5.6415181159973145,-0.0,-1.6382040612938912e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015540,297.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532775878906,0.0,0.0,4.3600230128504336e-05,297.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95379638671875,0.0,0.0,4.591317338054069e-05,297.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9542541503906,0.0,0.0,3.391132486285642e-05,297.3856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9535827636719,0.0,0.0,4.591316246660426e-05,297.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9535827636719,0.0,0.0,0.0002177921996917,290.9068298339844,294.1499938964844,280.5080261230469,279.97381591796875,282.3910522460937,280.7430419921875,290.4829406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004643089778255,5.80798853455633e-10,0.0004643084248527,-0.0010626213625073,0.0,0.0,0.0,-0.0026153656654059,60.0,-3.944746732711792,-0.0,-1.4714792939685141e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015600,297.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532775878906,0.0,0.0,4.3600230128504336e-05,297.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95379638671875,0.0,0.0,4.591317338054069e-05,297.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9542541503906,0.0,0.0,3.391132486285642e-05,297.3856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9535827636719,0.0,0.0,4.591316246660426e-05,297.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9535827636719,0.0,0.0,0.0002177921996917,290.9068298339844,294.1499938964844,280.5080261230469,279.97381591796875,282.3910522460937,280.7430419921875,290.4829406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004643089778255,5.80798853455633e-10,0.0004643084248527,-0.0010626213625073,0.0,0.0,0.0,-0.0026153656654059,60.0,-3.944746732711792,-0.0,-1.4714792939685141e-08,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015660,297.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565124511719,0.0,0.0,3.076966822845861e-05,297.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,3.240196383558214e-05,297.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578552246094,0.0,0.0,2.393199065409135e-05,297.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9568176269531,0.0,0.0,3.240196019760333e-05,297.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95703125,0.0,0.0,0.0001537008793093,290.9086303710937,294.1499938964844,280.4935913085937,279.9596862792969,282.38671875,280.747314453125,290.4784240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003206668770872,4.028650746334961e-10,0.0003206664696335,-0.0007384726777672,0.0,0.0,0.0,-0.001807325403206,60.0,-2.7614519596099854,-0.0,-7.328619933133494e-09,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015720,297.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565124511719,0.0,0.0,3.076966822845861e-05,297.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,3.240196383558214e-05,297.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578552246094,0.0,0.0,2.393199065409135e-05,297.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9568176269531,0.0,0.0,3.240196019760333e-05,297.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95703125,0.0,0.0,0.0001537008793093,290.9086303710937,294.1499938964844,280.4935913085937,279.9596862792969,282.38671875,280.747314453125,290.4784240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003206668770872,4.028650746334961e-10,0.0003206664696335,-0.0007384726777672,0.0,0.0,0.0,-0.001807325403206,60.0,-2.7614519596099854,-0.0,-7.328619933133494e-09,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015780,297.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95849609375,0.0,0.0,2.147770101146307e-05,297.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,2.2617070499109104e-05,297.9914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,1.6704896552255377e-05,297.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,2.2617065042140894e-05,297.747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591064453125,0.0,0.0,0.0001072855811798,290.91046142578125,294.1499938964844,280.4814758300781,279.9477844238281,282.38702392578125,280.7554016113281,290.4746398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002288504183525,2.8623398096172536e-10,0.0002288501273142,-0.0005236638826318,0.0,0.0,0.0,-0.0012890493962913,60.0,-2.008833885192871,-0.0,-3.570689965926021e-09,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015840,297.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,2.001661778194829e-05,297.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594116210937,0.0,0.0,2.107847831211984e-05,297.9911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603576660156,0.0,0.0,1.5568497474305332e-05,297.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591064453125,0.0,0.0,2.107847285515163e-05,297.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,9.99871626845561e-05,290.9107666015625,294.1499938964844,280.4791564941406,279.94549560546875,282.3872375488281,280.7569274902344,290.47393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002132822555722,2.6676208464415646e-10,0.0002132819936377,-0.0004880402120761,0.0,0.0,0.0,-0.0012013582745566,60.0,-1.8829543590545648,-0.0,-3.101400913863017e-09,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015900,297.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95953369140625,0.0,0.0,1.5886744222370908e-05,297.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,1.6729518392821774e-05,297.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,1.2356369552435352e-05,297.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,1.6729514754842967e-05,297.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,7.935758185340092e-05,290.9115905761719,294.1499938964844,280.47186279296875,279.9383850097656,282.38787841796875,280.7611999511719,290.47174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001692775549599,2.117233333098767e-10,0.0001692773512331,-0.0003873469249811,0.0,0.0,0.0,-0.0009534921264275,60.0,-1.528220295906067,-0.0,-1.953647910113432e-09,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015960,297.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,1.2380403859424405e-05,297.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606628417969,0.0,0.0,1.3037169992458075e-05,297.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.961669921875,0.0,0.0,9.629213309381155e-06,297.3927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,1.303716726397397e-05,297.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.960693359375,0.0,0.0,6.184268568176776e-05,290.91217041015625,294.1499938964844,280.4645690917969,279.93121337890625,282.38848876953125,280.7644958496094,290.4695739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001319167204201,1.6499433763694782e-10,0.000131916560349,-0.0003018564020749,0.0,0.0,0.0,-0.0007430490804836,60.0,-1.2216739654541016,-0.0,-1.1864408344663955e-09,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016020,297.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,7.034804184513632e-06,297.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,7.40799305276596e-06,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,5.471520125865936e-06,297.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,7.407991233776556e-06,297.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,3.514030686346814e-05,290.9128112792969,294.1499938964844,280.4497375488281,279.91668701171875,282.38922119140625,280.7682800292969,290.4653015136719,0.0,0.0,0.0,0.0,1.0,1.0,-7.495802128687501e-05,9.375338005934708e-11,7.495792669942603e-05,-0.0001715214166324,0.0,0.0,0.0,-0.000422216951847,60.0,-0.736505925655365,-0.0,-3.830721018172056e-10,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016080,297.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,7.034804184513632e-06,297.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,7.40799305276596e-06,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,5.471520125865936e-06,297.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,7.407991233776556e-06,297.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,3.514030686346814e-05,290.9128112792969,294.1499938964844,280.4497375488281,279.91668701171875,282.38922119140625,280.7682800292969,290.4653015136719,0.0,0.0,0.0,0.0,1.0,1.0,-7.495802128687501e-05,9.375338005934708e-11,7.495792669942603e-05,-0.0001715214166324,0.0,0.0,0.0,-0.000422216951847,60.0,-0.736505925655365,-0.0,-3.830721018172056e-10,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016140,297.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606628417969,0.0,0.0,3.56254713551607e-06,297.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613037109375,0.0,0.0,3.7515362691920018e-06,297.9862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623718261719,0.0,0.0,2.770872924884316e-06,297.3945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609375,0.0,0.0,3.751535587070976e-06,297.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613952636719,0.0,0.0,1.7795662643038668e-05,290.9130249023437,294.1499938964844,280.4345703125,279.9018249511719,282.38946533203125,280.7695617675781,290.461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.7960206100251526e-05,4.7478521114641126e-11,3.7960158806527033e-05,-8.686169167049229e-05,0.0,0.0,0.0,-0.0002138188865501,60.0,-0.4097056984901428,-0.0,-9.824212277020904e-11,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016200,297.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606628417969,0.0,0.0,3.56254713551607e-06,297.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613037109375,0.0,0.0,3.7515362691920018e-06,297.9862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623718261719,0.0,0.0,2.770872924884316e-06,297.3945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609375,0.0,0.0,3.751535587070976e-06,297.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613952636719,0.0,0.0,1.7795662643038668e-05,290.9130249023437,294.1499938964844,280.4345703125,279.9018249511719,282.38946533203125,280.7695617675781,290.461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.7960206100251526e-05,4.7478521114641126e-11,3.7960158806527033e-05,-8.686169167049229e-05,0.0,0.0,0.0,-0.0002138188865501,60.0,-0.4097056984901428,-0.0,-9.824212277020904e-11,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016260,297.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96063232421875,0.0,0.0,1.5454572803719202e-06,297.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,1.6274420886475127e-06,297.9844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623413085937,0.0,0.0,1.2020235544696334e-06,297.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,1.6274416339001618e-06,297.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613647460937,0.0,0.0,7.719880159129389e-06,290.9129638671875,294.1499938964844,280.4189453125,279.88653564453125,282.38946533203125,280.7698059082031,290.4571838378906,0.0,0.0,0.0,0.0,1.0,1.0,-1.646742930461187e-05,2.059654183317328e-11,1.6467407476739027e-05,-3.768124588532373e-05,0.0,0.0,0.0,-9.275625052396208e-05,60.0,-0.1981333345174789,-0.0,-1.848802361203994e-11,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016320,297.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96063232421875,0.0,0.0,1.5454572803719202e-06,297.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,1.6274420886475127e-06,297.9844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623413085937,0.0,0.0,1.2020235544696334e-06,297.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,1.6274416339001618e-06,297.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613647460937,0.0,0.0,7.719880159129389e-06,290.9129638671875,294.1499938964844,280.4189453125,279.88653564453125,282.38946533203125,280.7698059082031,290.4571838378906,0.0,0.0,0.0,0.0,1.0,1.0,-1.646742930461187e-05,2.059654183317328e-11,1.6467407476739027e-05,-3.768124588532373e-05,0.0,0.0,0.0,-9.275625052396208e-05,60.0,-0.1981333345174789,-0.0,-1.848802361203994e-11,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016380,297.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,5.111912173560995e-07,297.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,5.383093935051875e-07,297.982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623413085937,0.0,0.0,3.97593623802095e-07,297.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,5.383092798183498e-07,297.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,2.553506419644691e-06,290.9129333496094,294.1499938964844,280.4028015136719,279.8706970214844,282.38946533203125,280.7698059082031,290.453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-5.447016064863419e-06,6.8127760377567625e-12,5.447009243653156e-06,-1.2463966413633898e-05,0.0,0.0,0.0,-3.068144724238664e-05,60.0,-0.0827339142560958,-0.0,-2.0227550103640857e-12,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016440,297.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,5.111912173560995e-07,297.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,5.383093935051875e-07,297.982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623413085937,0.0,0.0,3.97593623802095e-07,297.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,5.383092798183498e-07,297.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,2.553506419644691e-06,290.9129333496094,294.1499938964844,280.4028015136719,279.8706970214844,282.38946533203125,280.7698059082031,290.453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-5.447016064863419e-06,6.8127760377567625e-12,5.447009243653156e-06,-1.2463966413633898e-05,0.0,0.0,0.0,-3.068144724238664e-05,60.0,-0.0827339142560958,-0.0,-2.0227550103640857e-12,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016500,297.4089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,2.564354417700088e-07,297.4944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,2.700390382415208e-07,297.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623413085937,0.0,0.0,1.9944999962717705e-07,297.3939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,2.700389813981019e-07,297.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,1.2809482541342732e-06,290.9129333496094,294.1499938964844,280.3944702148437,279.862548828125,282.38946533203125,280.7698059082031,290.4515075683594,0.0,0.0,0.0,0.0,1.0,1.0,-2.732426537477295e-06,3.4175698295640933e-12,2.732423126872164e-06,-6.25241091256612e-06,0.0,0.0,0.0,-1.5390978660434484e-05,60.0,-0.0496480613946914,-0.0,-5.090173074706605e-13,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016560,297.4086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,1.054010141388062e-07,297.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,1.1099241703504958e-07,297.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,8.197865497550083e-08,297.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,1.1099239571876752e-07,297.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,5.264999458631792e-07,290.9129333496094,294.1499938964844,280.385986328125,279.8542175292969,282.38946533203125,280.7698059082031,290.44970703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.12299824195361e-06,1.4046115616103694e-12,1.1229967640247196e-06,-2.5697349883557763e-06,0.0,0.0,0.0,-6.325528374873102e-06,60.0,-0.0275257267057895,-0.0,-8.59935834021143e-14,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016620,297.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,6.8643402073576e-09,297.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,7.2284862540072944e-09,297.9786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,5.3389372922652e-09,297.3926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,7.228484477650454e-09,297.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,3.4288806460835985e-08,290.9129333496094,294.1499938964844,280.3684387207031,279.8370056152344,282.38946533203125,280.7698059082031,290.4462585449219,0.0,0.0,0.0,0.0,1.0,1.0,-7.314616823350661e-08,9.149197919460297e-14,7.314607586295099e-08,-1.6737128305521765e-07,0.0,0.0,0.0,-4.119938239455223e-07,60.0,-0.0064537352882325,-0.0,-3.647322017992445e-16,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016680,297.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,6.8643402073576e-09,297.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,7.2284862540072944e-09,297.9786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,5.3389372922652e-09,297.3926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,7.228484477650454e-09,297.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,3.4288806460835985e-08,290.9129333496094,294.1499938964844,280.3684387207031,279.8370056152344,282.38946533203125,280.7698059082031,290.4462585449219,0.0,0.0,0.0,0.0,1.0,1.0,-7.314616823350661e-08,9.149197919460297e-14,7.314607586295099e-08,-1.6737128305521765e-07,0.0,0.0,0.0,-4.119938239455223e-07,60.0,-0.0064537352882325,-0.0,-3.647322017992445e-16,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016740,297.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,-1.509233849006364e-09,297.4909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,-1.5892970273156942e-09,297.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,-1.1738497951441216e-09,297.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,-1.589296694248787e-09,297.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,-7.538936586115597e-09,290.9129333496094,294.1499938964844,280.3500061035156,279.8189392089844,282.38946533203125,280.7698059082031,290.4429931640625,0.0,0.0,0.0,0.0,1.0,1.0,1.6078551823284215e-08,-2.010447099868185e-14,-1.6078530507002142e-08,3.679313564930453e-08,0.0,0.0,0.0,9.055656846612693e-08,60.0,-0.0010569235309958,-0.0,-1.763151192088417e-17,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016800,297.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,-1.509233849006364e-09,297.4909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,-1.5892970273156942e-09,297.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,-1.1738497951441216e-09,297.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,-1.589296694248787e-09,297.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,-7.538936586115597e-09,290.9129333496094,294.1499938964844,280.3500061035156,279.8189392089844,282.38946533203125,280.7698059082031,290.4429931640625,0.0,0.0,0.0,0.0,1.0,1.0,1.6078551823284215e-08,-2.010447099868185e-14,-1.6078530507002142e-08,3.679313564930453e-08,0.0,0.0,0.0,9.055656846612693e-08,60.0,-0.0010569235309958,-0.0,-1.763151192088417e-17,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016860,297.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,-5.116914379189874e-13,297.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,-5.388360656104207e-13,297.97418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,-3.979826451033786e-13,297.3899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,-5.388359571902035e-13,297.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,-2.5560048869111007e-12,290.9129333496094,294.1499938964844,280.3307189941406,279.800048828125,282.38946533203125,280.7698059082031,290.4398803710937,0.0,0.0,0.0,0.0,1.0,1.0,-1.7616944144802082e-12,7.28993198508187e-18,1.7616871503256526e-12,-7.38820354721781e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.717907672282308e-05,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016920,297.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,-5.116914379189874e-13,297.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,-5.388360656104207e-13,297.97418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,-3.979826451033786e-13,297.3899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,-5.388359571902035e-13,297.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,-2.5560048869111007e-12,290.9129333496094,294.1499938964844,280.3307189941406,279.800048828125,282.38946533203125,280.7698059082031,290.4398803710937,0.0,0.0,0.0,0.0,1.0,1.0,-1.7616944144802082e-12,7.28993198508187e-18,1.7616871503256526e-12,-7.38820354721781e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.717907672282308e-05,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016980,297.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,-2.558457189594937e-13,297.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,-2.694180328052104e-13,297.971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,-1.989913225516893e-13,297.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,-2.6941797859510175e-13,297.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,-1.2780024434555504e-12,290.9129333496094,294.1499938964844,280.3123474121094,279.78204345703125,282.38946533203125,280.7698059082031,290.4372253417969,0.0,0.0,0.0,0.0,1.0,1.0,-1.7060372212163166e-12,7.908345445916314e-18,1.7060293065404577e-12,-2.420297035704566e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001383206399623,-0.0,-5.066217082091659e-25,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017040,297.4046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,-2.558457189594937e-13,297.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,-2.694180328052104e-13,297.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,-1.989913225516893e-13,297.38824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,-2.6941797859510175e-13,297.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,-1.2780024434555504e-12,290.9129333496094,294.1499938964844,280.31072998046875,279.78045654296875,282.38946533203125,280.7698059082031,290.4369812011719,0.0,0.0,0.0,0.0,1.0,1.0,-1.7060372212163166e-12,7.908345445916314e-18,1.7060293065404577e-12,-2.420297035704566e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001472586445743,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017100,297.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,2.558457189594937e-13,297.4864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,2.694180328052104e-13,297.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,1.989913225516893e-13,297.3873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,2.6941797859510175e-13,297.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,1.2780024434555504e-12,290.9129333496094,294.1499938964844,280.30047607421875,279.7704162597656,282.38946533203125,280.7698059082031,290.43560791015625,0.0,0.0,0.0,0.0,1.0,1.0,3.716289428967734e-12,3.825705783564384e-18,-3.716293332095555e-12,2.8907111079834458e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001671134959906,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017160,297.4032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,2.558457189594937e-13,297.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,2.694180328052104e-13,297.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,1.989913225516893e-13,297.38641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,2.6941797859510175e-13,297.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,1.2780024434555504e-12,290.9129333496094,294.1499938964844,280.29010009765625,279.76025390625,282.38946533203125,280.7698059082031,290.43426513671875,0.0,0.0,0.0,0.0,1.0,1.0,3.716289428967734e-12,3.825705783564384e-18,-3.716293332095555e-12,2.8907111079834458e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001726665796013,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017220,297.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,297.38446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,0.0,297.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,0.0,290.9129333496094,294.1499938964844,280.2689514160156,279.7395324707031,282.38946533203125,280.7698059082031,290.43170166015625,0.0,0.0,0.0,0.0,1.0,1.0,1.0051261038757089e-12,5.8670254079451974e-18,-1.0051319585674399e-12,2.3520709034954845e-13,0.0,0.0,0.0,0.0,60.0,0.000168294616742,-0.0,-0.0,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017280,297.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,297.38446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,0.0,297.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,0.0,290.9129333496094,294.1499938964844,280.2689514160156,279.7395324707031,282.38946533203125,280.7698059082031,290.43170166015625,0.0,0.0,0.0,0.0,1.0,1.0,1.0051261038757089e-12,5.8670254079451974e-18,-1.0051319585674399e-12,2.3520709034954845e-13,0.0,0.0,0.0,0.0,60.0,0.000168294616742,-0.0,-0.0,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017340,297.40020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,297.3823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,0.0,297.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,0.0,290.9129333496094,294.1499938964844,280.24737548828125,279.7183837890625,282.38946533203125,280.7698059082031,290.4293212890625,0.0,0.0,0.0,0.0,1.0,1.0,1.0051261038757089e-12,5.8670254079451974e-18,-1.0051319585674399e-12,2.3520709034954845e-13,0.0,0.0,0.0,0.0,60.0,0.0001573764311615,-0.0,-0.0,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
