time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12017400,297.40020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,297.3823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,0.0,297.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,0.0,290.9129333496094,294.1499938964844,280.24737548828125,279.7183837890625,282.38946533203125,280.7698059082031,290.4293212890625,0.0,0.0,0.0,0.0,1.0,1.0,1.0051261038757089e-12,5.8670254079451974e-18,-1.0051319585674399e-12,2.3520709034954845e-13,0.0,0.0,0.0,0.0,60.0,0.0001573764311615,-0.0,-0.0,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017460,297.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,297.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,0.0,297.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,0.0,290.9129333496094,294.1499938964844,280.2254638671875,279.6968994140625,282.38946533203125,280.7698059082031,290.42706298828125,0.0,0.0,0.0,0.0,1.0,1.0,6.3161381506915415e-12,5.475598062013545e-19,-6.31613901805328e-12,8.909168541793022e-12,0.0,0.0,0.0,0.0,60.0,0.0001460454077459,-0.0,-0.0,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017520,297.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,297.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,0.0,297.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,0.0,290.9129333496094,294.1499938964844,280.2254638671875,279.6968994140625,282.38946533203125,280.7698059082031,290.42706298828125,0.0,0.0,0.0,0.0,1.0,1.0,6.3161381506915415e-12,5.475598062013545e-19,-6.31613901805328e-12,8.909168541793022e-12,0.0,0.0,0.0,0.0,60.0,0.0001460454077459,-0.0,-0.0,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017580,297.3967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,-2.558457189594937e-13,297.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,-2.694180328052104e-13,297.9578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,-1.989913225516893e-13,297.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,-2.6941797859510175e-13,297.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,-1.2780024434555504e-12,290.9129333496094,294.1499938964844,280.20330810546875,279.6752014160156,282.38946533203125,280.7698059082031,290.42498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.7060372212163166e-12,7.908345445916314e-18,1.7060293065404577e-12,-2.420297035704566e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001353625266347,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017640,297.3967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,-2.558457189594937e-13,297.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,-2.694180328052104e-13,297.9578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,-1.989913225516893e-13,297.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,-2.6941797859510175e-13,297.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,-1.2780024434555504e-12,290.9129333496094,294.1499938964844,280.20330810546875,279.6752014160156,282.38946533203125,280.7698059082031,290.42498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.7060372212163166e-12,7.908345445916314e-18,1.7060293065404577e-12,-2.420297035704566e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001353625266347,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017700,297.3958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,297.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,0.0,297.7398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,0.0,290.9129333496094,294.1499938964844,280.19219970703125,279.664306640625,282.38946533203125,280.7698059082031,290.4239807128906,0.0,0.0,0.0,0.0,1.0,1.0,-1.650380027952425e-12,8.526758079570146e-18,1.6503715711754796e-12,-4.101773608267134e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001302991586271,-0.0,-0.0,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017760,297.3949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,297.3754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,0.0,297.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,0.0,290.9129333496094,294.1499938964844,280.1810302734375,279.65338134765625,282.38946533203125,280.7698059082031,290.4230041503906,0.0,0.0,0.0,0.0,1.0,1.0,3.660632127283625e-12,3.207292529525093e-18,-3.660635596730577e-12,4.572187680546014e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001254310918739,-0.0,-0.0,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017820,297.3930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,2.558457189594937e-13,297.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,2.694180328052104e-13,297.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,1.989913225516893e-13,297.3729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,2.6941797859510175e-13,297.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,1.2780024434555504e-12,290.9129333496094,294.1499938964844,280.15869140625,279.6314697265625,282.38946533203125,280.7698059082031,290.42120361328125,0.0,0.0,0.0,0.0,1.0,1.0,1.0607832971396005e-12,6.485438455189336e-18,-1.0607898023526352e-12,-1.4462695364231282e-12,0.0,0.0,0.0,0.0,60.0,0.0001163138294941,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017880,297.3930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,2.558457189594937e-13,297.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,2.694180328052104e-13,297.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,1.989913225516893e-13,297.3729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,2.6941797859510175e-13,297.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,1.2780024434555504e-12,290.9129333496094,294.1499938964844,280.15869140625,279.6314697265625,282.38946533203125,280.7698059082031,290.42120361328125,0.0,0.0,0.0,0.0,1.0,1.0,1.0607832971396005e-12,6.485438455189336e-18,-1.0607898023526352e-12,-1.4462695364231282e-12,0.0,0.0,0.0,0.0,60.0,0.0001163138294941,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017940,297.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,-2.558457189594937e-13,297.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,-2.694180328052104e-13,297.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,-1.989913225516893e-13,297.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,-2.6941797859510175e-13,297.7368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,-1.2780024434555504e-12,290.9129333496094,294.1499938964844,280.13641357421875,279.6096496582031,282.38946533203125,280.7698059082031,290.41949462890625,0.0,0.0,0.0,0.0,1.0,1.0,9.49468910611817e-13,5.2486123607010586e-18,-9.49474114782245e-13,1.9166838255424423e-12,0.0,0.0,0.0,0.0,60.0,0.00010789357475,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018000,297.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,-2.558457189594937e-13,297.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,-2.694180328052104e-13,297.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,-1.989913225516893e-13,297.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,-2.6941797859510175e-13,297.7368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,-1.2780024434555504e-12,290.9129333496094,294.1499938964844,280.13641357421875,279.6096496582031,282.38946533203125,280.7698059082031,290.41949462890625,0.0,0.0,0.0,0.0,1.0,1.0,9.49468910611817e-13,5.2486123607010586e-18,-9.49474114782245e-13,1.9166838255424423e-12,0.0,0.0,0.0,0.0,60.0,0.00010789357475,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018060,297.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,-5.116914379189874e-13,297.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,-5.388360656104207e-13,297.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,-3.979826451033786e-13,297.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,-5.388359571902035e-13,297.73553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,-2.5560048869111007e-12,290.9129333496094,294.1499938964844,280.1142883300781,279.58795166015625,282.38946533203125,280.7698059082031,290.4179077148437,0.0,0.0,0.0,0.0,1.0,1.0,-4.417200546308342e-12,9.949665070297126e-18,4.417190571648355e-12,-5.0758008907081376e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.0001001121709123,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018120,297.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,-5.116914379189874e-13,297.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,-5.388360656104207e-13,297.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,-3.979826451033786e-13,297.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,-5.388359571902035e-13,297.73553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,-2.5560048869111007e-12,290.9129333496094,294.1499938964844,280.1142883300781,279.58795166015625,282.38946533203125,280.7698059082031,290.4179077148437,0.0,0.0,0.0,0.0,1.0,1.0,-4.417200546308342e-12,9.949665070297126e-18,4.417190571648355e-12,-5.0758008907081376e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.0001001121709123,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018180,297.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,297.36529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,0.0,297.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,0.0,290.9129333496094,294.1499938964844,280.0924072265625,279.5664978027344,282.38946533203125,280.7698059082031,290.4164428710937,0.0,0.0,0.0,0.0,1.0,1.0,1.0051261038757089e-12,5.8670254079451974e-18,-1.0051319585674399e-12,2.3520709034954845e-13,0.0,0.0,0.0,0.0,60.0,9.291648893849924e-05,-0.0,-0.0,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018240,297.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,297.36529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,0.0,297.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,0.0,290.9129333496094,294.1499938964844,280.0924072265625,279.5664978027344,282.38946533203125,280.7698059082031,290.4164428710937,0.0,0.0,0.0,0.0,1.0,1.0,1.0051261038757089e-12,5.8670254079451974e-18,-1.0051319585674399e-12,2.3520709034954845e-13,0.0,0.0,0.0,0.0,60.0,9.291648893849924e-05,-0.0,-0.0,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018300,297.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,-2.558457189594937e-13,297.462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,-2.694180328052104e-13,297.9408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,-1.989913225516893e-13,297.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,-2.6941797859510175e-13,297.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,-1.2780024434555504e-12,290.9129333496094,294.1499938964844,280.0815734863281,279.555908203125,282.38946533203125,280.7698059082031,290.4157409667969,0.0,0.0,0.0,0.0,1.0,1.0,-1.7060372212163166e-12,7.908345445916314e-18,1.7060293065404577e-12,-2.420297035704566e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.950577466748655e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018360,297.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,297.3626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,0.0,297.7328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,0.0,290.9129333496094,294.1499938964844,280.07086181640625,279.5453796386719,282.38946533203125,280.7698059082031,290.4150695800781,0.0,0.0,0.0,0.0,1.0,1.0,1.0051261038757089e-12,5.8670254079451974e-18,-1.0051319585674399e-12,2.3520709034954845e-13,0.0,0.0,0.0,0.0,60.0,8.622683526482433e-05,-0.0,-0.0,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018420,297.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,-5.116914379189874e-13,297.4589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,-5.388360656104207e-13,297.9360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,-3.979826451033786e-13,297.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,-5.388359571902035e-13,297.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,-2.5560048869111007e-12,290.9129333496094,294.1499938964844,280.0497436523437,279.5246887207031,282.38946533203125,280.7698059082031,290.4137878417969,0.0,0.0,0.0,0.0,1.0,1.0,-1.7616944144802082e-12,7.28993198508187e-18,1.7616871503256526e-12,-7.38820354721781e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.006212738109753e-05,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018480,297.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,-5.116914379189874e-13,297.4589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,-5.388360656104207e-13,297.9360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,-3.979826451033786e-13,297.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,-5.388359571902035e-13,297.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,-2.5560048869111007e-12,290.9129333496094,294.1499938964844,280.0497436523437,279.5246887207031,282.38946533203125,280.7698059082031,290.4137878417969,0.0,0.0,0.0,0.0,1.0,1.0,-1.7616944144802082e-12,7.28993198508187e-18,1.7616871503256526e-12,-7.38820354721781e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.006212738109753e-05,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018540,297.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,297.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,0.0,297.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,0.0,290.9129333496094,294.1499938964844,280.0291748046875,279.5045471191406,282.38946533203125,280.7698059082031,290.41259765625,0.0,0.0,0.0,0.0,1.0,1.0,1.0051261038757089e-12,5.8670254079451974e-18,-1.0051319585674399e-12,2.3520709034954845e-13,0.0,0.0,0.0,0.0,60.0,7.435036241076887e-05,-0.0,-0.0,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018600,297.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,297.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,0.0,297.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,0.0,290.9129333496094,294.1499938964844,280.0291748046875,279.5045471191406,282.38946533203125,280.7698059082031,290.41259765625,0.0,0.0,0.0,0.0,1.0,1.0,1.0051261038757089e-12,5.8670254079451974e-18,-1.0051319585674399e-12,2.3520709034954845e-13,0.0,0.0,0.0,0.0,60.0,7.435036241076887e-05,-0.0,-0.0,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018660,297.378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.9294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,297.35455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,0.0,297.7286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,0.0,290.9129333496094,294.1499938964844,280.0092163085937,279.4849853515625,282.38946533203125,280.7698059082031,290.4114990234375,0.0,0.0,0.0,0.0,1.0,1.0,1.0051261038757089e-12,5.8670254079451974e-18,-1.0051319585674399e-12,2.3520709034954845e-13,0.0,0.0,0.0,0.0,60.0,6.905689224367961e-05,-0.0,-0.0,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018720,297.378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.9294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,297.35455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,0.0,297.7286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,0.0,290.9129333496094,294.1499938964844,280.0092163085937,279.4849853515625,282.38946533203125,280.7698059082031,290.4114990234375,0.0,0.0,0.0,0.0,1.0,1.0,1.0051261038757089e-12,5.8670254079451974e-18,-1.0051319585674399e-12,2.3520709034954845e-13,0.0,0.0,0.0,0.0,60.0,6.905689224367961e-05,-0.0,-0.0,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018780,297.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.4509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.9262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,297.3518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,0.0,297.7271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,0.0,290.9129333496094,294.1499938964844,279.989990234375,279.4661560058594,282.38946533203125,280.7698059082031,290.41046142578125,0.0,0.0,0.0,0.0,1.0,1.0,1.0051261038757089e-12,5.8670254079451974e-18,-1.0051319585674399e-12,2.3520709034954845e-13,0.0,0.0,0.0,0.0,60.0,6.414791278075427e-05,-0.0,-0.0,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018840,297.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.4509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.9262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,297.3518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,0.0,297.7271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,0.0,290.9129333496094,294.1499938964844,279.989990234375,279.4661560058594,282.38946533203125,280.7698059082031,290.41046142578125,0.0,0.0,0.0,0.0,1.0,1.0,1.0051261038757089e-12,5.8670254079451974e-18,-1.0051319585674399e-12,2.3520709034954845e-13,0.0,0.0,0.0,0.0,60.0,6.414791278075427e-05,-0.0,-0.0,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018900,297.3754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.4496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,297.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,0.0,297.7264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,0.0,290.9129333496094,294.1499938964844,279.9806823730469,279.45703125,282.38946533203125,280.7698059082031,290.40997314453125,0.0,0.0,0.0,0.0,1.0,1.0,1.0051261038757089e-12,5.8670254079451974e-18,-1.0051319585674399e-12,2.3520709034954845e-13,0.0,0.0,0.0,0.0,60.0,6.183351797517389e-05,-0.0,-0.0,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018960,297.3743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.92291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,297.3490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,0.0,297.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,0.0,290.9129333496094,294.1499938964844,279.9715881347656,279.4481201171875,282.38946533203125,280.7698059082031,290.4095153808594,0.0,0.0,0.0,0.0,1.0,1.0,1.0051261038757089e-12,5.867025821535502e-18,-1.0051319585674399e-12,2.3520709034954845e-13,0.0,0.0,0.0,0.0,60.0,5.960632188362069e-05,-0.0,-0.0,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019020,297.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,297.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,0.0,297.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,0.0,290.9129333496094,294.1499938964844,279.9541320800781,279.4309997558594,282.38946533203125,280.7698059082031,290.4085998535156,0.0,0.0,0.0,0.0,1.0,1.0,1.0051261038757089e-12,5.867025821535502e-18,-1.0051319585674399e-12,2.3520709034954845e-13,0.0,0.0,0.0,0.0,60.0,5.538187178899534e-05,-0.0,-0.0,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019080,297.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,297.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,0.0,297.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,0.0,290.9129333496094,294.1499938964844,279.9541320800781,279.4309997558594,282.38946533203125,280.7698059082031,290.4085998535156,0.0,0.0,0.0,0.0,1.0,1.0,1.0051261038757089e-12,5.867025821535502e-18,-1.0051319585674399e-12,2.3520709034954845e-13,0.0,0.0,0.0,0.0,60.0,5.538187178899534e-05,-0.0,-0.0,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019140,297.3700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.4428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.9162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,297.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,0.0,297.7228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,0.0,290.9129333496094,294.1499938964844,279.9376525878906,279.41485595703125,282.38946533203125,280.7698059082031,290.40777587890625,0.0,0.0,0.0,0.0,1.0,1.0,1.0051261038757089e-12,5.867025821535502e-18,-1.0051319585674399e-12,2.3520709034954845e-13,0.0,0.0,0.0,0.0,60.0,5.146303374203853e-05,-0.0,-0.0,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019200,297.3700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.4428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.9162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,297.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,0.0,297.7228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,0.0,290.9129333496094,294.1499938964844,279.9376525878906,279.41485595703125,282.38946533203125,280.7698059082031,290.40777587890625,0.0,0.0,0.0,0.0,1.0,1.0,1.0051261038757089e-12,5.867025821535502e-18,-1.0051319585674399e-12,2.3520709034954845e-13,0.0,0.0,0.0,0.0,60.0,5.146303374203853e-05,-0.0,-0.0,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019260,297.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,2.558457189594937e-13,297.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,2.694180328052104e-13,297.9129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,1.989913225516893e-13,297.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,2.6941797859510175e-13,297.7213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,1.2780024434555504e-12,290.9129333496094,294.1499938964844,279.9223022460937,279.3998107910156,282.38946533203125,280.7698059082031,290.4070129394531,0.0,0.0,0.0,0.0,1.0,1.0,3.716289428967734e-12,3.825705783564384e-18,-3.716293332095555e-12,2.8907111079834458e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.782512769452296e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019320,297.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,2.558457189594937e-13,297.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,2.694180328052104e-13,297.9129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,1.989913225516893e-13,297.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,2.6941797859510175e-13,297.7213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,1.2780024434555504e-12,290.9129333496094,294.1499938964844,279.9223022460937,279.3998107910156,282.38946533203125,280.7698059082031,290.4070129394531,0.0,0.0,0.0,0.0,1.0,1.0,3.716289428967734e-12,3.825705783564384e-18,-3.716293332095555e-12,2.8907111079834458e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.782512769452296e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019380,297.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.4374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,297.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,0.0,297.7198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,0.0,290.9129333496094,294.1499938964844,279.9081420898437,279.3859558105469,282.38946533203125,280.7698059082031,290.40631103515625,0.0,0.0,0.0,0.0,1.0,1.0,1.0051261038757089e-12,5.867025821535502e-18,-1.0051319585674399e-12,2.3520709034954845e-13,0.0,0.0,0.0,0.0,60.0,4.444692967808805e-05,-0.0,-0.0,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019440,297.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.4374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,297.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,0.0,297.7198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,0.0,290.9129333496094,294.1499938964844,279.9081420898437,279.3859558105469,282.38946533203125,280.7698059082031,290.40631103515625,0.0,0.0,0.0,0.0,1.0,1.0,1.0051261038757089e-12,5.867025821535502e-18,-1.0051319585674399e-12,2.3520709034954845e-13,0.0,0.0,0.0,0.0,60.0,4.444692967808805e-05,-0.0,-0.0,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019500,297.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.9079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,297.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,0.0,297.7191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,0.0,290.9129333496094,294.1499938964844,279.90155029296875,279.3794860839844,282.38946533203125,280.7698059082031,290.4059753417969,0.0,0.0,0.0,0.0,1.0,1.0,1.0051261038757089e-12,5.8670254079451974e-18,-1.0051319585674399e-12,2.3520709034954845e-13,0.0,0.0,0.0,0.0,60.0,4.286277180653997e-05,-0.0,-0.0,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019560,297.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.43475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,297.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,0.0,297.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,0.0,290.9129333496094,294.1499938964844,279.89532470703125,279.37335205078125,282.38946533203125,280.7698059082031,290.4056396484375,0.0,0.0,0.0,0.0,1.0,1.0,1.0051261038757089e-12,5.8670254079451974e-18,-1.0051319585674399e-12,2.3520709034954845e-13,0.0,0.0,0.0,0.0,60.0,4.1337978473166e-05,-0.0,-0.0,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019620,297.361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,-5.116914379189874e-13,297.4320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,-5.388360656104207e-13,297.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,-3.979826451033786e-13,297.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,-5.388359571902035e-13,297.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,-2.5560048869111007e-12,290.9129333496094,294.1499938964844,279.8838806152344,279.3621520996094,282.38946533203125,280.7698059082031,290.405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.7616944144802082e-12,7.28993198508187e-18,1.7616871503256526e-12,-7.38820354721781e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.84240884159226e-05,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019680,297.361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,-5.116914379189874e-13,297.4320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,-5.388360656104207e-13,297.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,-3.979826451033786e-13,297.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,-5.388359571902035e-13,297.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,-2.5560048869111007e-12,290.9129333496094,294.1499938964844,279.8838806152344,279.3621520996094,282.38946533203125,280.7698059082031,290.405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.7616944144802082e-12,7.28993198508187e-18,1.7616871503256526e-12,-7.38820354721781e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.84240884159226e-05,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019740,297.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.42938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,297.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,0.0,297.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,0.0,290.9129333496094,294.1499938964844,279.8739318847656,279.3523864746094,282.38946533203125,280.7698059082031,290.4044494628906,0.0,0.0,0.0,0.0,1.0,1.0,1.0051261038757089e-12,5.867025821535502e-18,-1.0051319585674399e-12,2.3520709034954845e-13,0.0,0.0,0.0,0.0,60.0,3.57171447831206e-05,-0.0,-0.0,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019800,297.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.42938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,297.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,0.0,297.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,0.0,290.9129333496094,294.1499938964844,279.8739318847656,279.3523864746094,282.38946533203125,280.7698059082031,290.4044494628906,0.0,0.0,0.0,0.0,1.0,1.0,1.0051261038757089e-12,5.867025821535502e-18,-1.0051319585674399e-12,2.3520709034954845e-13,0.0,0.0,0.0,0.0,60.0,3.57171447831206e-05,-0.0,-0.0,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
