time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12024660,297.28839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,297.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,0.0,297.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,0.0,290.9129333496094,294.1499938964844,280.4534606933594,279.6291809082031,282.38946533203125,280.7698059082031,290.397216796875,0.0,0.0,0.0,0.0,1.0,1.0,1.0051261038757089e-12,5.8670254079451974e-18,-1.0051319585674399e-12,2.3520709034954845e-13,0.0,0.0,0.0,0.0,60.0,1.8089109516949973e-06,-0.0,-0.0,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024720,297.28839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,297.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,0.0,297.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,0.0,290.9129333496094,294.1499938964844,280.4534606933594,279.6291809082031,282.38946533203125,280.7698059082031,290.397216796875,0.0,0.0,0.0,0.0,1.0,1.0,1.0051261038757089e-12,5.8670254079451974e-18,-1.0051319585674399e-12,2.3520709034954845e-13,0.0,0.0,0.0,0.0,60.0,1.8089109516949973e-06,-0.0,-0.0,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024780,297.28729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,2.558457189594937e-13,297.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,2.694180328052104e-13,297.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,1.989913225516893e-13,297.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,2.6941797859510175e-13,297.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,1.2780024434555504e-12,290.9129333496094,294.1499938964844,280.4706115722656,279.65435791015625,282.38946533203125,280.7698059082031,290.3971862792969,0.0,0.0,0.0,0.0,1.0,1.0,3.716289428967734e-12,3.825705783564384e-18,-3.716293332095555e-12,2.8907111079834458e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.6786815422165091e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024840,297.28729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,2.558457189594937e-13,297.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,2.694180328052104e-13,297.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,1.989913225516893e-13,297.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,2.6941797859510175e-13,297.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,1.2780024434555504e-12,290.9129333496094,294.1499938964844,280.4706115722656,279.65435791015625,282.38946533203125,280.7698059082031,290.3971862792969,0.0,0.0,0.0,0.0,1.0,1.0,3.716289428967734e-12,3.825705783564384e-18,-3.716293332095555e-12,2.8907111079834458e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.6786815422165091e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024900,297.2867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,297.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,0.0,297.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,0.0,290.9129333496094,294.1499938964844,280.47918701171875,279.6674499511719,282.38946533203125,280.7698059082031,290.3971862792969,0.0,0.0,0.0,0.0,1.0,1.0,1.0051261038757089e-12,5.8670254079451974e-18,-1.0051319585674399e-12,2.3520709034954845e-13,0.0,0.0,0.0,0.0,60.0,1.6176770714082522e-06,-0.0,-0.0,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024960,297.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,-2.558457189594937e-13,297.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,-2.694180328052104e-13,297.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,-1.989913225516893e-13,297.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,-2.6941797859510175e-13,297.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,-1.2780024434555504e-12,290.9129333496094,294.1499938964844,280.48779296875,279.6808776855469,282.38946533203125,280.7698059082031,290.39715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.7060372212163166e-12,7.908344618735701e-18,1.7060293065404577e-12,-2.420297035704566e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.557879500069248e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025020,297.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,297.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,0.0,297.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,0.0,290.9129333496094,294.1499938964844,280.5050964355469,279.7086181640625,282.38946533203125,280.7698059082031,290.39715576171875,0.0,0.0,0.0,0.0,1.0,1.0,1.0051261038757089e-12,5.8670249943548896e-18,-1.0051319585674399e-12,2.3520709034954845e-13,0.0,0.0,0.0,0.0,60.0,1.4467098026216263e-06,-0.0,-0.0,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025080,297.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,297.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,0.0,297.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,0.0,290.9129333496094,294.1499938964844,280.5050964355469,279.7086181640625,282.38946533203125,280.7698059082031,290.39715576171875,0.0,0.0,0.0,0.0,1.0,1.0,1.0051261038757089e-12,5.8670249943548896e-18,-1.0051319585674399e-12,2.3520709034954845e-13,0.0,0.0,0.0,0.0,60.0,1.4467098026216263e-06,-0.0,-0.0,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025140,297.284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,297.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,0.0,297.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,0.0,290.9129333496094,294.1499938964844,280.52252197265625,279.7375183105469,282.38946533203125,280.7698059082031,290.3971252441406,0.0,0.0,0.0,0.0,1.0,1.0,1.0051261038757089e-12,5.8670249943548896e-18,-1.0051319585674399e-12,2.3520709034954845e-13,0.0,0.0,0.0,0.0,60.0,1.342849600405316e-06,-0.0,-0.0,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025200,297.284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,297.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,0.0,297.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,0.0,290.9129333496094,294.1499938964844,280.52252197265625,279.7375183105469,282.38946533203125,280.7698059082031,290.3971252441406,0.0,0.0,0.0,0.0,1.0,1.0,1.0051261038757089e-12,5.8670249943548896e-18,-1.0051319585674399e-12,2.3520709034954845e-13,0.0,0.0,0.0,0.0,60.0,1.342849600405316e-06,-0.0,-0.0,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025260,297.2835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,297.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,0.0,297.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,0.0,290.9129333496094,294.1499938964844,280.54010009765625,279.7674560546875,282.38946533203125,280.7698059082031,290.3970947265625,0.0,0.0,0.0,0.0,1.0,1.0,1.0051261038757089e-12,5.8670249943548896e-18,-1.0051319585674399e-12,2.3520709034954845e-13,0.0,0.0,0.0,0.0,60.0,1.2465950476325816e-06,-0.0,-0.0,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025320,297.2835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,297.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,0.0,297.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,0.0,290.9129333496094,294.1499938964844,280.54010009765625,279.7674560546875,282.38946533203125,280.7698059082031,290.3970947265625,0.0,0.0,0.0,0.0,1.0,1.0,1.0051261038757089e-12,5.8670249943548896e-18,-1.0051319585674399e-12,2.3520709034954845e-13,0.0,0.0,0.0,0.0,60.0,1.2465950476325816e-06,-0.0,-0.0,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025380,297.28277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,297.22955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,0.0,297.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,0.0,290.9129333496094,294.1499938964844,280.5578918457031,279.79833984375,282.38946533203125,280.7698059082031,290.3970947265625,0.0,0.0,0.0,0.0,1.0,1.0,1.0051261038757089e-12,5.8670249943548896e-18,-1.0051319585674399e-12,2.3520709034954845e-13,0.0,0.0,0.0,0.0,60.0,1.1572858511499362e-06,-0.0,-0.0,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025440,297.28277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,297.22955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,0.0,297.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,0.0,290.9129333496094,294.1499938964844,280.5578918457031,279.79833984375,282.38946533203125,280.7698059082031,290.3970947265625,0.0,0.0,0.0,0.0,1.0,1.0,1.0051261038757089e-12,5.8670249943548896e-18,-1.0051319585674399e-12,2.3520709034954845e-13,0.0,0.0,0.0,0.0,60.0,1.1572858511499362e-06,-0.0,-0.0,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025500,297.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,2.558457189594937e-13,297.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,2.694180328052104e-13,297.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,1.989913225516893e-13,297.2289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,2.6941797859510175e-13,297.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,1.2780024434555504e-12,290.9129333496094,294.1499938964844,280.5668640136719,279.8140869140625,282.38946533203125,280.7698059082031,290.3970642089844,0.0,0.0,0.0,0.0,1.0,1.0,3.716289428967734e-12,3.8257053699740784e-18,-3.716293332095555e-12,2.8907111079834458e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.115591430789209e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025560,297.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,297.2283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,0.0,297.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,0.0,290.9129333496094,294.1499938964844,280.5758972167969,279.830078125,282.38946533203125,280.7698059082031,290.3970642089844,0.0,0.0,0.0,0.0,1.0,1.0,1.0051261038757089e-12,5.8670254079451974e-18,-1.0051319585674399e-12,2.3520709034954845e-13,0.0,0.0,0.0,0.0,60.0,1.0748763088486155e-06,-0.0,-0.0,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025620,297.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,-2.558457189594937e-13,297.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,-2.694180328052104e-13,297.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,-1.989913225516893e-13,297.2273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,-2.6941797859510175e-13,297.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,-1.2780024434555504e-12,290.9129333496094,294.1499938964844,280.5941772460937,279.8625793457031,282.38946533203125,280.7698059082031,290.39703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7060372212163166e-12,7.908345445916314e-18,1.7060293065404577e-12,-2.420297035704566e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.98045720734808e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025680,297.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,-2.558457189594937e-13,297.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,-2.694180328052104e-13,297.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,-1.989913225516893e-13,297.2273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,-2.6941797859510175e-13,297.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,-1.2780024434555504e-12,290.9129333496094,294.1499938964844,280.5941772460937,279.8625793457031,282.38946533203125,280.7698059082031,290.39703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7060372212163166e-12,7.908345445916314e-18,1.7060293065404577e-12,-2.420297035704566e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.98045720734808e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025740,297.2809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,297.22637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,0.0,297.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,0.0,290.9129333496094,294.1499938964844,280.6127624511719,279.8957214355469,282.38946533203125,280.7698059082031,290.39703369140625,0.0,0.0,0.0,0.0,1.0,1.0,1.0051261038757089e-12,5.8670254079451974e-18,-1.0051319585674399e-12,2.3520709034954845e-13,0.0,0.0,0.0,0.0,60.0,9.236744631380134e-07,-0.0,-0.0,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025800,297.2809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,297.22637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,0.0,297.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,0.0,290.9129333496094,294.1499938964844,280.6127624511719,279.8957214355469,282.38946533203125,280.7698059082031,290.39703369140625,0.0,0.0,0.0,0.0,1.0,1.0,1.0051261038757089e-12,5.8670254079451974e-18,-1.0051319585674399e-12,2.3520709034954845e-13,0.0,0.0,0.0,0.0,60.0,9.236744631380134e-07,-0.0,-0.0,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025860,297.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,297.2255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,0.0,297.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,0.0,290.9129333496094,294.1499938964844,280.63165283203125,279.9294738769531,282.38946533203125,280.7698059082031,290.3970031738281,0.0,0.0,0.0,0.0,1.0,1.0,1.0051261038757089e-12,5.8670254079451974e-18,-1.0051319585674399e-12,2.3520709034954845e-13,0.0,0.0,0.0,0.0,60.0,8.593681855018076e-07,-0.0,-0.0,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025920,297.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,297.2255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,0.0,297.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,0.0,290.9129333496094,294.1499938964844,280.63165283203125,279.9294738769531,282.38946533203125,280.7698059082031,290.3970031738281,0.0,0.0,0.0,0.0,1.0,1.0,1.0051261038757089e-12,5.8670254079451974e-18,-1.0051319585674399e-12,2.3520709034954845e-13,0.0,0.0,0.0,0.0,60.0,8.593681855018076e-07,-0.0,-0.0,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025980,297.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,2.558457189594937e-13,297.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,2.694180328052104e-13,297.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,1.989913225516893e-13,297.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,2.6941797859510175e-13,297.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,1.2780024434555504e-12,290.9129333496094,294.1499938964844,280.65093994140625,279.9636535644531,282.38946533203125,280.7698059082031,290.3970031738281,0.0,0.0,0.0,0.0,1.0,1.0,3.716289428967734e-12,3.825705783564384e-18,-3.716293332095555e-12,2.8907111079834458e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.977488962751522e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026040,297.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,2.558457189594937e-13,297.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,2.694180328052104e-13,297.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,1.989913225516893e-13,297.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,2.6941797859510175e-13,297.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,1.2780024434555504e-12,290.9129333496094,294.1499938964844,280.65093994140625,279.9636535644531,282.38946533203125,280.7698059082031,290.3970031738281,0.0,0.0,0.0,0.0,1.0,1.0,3.716289428967734e-12,3.825705783564384e-18,-3.716293332095555e-12,2.8907111079834458e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.977488962751522e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026100,297.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,-2.558457189594937e-13,297.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,-2.694180328052104e-13,297.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,-1.989913225516893e-13,297.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,-2.6941797859510175e-13,297.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,-1.2780024434555504e-12,290.9129333496094,294.1499938964844,280.66070556640625,279.9808959960937,282.38946533203125,280.7698059082031,290.3970031738281,0.0,0.0,0.0,0.0,1.0,1.0,-1.7060372212163166e-12,7.908345445916314e-18,1.7060293065404577e-12,-2.420297035704566e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.681688884986215e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026160,297.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.75103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,297.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,0.0,297.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,0.0,290.9129333496094,294.1499938964844,280.67059326171875,279.99822998046875,282.38946533203125,280.7698059082031,290.3970031738281,0.0,0.0,0.0,0.0,1.0,1.0,1.0051261038757089e-12,5.8670254079451974e-18,-1.0051319585674399e-12,2.3520709034954845e-13,0.0,0.0,0.0,0.0,60.0,7.405472501886834e-07,-0.0,-0.0,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026220,297.28192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,297.2245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,0.0,297.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,0.0,290.9129333496094,294.1499938964844,280.6907043457031,280.0330810546875,282.38946533203125,280.7698059082031,290.39697265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.650380027952425e-12,8.526758079570146e-18,1.6503715711754796e-12,-4.101773608267134e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.877860414533643e-07,-0.0,-0.0,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026280,297.28192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,297.2245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,0.0,297.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,0.0,290.9129333496094,294.1499938964844,280.6907043457031,280.0330810546875,282.38946533203125,280.7698059082031,290.39697265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.650380027952425e-12,8.526758079570146e-18,1.6503715711754796e-12,-4.101773608267134e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.877860414533643e-07,-0.0,-0.0,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026340,297.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,-5.116914379189874e-13,297.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,-5.388360656104207e-13,297.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,-3.979826451033786e-13,297.2245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,-5.388359571902035e-13,297.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,-2.5560048869111007e-12,290.9129333496094,294.1499938964844,280.7112731933594,280.068115234375,282.38946533203125,280.7698059082031,290.39697265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7616944144802082e-12,7.28993198508187e-18,1.7616871503256526e-12,-7.38820354721781e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.391463784893858e-07,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026400,297.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,-5.116914379189874e-13,297.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,-5.388360656104207e-13,297.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,-3.979826451033786e-13,297.2245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,-5.388359571902035e-13,297.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,-2.5560048869111007e-12,290.9129333496094,294.1499938964844,280.7112731933594,280.068115234375,282.38946533203125,280.7698059082031,290.39697265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7616944144802082e-12,7.28993198508187e-18,1.7616871503256526e-12,-7.38820354721781e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.391463784893858e-07,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026460,297.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,-2.558457189594937e-13,297.3191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,-2.694180328052104e-13,297.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,-1.989913225516893e-13,297.2248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,-2.6941797859510175e-13,297.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,-1.2780024434555504e-12,290.9129333496094,294.1499938964844,280.7323303222656,280.1032409667969,282.38946533203125,280.7698059082031,290.39697265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7060372212163166e-12,7.908345445916314e-18,1.7060293065404577e-12,-2.420297035704566e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.920780381529767e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026520,297.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,-2.558457189594937e-13,297.3191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,-2.694180328052104e-13,297.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,-1.989913225516893e-13,297.2248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,-2.6941797859510175e-13,297.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,-1.2780024434555504e-12,290.9129333496094,294.1499938964844,280.7323303222656,280.1032409667969,282.38946533203125,280.7698059082031,290.39697265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7060372212163166e-12,7.908345445916314e-18,1.7060293065404577e-12,-2.420297035704566e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.920780381529767e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026580,297.2857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,-2.558457189594937e-13,297.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,-2.694180328052104e-13,297.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,-1.989913225516893e-13,297.22528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,-2.6941797859510175e-13,297.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,-1.2780024434555504e-12,290.9129333496094,294.1499938964844,280.7539367675781,280.1383361816406,282.38946533203125,280.7698059082031,290.3969421386719,0.0,0.0,0.0,0.0,1.0,1.0,9.49468910611817e-13,5.2486123607010586e-18,-9.49474114782245e-13,1.9166838255424423e-12,0.0,0.0,0.0,0.0,60.0,5.510212304216111e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026640,297.2857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,-2.558457189594937e-13,297.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,-2.694180328052104e-13,297.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,-1.989913225516893e-13,297.22528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,-2.6941797859510175e-13,297.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,-1.2780024434555504e-12,290.9129333496094,294.1499938964844,280.7539367675781,280.1383361816406,282.38946533203125,280.7698059082031,290.3969421386719,0.0,0.0,0.0,0.0,1.0,1.0,9.49468910611817e-13,5.2486123607010586e-18,-9.49474114782245e-13,1.9166838255424423e-12,0.0,0.0,0.0,0.0,60.0,5.510212304216111e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026700,297.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,-5.116914379189874e-13,297.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,-5.388360656104207e-13,297.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,-3.979826451033786e-13,297.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,-5.388359571902035e-13,297.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,-2.5560048869111007e-12,290.9129333496094,294.1499938964844,280.76495361328125,280.1558532714844,282.38946533203125,280.7698059082031,290.3969421386719,0.0,0.0,0.0,0.0,1.0,1.0,-1.7616944144802082e-12,7.28993198508187e-18,1.7616871503256526e-12,-7.38820354721781e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.308003210302559e-07,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026760,297.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,-2.558457189594937e-13,297.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,-2.694180328052104e-13,297.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,-1.989913225516893e-13,297.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,-2.6941797859510175e-13,297.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,-1.2780024434555504e-12,290.9129333496094,294.1499938964844,280.7760925292969,280.1733093261719,282.38946533203125,280.7698059082031,290.3969421386719,0.0,0.0,0.0,0.0,1.0,1.0,-1.7060372212163166e-12,7.908344618735701e-18,1.7060293065404577e-12,-2.420297035704566e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.115129511068517e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026820,297.2897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,297.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,0.0,297.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,0.0,290.9129333496094,294.1499938964844,280.7988586425781,280.2080993652344,282.38946533203125,280.7698059082031,290.3969421386719,0.0,0.0,0.0,0.0,1.0,1.0,1.0051261038757089e-12,5.8670249943548896e-18,-1.0051319585674399e-12,2.3520709034954845e-13,0.0,0.0,0.0,0.0,60.0,4.7551145598845334e-07,-0.0,-0.0,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026880,297.2897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,297.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,0.0,297.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,0.0,290.9129333496094,294.1499938964844,280.7988586425781,280.2080993652344,282.38946533203125,280.7698059082031,290.3969421386719,0.0,0.0,0.0,0.0,1.0,1.0,1.0051261038757089e-12,5.8670249943548896e-18,-1.0051319585674399e-12,2.3520709034954845e-13,0.0,0.0,0.0,0.0,60.0,4.7551145598845334e-07,-0.0,-0.0,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026940,297.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.3173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,297.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,0.0,297.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,0.0,290.9129333496094,294.1499938964844,280.822265625,280.2425842285156,282.38946533203125,280.7698059082031,290.3969421386719,0.0,0.0,0.0,0.0,1.0,1.0,1.0051261038757089e-12,5.8670249943548896e-18,-1.0051319585674399e-12,2.3520709034954845e-13,0.0,0.0,0.0,0.0,60.0,4.413088561250333e-07,-0.0,-0.0,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027000,297.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.3173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,297.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,0.0,297.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,0.0,290.9129333496094,294.1499938964844,280.822265625,280.2425842285156,282.38946533203125,280.7698059082031,290.3969421386719,0.0,0.0,0.0,0.0,1.0,1.0,1.0051261038757089e-12,5.8670249943548896e-18,-1.0051319585674399e-12,2.3520709034954845e-13,0.0,0.0,0.0,0.0,60.0,4.413088561250333e-07,-0.0,-0.0,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
