time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12027060,297.2949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,-2.558457189594937e-13,297.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,-2.694180328052104e-13,297.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,-1.989913225516893e-13,297.2287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,-2.6941797859510175e-13,297.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,-1.2780024434555504e-12,290.9129333496094,294.1499938964844,280.8463439941406,280.2766418457031,282.38946533203125,280.7698059082031,290.3969116210937,0.0,0.0,0.0,0.0,1.0,1.0,-1.7060372212163166e-12,7.908344618735701e-18,1.7060293065404577e-12,-2.420297035704566e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.099071588825609e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027120,297.2949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,-2.558457189594937e-13,297.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,-2.694180328052104e-13,297.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,-1.989913225516893e-13,297.2287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,-2.6941797859510175e-13,297.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,-1.2780024434555504e-12,290.9129333496094,294.1499938964844,280.8463439941406,280.2766418457031,282.38946533203125,280.7698059082031,290.3969116210937,0.0,0.0,0.0,0.0,1.0,1.0,-1.7060372212163166e-12,7.908344618735701e-18,1.7060293065404577e-12,-2.420297035704566e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.099071588825609e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027180,297.2980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,-2.558457189594937e-13,297.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,-2.694180328052104e-13,297.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,-1.989913225516893e-13,297.2301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,-2.6941797859510175e-13,297.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,-1.2780024434555504e-12,290.9129333496094,294.1499938964844,280.8711242675781,280.3102111816406,282.38946533203125,280.7698059082031,290.3969116210937,0.0,0.0,0.0,0.0,1.0,1.0,9.49468910611817e-13,5.248611947110752e-18,-9.49474114782245e-13,1.9166838255424423e-12,0.0,0.0,0.0,0.0,60.0,3.781638895361539e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027240,297.2980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,-2.558457189594937e-13,297.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,-2.694180328052104e-13,297.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,-1.989913225516893e-13,297.2301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,-2.6941797859510175e-13,297.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,-1.2780024434555504e-12,290.9129333496094,294.1499938964844,280.8711242675781,280.3102111816406,282.38946533203125,280.7698059082031,290.3969116210937,0.0,0.0,0.0,0.0,1.0,1.0,9.49468910611817e-13,5.248611947110752e-18,-9.49474114782245e-13,1.9166838255424423e-12,0.0,0.0,0.0,0.0,60.0,3.781638895361539e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027300,297.2996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,-2.558457189594937e-13,297.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,-2.694180328052104e-13,297.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,-1.989913225516893e-13,297.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,-2.6941797859510175e-13,297.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,-1.2780024434555504e-12,290.9129333496094,294.1499938964844,280.8837890625,280.3267822265625,282.38946533203125,280.7698059082031,290.3969116210937,0.0,0.0,0.0,0.0,1.0,1.0,-1.7060372212163166e-12,7.908344618735701e-18,1.7060293065404577e-12,-2.420297035704566e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.652070006410213e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027360,297.3013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,-2.558457189594937e-13,297.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,-2.694180328052104e-13,297.7375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,-1.989913225516893e-13,297.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,-2.6941797859510175e-13,297.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,-1.2780024434555504e-12,290.9129333496094,294.1499938964844,280.8966369628906,280.3431701660156,282.38946533203125,280.7698059082031,290.3969116210937,0.0,0.0,0.0,0.0,1.0,1.0,-1.7060372212163166e-12,7.908344618735701e-18,1.7060293065404577e-12,-2.420297035704566e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.522956433243962e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027420,297.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,-2.558457189594937e-13,297.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,-2.694180328052104e-13,297.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,-1.989913225516893e-13,297.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,-2.6941797859510175e-13,297.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,-1.2780024434555504e-12,290.9129333496094,294.1499938964844,280.92291259765625,280.3754577636719,282.38946533203125,280.7698059082031,290.3969116210937,0.0,0.0,0.0,0.0,1.0,1.0,9.49468910611817e-13,5.248611947110752e-18,-9.49474114782245e-13,1.9166838255424423e-12,0.0,0.0,0.0,0.0,60.0,3.255620697473205e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027480,297.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,-2.558457189594937e-13,297.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,-2.694180328052104e-13,297.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,-1.989913225516893e-13,297.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,-2.6941797859510175e-13,297.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,-1.2780024434555504e-12,290.9129333496094,294.1499938964844,280.92291259765625,280.3754577636719,282.38946533203125,280.7698059082031,290.3969116210937,0.0,0.0,0.0,0.0,1.0,1.0,9.49468910611817e-13,5.248611947110752e-18,-9.49474114782245e-13,1.9166838255424423e-12,0.0,0.0,0.0,0.0,60.0,3.255620697473205e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027540,297.3091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,-5.116914379189874e-13,297.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,-5.388360656104207e-13,297.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,-3.979826451033786e-13,297.2350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,-5.388359571902035e-13,297.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,-2.5560048869111007e-12,290.9129333496094,294.1499938964844,280.95001220703125,280.40692138671875,282.38946533203125,280.7698059082031,290.3969116210937,0.0,0.0,0.0,0.0,1.0,1.0,-4.417200546308342e-12,9.949664243116512e-18,4.417190571648355e-12,-5.0758008907081376e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,3.0256299510256213e-07,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027600,297.3091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,-5.116914379189874e-13,297.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,-5.388360656104207e-13,297.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,-3.979826451033786e-13,297.2350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,-5.388359571902035e-13,297.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,-2.5560048869111007e-12,290.9129333496094,294.1499938964844,280.95001220703125,280.40692138671875,282.38946533203125,280.7698059082031,290.3969116210937,0.0,0.0,0.0,0.0,1.0,1.0,-4.417200546308342e-12,9.949664243116512e-18,4.417190571648355e-12,-5.0758008907081376e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,3.0256299510256213e-07,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027660,297.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,297.2369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,0.0,297.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,0.0,290.9129333496094,294.1499938964844,280.9840393066406,280.44439697265625,282.38946533203125,280.7698059082031,290.3968811035156,0.0,0.0,0.0,0.0,1.0,1.0,1.0051261038757089e-12,5.8670249943548896e-18,-1.0051319585674399e-12,2.3520709034954845e-13,0.0,0.0,0.0,0.0,60.0,2.828657841291715e-07,-0.0,-0.0,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027720,297.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,297.2369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,0.0,297.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,0.0,290.9129333496094,294.1499938964844,280.9840393066406,280.44439697265625,282.38946533203125,280.7698059082031,290.3968811035156,0.0,0.0,0.0,0.0,1.0,1.0,1.0051261038757089e-12,5.8670249943548896e-18,-1.0051319585674399e-12,2.3520709034954845e-13,0.0,0.0,0.0,0.0,60.0,2.828657841291715e-07,-0.0,-0.0,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027780,297.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.7345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,297.23907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,0.0,297.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,0.0,290.9129333496094,294.1499938964844,281.0306701660156,280.4941711425781,282.38946533203125,280.7698059082031,290.3968811035156,0.0,0.0,0.0,0.0,1.0,1.0,1.0051261038757089e-12,5.8670249943548896e-18,-1.0051319585674399e-12,2.3520709034954845e-13,0.0,0.0,0.0,0.0,60.0,2.627586752623756e-07,-0.0,-0.0,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027840,297.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.7345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,297.23907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,0.0,297.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,0.0,290.9129333496094,294.1499938964844,281.0306701660156,280.4941711425781,282.38946533203125,280.7698059082031,290.3968811035156,0.0,0.0,0.0,0.0,1.0,1.0,1.0051261038757089e-12,5.8670249943548896e-18,-1.0051319585674399e-12,2.3520709034954845e-13,0.0,0.0,0.0,0.0,60.0,2.627586752623756e-07,-0.0,-0.0,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027900,297.3207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,297.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,0.0,297.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,0.0,290.9129333496094,294.1499938964844,281.0584411621094,280.5234069824219,282.38946533203125,280.7698059082031,290.3968811035156,0.0,0.0,0.0,0.0,1.0,1.0,1.0051261038757089e-12,5.8670254079451974e-18,-1.0051319585674399e-12,2.3520709034954845e-13,0.0,0.0,0.0,0.0,60.0,2.534679595100897e-07,-0.0,-0.0,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027960,297.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,2.558457189594937e-13,297.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,2.694180328052104e-13,297.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,1.989913225516893e-13,297.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,2.6941797859510175e-13,297.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,1.2780024434555504e-12,290.9129333496094,294.1499938964844,281.0890808105469,280.555419921875,282.38946533203125,280.7698059082031,290.3968811035156,0.0,0.0,0.0,0.0,1.0,1.0,3.716289428967734e-12,3.8257053699740784e-18,-3.716293332095555e-12,2.8907111079834458e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.441089179683331e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028020,297.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,297.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,0.0,297.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,0.0,290.9129333496094,294.1499938964844,281.1584777832031,280.6272888183594,282.38946533203125,280.7698059082031,290.3968811035156,0.0,0.0,0.0,0.0,1.0,1.0,1.0051261038757089e-12,5.8670254079451974e-18,-1.0051319585674399e-12,2.3520709034954845e-13,0.0,0.0,0.0,0.0,60.0,2.2607402172525329e-07,-0.0,-0.0,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028080,297.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,297.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,0.0,297.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,0.0,290.9129333496094,294.1499938964844,281.1584777832031,280.6272888183594,282.38946533203125,280.7698059082031,290.3968811035156,0.0,0.0,0.0,0.0,1.0,1.0,1.0051261038757089e-12,5.8670254079451974e-18,-1.0051319585674399e-12,2.3520709034954845e-13,0.0,0.0,0.0,0.0,60.0,2.2607402172525329e-07,-0.0,-0.0,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028140,297.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,297.246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,0.0,297.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,0.0,290.9129333496094,294.1499938964844,281.23809814453125,280.7089233398437,282.38946533203125,280.7698059082031,290.3968811035156,0.0,0.0,0.0,0.0,1.0,1.0,1.0051261038757089e-12,5.8670254079451974e-18,-1.0051319585674399e-12,2.3520709034954845e-13,0.0,0.0,0.0,0.0,60.0,2.1024791863055725e-07,-0.0,-0.0,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028200,297.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,297.246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,0.0,297.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,0.0,290.9129333496094,294.1499938964844,281.23809814453125,280.7089233398437,282.38946533203125,280.7698059082031,290.3968811035156,0.0,0.0,0.0,0.0,1.0,1.0,1.0051261038757089e-12,5.8670254079451974e-18,-1.0051319585674399e-12,2.3520709034954845e-13,0.0,0.0,0.0,0.0,60.0,2.1024791863055725e-07,-0.0,-0.0,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028260,297.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.7333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,297.2491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,0.0,297.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,0.0,290.9129333496094,294.1499938964844,281.3271484375,280.7994384765625,282.38946533203125,280.7698059082031,290.3968811035156,0.0,0.0,0.0,0.0,1.0,1.0,1.0051261038757089e-12,5.8670254079451974e-18,-1.0051319585674399e-12,2.3520709034954845e-13,0.0,0.0,0.0,0.0,60.0,1.952415971118171e-07,-0.0,-0.0,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028320,297.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.7333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,297.2491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,0.0,297.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,0.0,290.9129333496094,294.1499938964844,281.3271484375,280.7994384765625,282.38946533203125,280.7698059082031,290.3968811035156,0.0,0.0,0.0,0.0,1.0,1.0,1.0051261038757089e-12,5.8670254079451974e-18,-1.0051319585674399e-12,2.3520709034954845e-13,0.0,0.0,0.0,0.0,60.0,1.952415971118171e-07,-0.0,-0.0,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028380,297.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.7334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,297.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,0.0,297.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,0.0,290.9129333496094,294.1499938964844,281.4248352050781,280.89801025390625,282.38946533203125,280.7698059082031,290.3968811035156,0.0,0.0,0.0,0.0,1.0,1.0,1.0051261038757089e-12,5.8670254079451974e-18,-1.0051319585674399e-12,2.3520709034954845e-13,0.0,0.0,0.0,0.0,60.0,1.812599919048808e-07,-0.0,-0.0,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028440,297.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.7334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,297.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,0.0,297.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,0.0,290.9129333496094,294.1499938964844,281.4248352050781,280.89801025390625,282.38946533203125,280.7698059082031,290.3968811035156,0.0,0.0,0.0,0.0,1.0,1.0,1.0051261038757089e-12,5.8670254079451974e-18,-1.0051319585674399e-12,2.3520709034954845e-13,0.0,0.0,0.0,0.0,60.0,1.812599919048808e-07,-0.0,-0.0,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028500,297.35028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,297.2536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,0.0,297.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,0.0,290.9129333496094,294.1499938964844,281.4766845703125,280.9500427246094,282.38946533203125,280.7698059082031,290.3968811035156,0.0,0.0,0.0,0.0,1.0,1.0,1.0051261038757089e-12,5.8670254079451974e-18,-1.0051319585674399e-12,2.3520709034954845e-13,0.0,0.0,0.0,0.0,60.0,1.747018387732169e-07,-0.0,-0.0,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028560,297.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,297.2552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,0.0,297.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,0.0,290.9129333496094,294.1499938964844,281.5303955078125,281.0037841796875,282.38946533203125,280.7698059082031,290.3968811035156,0.0,0.0,0.0,0.0,1.0,1.0,1.0051261038757089e-12,5.8670254079451974e-18,-1.0051319585674399e-12,2.3520709034954845e-13,0.0,0.0,0.0,0.0,60.0,1.6850802353474137e-07,-0.0,-0.0,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028620,297.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,297.2588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,0.0,297.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,0.0,290.9129333496094,294.1499938964844,281.6430053710937,281.1158447265625,282.38946533203125,280.7698059082031,290.3968811035156,0.0,0.0,0.0,0.0,1.0,1.0,1.0051261038757089e-12,5.8670254079451974e-18,-1.0051319585674399e-12,2.3520709034954845e-13,0.0,0.0,0.0,0.0,60.0,1.5586992674343494e-07,-0.0,-0.0,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028680,297.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,297.2588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,0.0,297.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,0.0,290.9129333496094,294.1499938964844,281.6430053710937,281.1158447265625,282.38946533203125,280.7698059082031,290.3968811035156,0.0,0.0,0.0,0.0,1.0,1.0,1.0051261038757089e-12,5.8670254079451974e-18,-1.0051319585674399e-12,2.3520709034954845e-13,0.0,0.0,0.0,0.0,60.0,1.5586992674343494e-07,-0.0,-0.0,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028740,297.3701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,297.2628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,0.0,297.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,0.0,290.9129333496094,294.1499938964844,281.76190185546875,281.2333679199219,282.38946533203125,280.7698059082031,290.3968505859375,0.0,0.0,0.0,0.0,1.0,1.0,1.0051261038757089e-12,5.8670254079451974e-18,-1.0051319585674399e-12,2.3520709034954845e-13,0.0,0.0,0.0,0.0,60.0,1.4368724521318654e-07,-0.0,-0.0,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028800,297.3701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,297.2628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,0.0,297.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,0.0,290.9129333496094,294.1499938964844,281.76190185546875,281.2333679199219,282.38946533203125,280.7698059082031,290.3968505859375,0.0,0.0,0.0,0.0,1.0,1.0,1.0051261038757089e-12,5.8670254079451974e-18,-1.0051319585674399e-12,2.3520709034954845e-13,0.0,0.0,0.0,0.0,60.0,1.4368724521318654e-07,-0.0,-0.0,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028860,297.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.7361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,297.2669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,0.0,297.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,0.0,290.9129333496094,294.1499938964844,281.8863220214844,281.35546875,282.38946533203125,280.7698059082031,290.3968505859375,0.0,0.0,0.0,0.0,1.0,1.0,1.0051261038757089e-12,5.8670254079451974e-18,-1.0051319585674399e-12,2.3520709034954845e-13,0.0,0.0,0.0,0.0,60.0,1.3398665998920478e-07,-0.0,-0.0,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028920,297.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.7361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,297.2669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,0.0,297.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,0.0,290.9129333496094,294.1499938964844,281.8863220214844,281.35546875,282.38946533203125,280.7698059082031,290.3968505859375,0.0,0.0,0.0,0.0,1.0,1.0,1.0051261038757089e-12,5.8670254079451974e-18,-1.0051319585674399e-12,2.3520709034954845e-13,0.0,0.0,0.0,0.0,60.0,1.3398665998920478e-07,-0.0,-0.0,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028980,297.388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,297.2713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,0.0,297.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,0.0,290.9129333496094,294.1499938964844,282.01544189453125,281.48126220703125,282.38946533203125,280.7698059082031,290.3968505859375,0.0,0.0,0.0,0.0,1.0,1.0,1.0051261038757089e-12,5.8670254079451974e-18,-1.0051319585674399e-12,2.3520709034954845e-13,0.0,0.0,0.0,0.0,60.0,1.248553473942593e-07,-0.0,-0.0,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029040,297.388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,297.2713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,0.0,297.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,0.0,290.9129333496094,294.1499938964844,282.01544189453125,281.48126220703125,282.38946533203125,280.7698059082031,290.3968505859375,0.0,0.0,0.0,0.0,1.0,1.0,1.0051261038757089e-12,5.8670254079451974e-18,-1.0051319585674399e-12,2.3520709034954845e-13,0.0,0.0,0.0,0.0,60.0,1.248553473942593e-07,-0.0,-0.0,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029100,297.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,-2.558457189594937e-13,297.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,-2.694180328052104e-13,297.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,-1.989913225516893e-13,297.2736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,-2.6941797859510175e-13,297.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,-1.2780024434555504e-12,290.9129333496094,294.1499938964844,282.0815124511719,281.5452880859375,282.38946533203125,280.7698059082031,290.3968505859375,0.0,0.0,0.0,0.0,1.0,1.0,-1.7060372212163166e-12,7.908345445916314e-18,1.7060293065404577e-12,-2.420297035704566e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.2043770425407274e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029160,297.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,-5.116914379189874e-13,297.33270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,-5.388360656104207e-13,297.7388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,-3.979826451033786e-13,297.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,-5.388359571902035e-13,297.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,-2.5560048869111007e-12,290.9129333496094,294.1499938964844,282.1484680175781,281.6098937988281,282.38946533203125,280.7698059082031,290.3968505859375,0.0,0.0,0.0,0.0,1.0,1.0,-1.7616944144802082e-12,7.28993198508187e-18,1.7616871503256526e-12,-7.38820354721781e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.1617945716579925e-07,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029220,297.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.3353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,297.2806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,0.0,297.6728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,0.0,290.9129333496094,294.1499938964844,282.28466796875,281.7405090332031,282.38946533203125,280.7698059082031,290.3968505859375,0.0,0.0,0.0,0.0,1.0,1.0,1.0051261038757089e-12,5.8670254079451974e-18,-1.0051319585674399e-12,2.3520709034954845e-13,0.0,0.0,0.0,0.0,60.0,1.0825502272382437e-07,-0.0,-0.0,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029280,297.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.3353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,297.2806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,0.0,297.6728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,0.0,290.9129333496094,294.1499938964844,282.28466796875,281.7405090332031,282.38946533203125,280.7698059082031,290.3968505859375,0.0,0.0,0.0,0.0,1.0,1.0,1.0051261038757089e-12,5.8670254079451974e-18,-1.0051319585674399e-12,2.3520709034954845e-13,0.0,0.0,0.0,0.0,60.0,1.0825502272382437e-07,-0.0,-0.0,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029340,297.41851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,297.2855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,0.0,297.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,0.0,290.9129333496094,294.1499938964844,282.4232177734375,281.8721618652344,282.38946533203125,280.7698059082031,290.3968505859375,0.0,0.0,0.0,0.0,1.0,1.0,3.6049750424399523e-12,2.5888792754858016e-18,-3.604977644525165e-12,6.253664253108582e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.0051276433387105e-07,-0.0,-0.0,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029400,297.41851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,297.2855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,0.0,297.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,0.0,290.9129333496094,294.1499938964844,282.4232177734375,281.8721618652344,282.38946533203125,280.7698059082031,290.3968505859375,0.0,0.0,0.0,0.0,1.0,1.0,3.6049750424399523e-12,2.5888792754858016e-18,-3.604977644525165e-12,6.253664253108582e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.0051276433387105e-07,-0.0,-0.0,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029460,297.42919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.74432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,297.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,0.0,297.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,0.0,290.9129333496094,294.1499938964844,282.5633239746094,282.0040283203125,282.38946533203125,280.7698059082031,290.3968505859375,0.0,0.0,0.0,0.0,1.0,1.0,1.0051261038757089e-12,5.8670249943548896e-18,-1.0051319585674399e-12,2.3520709034954845e-13,0.0,0.0,0.0,0.0,60.0,9.29754406797656e-08,-0.0,-0.0,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
