time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12029520,297.42919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.74432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,297.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,0.0,297.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,0.0,290.9129333496094,294.1499938964844,282.5633239746094,282.0040283203125,282.38946533203125,280.7698059082031,290.3968505859375,0.0,0.0,0.0,0.0,1.0,1.0,1.0051261038757089e-12,5.8670249943548896e-18,-1.0051319585674399e-12,2.3520709034954845e-13,0.0,0.0,0.0,0.0,60.0,9.29754406797656e-08,-0.0,-0.0,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029580,297.44024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,297.2956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,0.0,297.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,0.0,290.9129333496094,294.1499938964844,282.7042236328125,282.1352233886719,282.38946533203125,280.7698059082031,290.3968505859375,0.0,0.0,0.0,0.0,1.0,1.0,1.0051261038757089e-12,5.8670249943548896e-18,-1.0051319585674399e-12,2.3520709034954845e-13,0.0,0.0,0.0,0.0,60.0,8.64172946535291e-08,-0.0,-0.0,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029640,297.44024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,297.2956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,0.0,297.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,0.0,290.9129333496094,294.1499938964844,282.7042236328125,282.1352233886719,282.38946533203125,280.7698059082031,290.3968505859375,0.0,0.0,0.0,0.0,1.0,1.0,1.0051261038757089e-12,5.8670249943548896e-18,-1.0051319585674399e-12,2.3520709034954845e-13,0.0,0.0,0.0,0.0,60.0,8.64172946535291e-08,-0.0,-0.0,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029700,297.4458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,297.2982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,0.0,297.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,0.0,290.9129333496094,294.1499938964844,282.7747497558594,282.2002868652344,282.38946533203125,280.7698059082031,290.3968505859375,0.0,0.0,0.0,0.0,1.0,1.0,1.0051261038757089e-12,5.8670249943548896e-18,-1.0051319585674399e-12,2.3520709034954845e-13,0.0,0.0,0.0,0.0,60.0,8.322930256099428e-08,-0.0,-0.0,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029760,297.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,297.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,0.0,297.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,0.0,290.9129333496094,294.1499938964844,282.8451538085937,282.26483154296875,282.38946533203125,280.7698059082031,290.3968505859375,0.0,0.0,0.0,0.0,1.0,1.0,1.0051261038757089e-12,5.8670249943548896e-18,-1.0051319585674399e-12,2.3520709034954845e-13,0.0,0.0,0.0,0.0,60.0,8.022348652048097e-08,-0.0,-0.0,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029820,297.46337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,297.3063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,0.0,297.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,0.0,290.9129333496094,294.1499938964844,282.9852600097656,282.3919982910156,282.38946533203125,280.7698059082031,290.3968505859375,0.0,0.0,0.0,0.0,1.0,1.0,1.0051261038757089e-12,5.8670249943548896e-18,-1.0051319585674399e-12,2.3520709034954845e-13,0.0,0.0,0.0,0.0,60.0,7.446233496466449e-08,-0.0,-0.0,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029880,297.46337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,297.3063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,0.0,297.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,0.0,290.9129333496094,294.1499938964844,282.9852600097656,282.3919982910156,282.38946533203125,280.7698059082031,290.3968505859375,0.0,0.0,0.0,0.0,1.0,1.0,1.0051261038757089e-12,5.8670249943548896e-18,-1.0051319585674399e-12,2.3520709034954845e-13,0.0,0.0,0.0,0.0,60.0,7.446233496466449e-08,-0.0,-0.0,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029940,297.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.35467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,297.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,0.0,297.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,0.0,290.9129333496094,294.1499938964844,283.1238098144531,282.5157775878906,282.38946533203125,280.7698059082031,290.3968505859375,0.0,0.0,0.0,0.0,1.0,1.0,1.0051261038757089e-12,5.8670249943548896e-18,-1.0051319585674399e-12,2.3520709034954845e-13,0.0,0.0,0.0,0.0,60.0,6.669729657460266e-08,-0.0,-0.0,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030000,297.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.35467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,297.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,0.0,297.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,0.0,290.9129333496094,294.1499938964844,283.1238098144531,282.5157775878906,282.38946533203125,280.7698059082031,290.3968505859375,0.0,0.0,0.0,0.0,1.0,1.0,1.0051261038757089e-12,5.8670249943548896e-18,-1.0051319585674399e-12,2.3520709034954845e-13,0.0,0.0,0.0,0.0,60.0,6.669729657460266e-08,-0.0,-0.0,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030060,297.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,-2.558457189594937e-13,297.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,-2.694180328052104e-13,297.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,-1.989913225516893e-13,297.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,-2.6941797859510175e-13,297.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,-1.2780024434555504e-12,290.9129333496094,294.1499938964844,283.260009765625,282.6353454589844,282.38946533203125,280.7698059082031,290.3968505859375,0.0,0.0,0.0,0.0,1.0,1.0,-1.7060372212163166e-12,7.908344618735701e-18,1.7060293065404577e-12,-2.420297035704566e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.674621661455603e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030120,297.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,-2.558457189594937e-13,297.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,-2.694180328052104e-13,297.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,-1.989913225516893e-13,297.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,-2.6941797859510175e-13,297.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,-1.2780024434555504e-12,290.9129333496094,294.1499938964844,283.260009765625,282.6353454589844,282.38946533203125,280.7698059082031,290.3968505859375,0.0,0.0,0.0,0.0,1.0,1.0,-1.7060372212163166e-12,7.908344618735701e-18,1.7060293065404577e-12,-2.420297035704566e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.674621661455603e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030180,297.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,2.558457189594937e-13,297.3625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,2.694180328052104e-13,297.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,1.989913225516893e-13,297.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,2.6941797859510175e-13,297.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,1.2780024434555504e-12,290.9129333496094,294.1499938964844,283.3930358886719,282.74981689453125,282.38946533203125,280.7698059082031,290.3968505859375,0.0,0.0,0.0,0.0,1.0,1.0,9.027301475783568e-12,-1.4937603868661285e-18,-9.027299741060092e-12,1.1564672830477464e-11,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.7588756874338294e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030240,297.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,2.558457189594937e-13,297.3625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,2.694180328052104e-13,297.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,1.989913225516893e-13,297.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,2.6941797859510175e-13,297.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,1.2780024434555504e-12,290.9129333496094,294.1499938964844,283.3930358886719,282.74981689453125,282.38946533203125,280.7698059082031,290.3968505859375,0.0,0.0,0.0,0.0,1.0,1.0,9.027301475783568e-12,-1.4937603868661285e-18,-9.027299741060092e-12,1.1564672830477464e-11,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.7588756874338294e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030300,297.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,-2.558457189594937e-13,297.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,-2.694180328052104e-13,297.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,-1.989913225516893e-13,297.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,-2.6941797859510175e-13,297.6972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,-1.2780024434555504e-12,290.9129333496094,294.1499938964844,283.4581604003906,282.8048400878906,282.38946533203125,280.7698059082031,290.3968505859375,0.0,0.0,0.0,0.0,1.0,1.0,-1.7060372212163166e-12,7.908344618735701e-18,1.7060293065404577e-12,-2.420297035704566e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.633633293200546e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030360,297.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,2.558457189594937e-13,297.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,2.694180328052104e-13,297.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,1.989913225516893e-13,297.3307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,2.6941797859510175e-13,297.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,1.2780024434555504e-12,290.9129333496094,294.1499938964844,283.52215576171875,282.8582458496094,282.38946533203125,280.7698059082031,290.3968505859375,0.0,0.0,0.0,0.0,1.0,1.0,3.716289428967734e-12,3.8257049563837714e-18,-3.716293332095555e-12,2.8907111079834458e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.474233688573805e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030420,297.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.3710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,297.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,0.0,297.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,0.0,290.9129333496094,294.1499938964844,283.6465759277344,282.95977783203125,282.38946533203125,280.7698059082031,290.3968505859375,0.0,0.0,0.0,0.0,1.0,1.0,1.0051261038757089e-12,5.8670249943548896e-18,-1.0051319585674399e-12,2.3520709034954845e-13,0.0,0.0,0.0,0.0,60.0,5.134940650464159e-08,-0.0,-0.0,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030480,297.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.3710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,297.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,0.0,297.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,0.0,290.9129333496094,294.1499938964844,283.6465759277344,282.95977783203125,282.38946533203125,280.7698059082031,290.3968505859375,0.0,0.0,0.0,0.0,1.0,1.0,1.0051261038757089e-12,5.8670249943548896e-18,-1.0051319585674399e-12,2.3520709034954845e-13,0.0,0.0,0.0,0.0,60.0,5.134940650464159e-08,-0.0,-0.0,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030540,297.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.3753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,297.34375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,0.0,297.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,0.0,290.9129333496094,294.1499938964844,283.7654724121094,283.05352783203125,282.38946533203125,280.7698059082031,290.3968505859375,0.0,0.0,0.0,0.0,1.0,1.0,1.0051261038757089e-12,5.8670249943548896e-18,-1.0051319585674399e-12,2.3520709034954845e-13,0.0,0.0,0.0,0.0,60.0,4.7728761387588754e-08,-0.0,-0.0,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030600,297.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.3753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,297.34375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,0.0,297.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,0.0,290.9129333496094,294.1499938964844,283.7654724121094,283.05352783203125,282.38946533203125,280.7698059082031,290.3968505859375,0.0,0.0,0.0,0.0,1.0,1.0,1.0051261038757089e-12,5.8670249943548896e-18,-1.0051319585674399e-12,2.3520709034954845e-13,0.0,0.0,0.0,0.0,60.0,4.7728761387588754e-08,-0.0,-0.0,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030660,297.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,-2.558457189594937e-13,297.3798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,-2.694180328052104e-13,297.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,-1.989913225516893e-13,297.3502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,-2.6941797859510175e-13,297.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,-1.2780024434555504e-12,290.9129333496094,294.1499938964844,283.8780822753906,283.1386108398437,282.38946533203125,280.7698059082031,290.3968505859375,0.0,0.0,0.0,0.0,1.0,1.0,-1.7060372212163166e-12,7.908344618735701e-18,1.7060293065404577e-12,-2.420297035704566e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.426751587516264e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030720,297.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,-2.558457189594937e-13,297.3798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,-2.694180328052104e-13,297.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,-1.989913225516893e-13,297.3502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,-2.6941797859510175e-13,297.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,-1.2780024434555504e-12,290.9129333496094,294.1499938964844,283.8780822753906,283.1386108398437,282.38946533203125,280.7698059082031,290.3968505859375,0.0,0.0,0.0,0.0,1.0,1.0,-1.7060372212163166e-12,7.908344618735701e-18,1.7060293065404577e-12,-2.420297035704566e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.426751587516264e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030780,297.5858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,297.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,0.0,297.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,0.0,290.9129333496094,294.1499938964844,283.983642578125,283.21417236328125,282.38946533203125,280.7698059082031,290.3968505859375,0.0,0.0,0.0,0.0,1.0,1.0,1.0051261038757089e-12,5.8670249943548896e-18,-1.0051319585674399e-12,2.3520709034954845e-13,0.0,0.0,0.0,0.0,60.0,4.148941101789205e-08,-0.0,-0.0,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030840,297.5858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,297.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,0.0,297.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,0.0,290.9129333496094,294.1499938964844,283.983642578125,283.21417236328125,282.38946533203125,280.7698059082031,290.3968505859375,0.0,0.0,0.0,0.0,1.0,1.0,1.0051261038757089e-12,5.8670249943548896e-18,-1.0051319585674399e-12,2.3520709034954845e-13,0.0,0.0,0.0,0.0,60.0,4.148941101789205e-08,-0.0,-0.0,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030900,297.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0,297.3867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0,297.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,297.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,0.0,297.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,0.0,290.9129333496094,294.1499938964844,284.03350830078125,283.2480773925781,282.38946533203125,280.7698059082031,290.3968505859375,0.0,0.0,0.0,0.0,1.0,1.0,-1.650380027952425e-12,8.526758079570146e-18,1.6503715711754796e-12,-4.101773608267134e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.962215799901969e-08,-0.0,-0.0,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030960,297.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,-2.558457189594937e-13,297.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,-2.694180328052104e-13,297.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,-1.989913225516893e-13,297.3631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,-2.6941797859510175e-13,297.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,-1.2780024434555504e-12,290.9129333496094,294.1499938964844,284.0813293457031,283.279296875,282.38946533203125,280.7698059082031,290.3968505859375,0.0,0.0,0.0,0.0,1.0,1.0,9.49468910611817e-13,5.248611947110752e-18,-9.49474114782245e-13,1.9166838255424423e-12,0.0,0.0,0.0,0.0,60.0,3.807370774211449e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031020,297.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,-2.558457189594937e-13,297.3936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,-2.694180328052104e-13,297.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,-1.989913225516893e-13,297.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,-2.6941797859510175e-13,297.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,-1.2780024434555504e-12,290.9129333496094,294.1499938964844,284.1703796386719,283.3331298828125,282.38946533203125,280.7698059082031,290.3968505859375,0.0,0.0,0.0,0.0,1.0,1.0,-1.7060372212163166e-12,7.908344618735701e-18,1.7060293065404577e-12,-2.420297035704566e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.4680773808304366e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031080,297.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,-2.558457189594937e-13,297.3936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,-2.694180328052104e-13,297.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,-1.989913225516893e-13,297.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,-2.6941797859510175e-13,297.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,-1.2780024434555504e-12,290.9129333496094,294.1499938964844,284.1703796386719,283.3331298828125,282.38946533203125,280.7698059082031,290.3968505859375,0.0,0.0,0.0,0.0,1.0,1.0,-1.7060372212163166e-12,7.908344618735701e-18,1.7060293065404577e-12,-2.420297035704566e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.4680773808304366e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031140,297.64080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.050000000745058,3.9656083972161576e-11,297.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.050000000745058,4.1759797009266464e-11,297.7882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.050000000745058,3.0843654019729876e-11,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.050000000745058,4.175978660092561e-11,297.72576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.050000000745058,1.9809037743456767e-10,290.9129333496094,291.1499938964844,284.25,283.3747863769531,282.38946533203125,280.7698059082031,290.3968505859375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.2587100512747606e-10,5.057518849211956e-16,4.2587050552711503e-10,-9.71658531412345e-10,0.0,0.0,0.0,-2.3865140974521637e-09,60.0,-9.07984997411404e-07,-0.0,-1.2172959530979414e-20,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031200,297.64080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.050000000745058,3.9656083972161576e-11,297.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.050000000745058,4.1759797009266464e-11,297.7882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.050000000745058,3.0843654019729876e-11,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.050000000745058,4.175978660092561e-11,297.72576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.050000000745058,1.9809037743456767e-10,290.9129333496094,291.1499938964844,284.25,283.3747863769531,282.38946533203125,280.7698059082031,290.3968505859375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.2587100512747606e-10,5.057518849211956e-16,4.2587050552711503e-10,-9.71658531412345e-10,0.0,0.0,0.0,-2.3865140974521637e-09,60.0,-9.07984997411404e-07,-0.0,-1.2172959530979414e-20,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031260,297.6259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.60968017578125,0.6341209411621094,0.050000000745058,0.0408409014344215,297.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6098327636719,0.6341209411621094,0.050000000745058,0.0430074408650398,297.77117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.61004638671875,0.6341209411621094,0.050000000745058,0.0317651517689228,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6097412109375,0.6341209411621094,0.050000000745058,0.0430074408650398,297.71148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6098327636719,0.6341209411621094,0.050000000745058,0.2040087580680847,290.5502624511719,291.1499938964844,284.2872619628906,283.3920288085937,292.3702697753906,294.0834655761719,290.4411315917969,1.0,0.1097133606672287,0.1383490264415741,0.1383490264415741,1.0,1.0,-0.435462474822998,0.0074879196472465,0.4279745519161224,-0.1253869384527206,0.0,0.0,0.0,10.178338050842283,60.0,381.6668701171875,-0.0,12.278823852539062,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031320,297.5921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.61724853515625,0.6312479376792908,0.050000000745058,0.0452365055680274,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.61724853515625,0.6312479376792908,0.050000000745058,0.0476362183690071,297.7391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.61724853515625,0.6312479376792908,0.050000000745058,0.035183947533369,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.61724853515625,0.6312479376792908,0.050000000745058,0.0476362183690071,297.681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.61724853515625,0.6312479376792908,0.050000000745058,0.2259657084941864,290.6368408203125,291.1499938964844,284.324462890625,283.40850830078125,293.6692810058594,297.4976806640625,290.8456726074219,1.0,0.1210879907011985,0.2766980528831482,0.2766980528831482,1.0,1.0,-0.4820007979869842,0.0416685715317726,0.4403322041034698,-0.1024162694811821,0.0,0.0,0.0,12.515128135681152,60.0,813.55810546875,-0.0,16.68000030517578,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031380,297.5491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.32403564453125,0.5707934498786926,0.050000000745058,0.045681744813919,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.32403564453125,0.5707934498786926,0.050000000745058,0.0481050796806812,297.6944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.32403564453125,0.5707934498786926,0.050000000745058,0.0355302467942237,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.32403564453125,0.5707934498786926,0.050000000745058,0.0481050796806812,297.6347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.32403564453125,0.5707934498786926,0.050000000745058,0.2281897813081741,291.3533020019531,291.1499938964844,284.3985595703125,283.43914794921875,293.434814453125,297.6410522460937,291.4848327636719,1.0,0.140574425458908,0.5533961057662964,0.5533961057662964,1.0,1.0,-0.4867482185363769,0.1641111075878143,0.3226371109485626,0.0183400828391313,0.0,0.0,0.0,20.063262939453125,60.0,780.927978515625,-0.0,23.18212127685547,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031440,297.5491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.32403564453125,0.5707934498786926,0.050000000745058,0.045681744813919,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.32403564453125,0.5707934498786926,0.050000000745058,0.0481050796806812,297.6944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.32403564453125,0.5707934498786926,0.050000000745058,0.0355302467942237,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.32403564453125,0.5707934498786926,0.050000000745058,0.0481050796806812,297.6347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.32403564453125,0.5707934498786926,0.050000000745058,0.2281897813081741,291.3533020019531,291.1499938964844,284.3985595703125,283.43914794921875,293.434814453125,297.6410522460937,291.4848327636719,1.0,0.140574425458908,0.5533961057662964,0.5533961057662964,1.0,1.0,-0.4867482185363769,0.1641111075878143,0.3226371109485626,0.0183400828391313,0.0,0.0,0.0,20.063262939453125,60.0,780.927978515625,-0.0,23.18212127685547,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031500,297.5377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5521240234375,0.5490819215774536,0.050000000745058,0.0458190403878688,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5521240234375,0.5490819215774536,0.050000000745058,0.0482496581971645,297.67987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5521240234375,0.5490819215774536,0.050000000745058,0.0356370322406291,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5521240234375,0.5490819215774536,0.050000000745058,0.0482496581971645,297.6170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5521240234375,0.5490819215774536,0.050000000745058,0.2288755923509597,291.5712280273437,291.1499938964844,284.4354858398437,283.453369140625,292.42449951171875,297.6226806640625,291.6343078613281,1.0,0.1489684134721756,0.6917451620101929,0.6917451620101929,1.0,1.0,-0.4882110953330993,0.1981381177902221,0.2900729775428772,0.0518610291182994,0.0,0.0,0.0,23.73568344116211,60.0,480.9253540039063,-0.0,26.330541610717773,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031560,297.53033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.64117431640625,0.5323634743690491,0.050000000745058,0.0459500402212142,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.64117431640625,0.5323634743690491,0.050000000745058,0.0483876056969165,297.6683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.64117431640625,0.5323634743690491,0.050000000745058,0.0357389189302921,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.64117431640625,0.5323634743690491,0.050000000745058,0.0483876056969165,297.60223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.64117431640625,0.5323634743690491,0.050000000745058,0.2295299619436264,291.6467590332031,291.1499938964844,284.47235107421875,283.46685791015625,292.12353515625,297.6069641113281,291.6578063964844,1.0,0.1565273404121399,0.7533960938453674,0.7533960938453674,0.9984268546104432,1.0,-0.4896069467067718,0.2056860029697418,0.28392094373703,0.0590328685939312,0.0,0.0,0.0,27.239431381225582,60.0,262.4614562988281,-0.0,29.359325408935547,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031620,297.52362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.69696044921875,0.5095899105072021,0.050000000745058,0.0461888387799263,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.69696044921875,0.5095899105072021,0.050000000745058,0.0486390739679336,297.6507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.69696044921875,0.5095899105072021,0.050000000745058,0.0359246544539928,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.69696044921875,0.5095899105072021,0.050000000745058,0.0486390739679336,297.5783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.69696044921875,0.5095899105072021,0.050000000745058,0.2307228296995163,291.7001647949219,291.1499938964844,284.5458679199219,283.4918212890625,291.957275390625,297.5818176269531,291.7176818847656,1.0,0.1693558096885681,0.8766980767250061,0.8766980767250061,0.9952805042266846,1.0,-0.4921515583992004,0.212779089808464,0.2793724834918976,0.0654601007699966,0.0,0.0,0.0,33.625701904296875,60.0,112.23422241210938,-0.0,34.925567626953125,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031680,297.52362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.69696044921875,0.5095899105072021,0.050000000745058,0.0461888387799263,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.69696044921875,0.5095899105072021,0.050000000745058,0.0486390739679336,297.6507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.69696044921875,0.5095899105072021,0.050000000745058,0.0359246544539928,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.69696044921875,0.5095899105072021,0.050000000745058,0.0486390739679336,297.5783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.69696044921875,0.5095899105072021,0.050000000745058,0.2307228296995163,291.7001647949219,291.1499938964844,284.5458679199219,283.4918212890625,291.957275390625,297.5818176269531,291.7176818847656,1.0,0.1693558096885681,0.8766980767250061,0.8766980767250061,0.9952805042266846,1.0,-0.4921515583992004,0.212779089808464,0.2793724834918976,0.0654601007699966,0.0,0.0,0.0,33.625701904296875,60.0,112.23422241210938,-0.0,34.925567626953125,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031740,297.5254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7618408203125,0.4954784214496612,0.050000000745058,0.0463927835226058,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7618408203125,0.4954784214496612,0.050000000745058,0.0488538369536399,297.6388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7618408203125,0.4954784214496612,0.050000000745058,0.0360832773149013,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7618408203125,0.4954784214496612,0.050000000745058,0.0488538369536399,297.5609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7618408203125,0.4954784214496612,0.050000000745058,0.2317415624856948,291.76470947265625,291.1499938964844,284.6190795898437,283.5141906738281,291.91229248046875,297.5634460449219,291.7783508300781,1.0,0.1795229464769363,1.0,1.0,0.992134153842926,1.0,-0.4943247735500335,0.215973287820816,0.2783514857292175,0.0680801644921302,0.0,0.0,0.0,39.07926940917969,60.0,59.277587890625,-0.0,39.72438049316406,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
