time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12031800,297.5254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7618408203125,0.4954784214496612,0.050000000745058,0.0463927835226058,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7618408203125,0.4954784214496612,0.050000000745058,0.0488538369536399,297.6388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7618408203125,0.4954784214496612,0.050000000745058,0.0360832773149013,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7618408203125,0.4954784214496612,0.050000000745058,0.0488538369536399,297.5609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7618408203125,0.4954784214496612,0.050000000745058,0.2317415624856948,291.76470947265625,291.1499938964844,284.6190795898437,283.5141906738281,291.91229248046875,297.5634460449219,291.7783508300781,1.0,0.1795229464769363,1.0,1.0,0.992134153842926,1.0,-0.4943247735500335,0.215973287820816,0.2783514857292175,0.0680801644921302,0.0,0.0,0.0,39.07926940917969,60.0,59.277587890625,-0.0,39.72438049316406,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031860,297.5340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8106689453125,0.4857944846153259,0.050000000745058,0.0465616360306739,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8106689453125,0.4857944846153259,0.050000000745058,0.0490316450595855,297.6306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8106689453125,0.4857944846153259,0.050000000745058,0.036214604973793,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8106689453125,0.4857944846153259,0.050000000745058,0.0490316450595855,297.54833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8106689453125,0.4857944846153259,0.050000000745058,0.2325850129127502,291.81280517578125,290.6499938964844,284.6921081542969,283.5340881347656,291.92242431640625,297.5501403808594,291.8231201171875,1.0,0.1874899566173553,1.0,1.0,0.9673056602478028,1.0,-0.4961239993572235,0.2171888202428817,0.2789351940155029,0.0687981694936752,0.0,0.0,0.0,43.59395217895508,48.0,39.480735778808594,-0.0,43.728763580322266,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031920,297.5340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8106689453125,0.4857944846153259,0.050000000745058,0.0465616360306739,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8106689453125,0.4857944846153259,0.050000000745058,0.0490316450595855,297.6306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8106689453125,0.4857944846153259,0.050000000745058,0.036214604973793,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8106689453125,0.4857944846153259,0.050000000745058,0.0490316450595855,297.54833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8106689453125,0.4857944846153259,0.050000000745058,0.2325850129127502,291.81280517578125,290.6499938964844,284.6921081542969,283.5340881347656,291.92242431640625,297.5501403808594,291.8231201171875,1.0,0.1874899566173553,1.0,1.0,0.9673056602478028,1.0,-0.4961239993572235,0.2171888202428817,0.2789351940155029,0.0687981694936752,0.0,0.0,0.0,43.59395217895508,48.0,39.480735778808594,-0.0,43.728763580322266,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031980,297.548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8482666015625,0.4835021197795868,0.050000000745058,0.0466038845479488,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8482666015625,0.4835021197795868,0.050000000745058,0.0490761362016201,297.6250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8482666015625,0.4835021197795868,0.050000000745058,0.0362474657595157,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8482666015625,0.4835021197795868,0.050000000745058,0.0490761362016201,297.5392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8482666015625,0.4835021197795868,0.050000000745058,0.2327960580587387,291.8498840332031,290.1499938964844,284.764892578125,283.5517272949219,291.9364318847656,297.54052734375,291.8576965332031,1.0,0.1889402270317077,1.0,1.0,0.9424771666526794,1.0,-0.4965745508670807,0.2178875505924224,0.2786870002746582,0.0693010911345481,0.0,0.0,0.0,44.72306060791016,36.0,30.455331802368164,-0.0,44.73475646972656,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032040,297.548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8482666015625,0.4835021197795868,0.050000000745058,0.0466038845479488,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8482666015625,0.4835021197795868,0.050000000745058,0.0490761362016201,297.6250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8482666015625,0.4835021197795868,0.050000000745058,0.0362474657595157,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8482666015625,0.4835021197795868,0.050000000745058,0.0490761362016201,297.5392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8482666015625,0.4835021197795868,0.050000000745058,0.2327960580587387,291.8498840332031,290.1499938964844,284.764892578125,283.5517272949219,291.9364318847656,297.54052734375,291.8576965332031,1.0,0.1889402270317077,1.0,1.0,0.9424771666526794,1.0,-0.4965745508670807,0.2178875505924224,0.2786870002746582,0.0693010911345481,0.0,0.0,0.0,44.72306060791016,36.0,30.455331802368164,-0.0,44.73475646972656,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032100,297.5567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8634033203125,0.4847128987312317,0.050000000745058,0.0465815104544162,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8634033203125,0.4847128987312317,0.050000000745058,0.0490525737404823,297.6229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8634033203125,0.4847128987312317,0.050000000745058,0.0362300612032413,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8634033203125,0.4847128987312317,0.050000000745058,0.0490525737404823,297.53570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8634033203125,0.4847128987312317,0.050000000745058,0.2326842844486236,291.86480712890625,290.1499938964844,284.8012390136719,283.55975341796875,291.9429016113281,297.53680419921875,291.8715515136719,1.0,0.1877492815256118,1.0,1.0,0.9300629496574402,1.0,-0.4963362216949463,0.2180791795253753,0.2782570123672485,0.0694934725761413,0.0,0.0,0.0,44.12417602539063,36.0,27.29352188110352,-0.0,44.20109176635742,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032160,297.5661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8764953613281,0.4872112870216369,0.050000000745058,0.046535812318325,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8764953613281,0.4872112870216369,0.050000000745058,0.0490044504404068,297.6213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8764953613281,0.4872112870216369,0.050000000745058,0.036194521933794,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8764953613281,0.4872112870216369,0.050000000745058,0.0490044504404068,297.5327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8764953613281,0.4872112870216369,0.050000000745058,0.2324560284614563,291.8777160644531,289.6499938964844,284.8375244140625,283.5672607421875,291.940185546875,297.5336608886719,291.8834228515625,1.0,0.1854723542928695,1.0,1.0,0.8997393250465393,1.0,-0.4958493709564209,0.2186540514230728,0.2771953046321869,0.0701173990964889,0.0,0.0,0.0,42.90166091918945,25.0,23.42725944519043,-0.0,43.11324691772461,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032220,297.58642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.89459228515625,0.4953342974185943,0.050000000745058,0.0463951379060745,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.89459228515625,0.4953342974185943,0.050000000745058,0.0488563142716884,297.6189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.89459228515625,0.4953342974185943,0.050000000745058,0.0360851101577281,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.89459228515625,0.4953342974185943,0.050000000745058,0.0488563142716884,297.5283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.89459228515625,0.4953342974185943,0.050000000745058,0.231753334403038,291.89520263671875,289.1499938964844,284.9100036621094,283.5808410644531,291.9127502441406,297.5289611816406,291.897705078125,1.0,0.1785134524106979,1.0,1.0,0.8390921354293823,1.0,-0.4943505525588989,0.2203375548124313,0.2740129828453064,0.0719905868172645,0.0,0.0,0.0,39.13861846923828,25.0,10.528660774230955,-0.0,39.77766799926758,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032280,297.58642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.89459228515625,0.4953342974185943,0.050000000745058,0.0463951379060745,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.89459228515625,0.4953342974185943,0.050000000745058,0.0488563142716884,297.6189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.89459228515625,0.4953342974185943,0.050000000745058,0.0360851101577281,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.89459228515625,0.4953342974185943,0.050000000745058,0.0488563142716884,297.5283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.89459228515625,0.4953342974185943,0.050000000745058,0.231753334403038,291.89520263671875,289.1499938964844,284.9100036621094,283.5808410644531,291.9127502441406,297.5289611816406,291.897705078125,1.0,0.1785134524106979,1.0,1.0,0.8390921354293823,1.0,-0.4943505525588989,0.2203375548124313,0.2740129828453064,0.0719905868172645,0.0,0.0,0.0,39.13861846923828,25.0,10.528660774230955,-0.0,39.77766799926758,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032340,297.60455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8992919921875,0.5017350912094116,0.050000000745058,0.0462958961725235,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8992919921875,0.5017350912094116,0.050000000745058,0.0487518087029457,297.6177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8992919921875,0.5017350912094116,0.050000000745058,0.0360079184174537,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8992919921875,0.5017350912094116,0.050000000745058,0.0487518087029457,297.5258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8992919921875,0.5017350912094116,0.050000000745058,0.2312575876712799,291.8993225097656,289.1499938964844,284.9726257324219,283.5911560058594,291.8623962402344,297.5262451171875,291.8985900878906,1.0,0.17378531396389,1.0,1.0,0.786604106426239,1.0,-0.4932928383350372,0.2230506241321563,0.2702422142028808,0.0747691467404365,0.0,0.0,0.0,36.483394622802734,25.0,-5.288565158843994,-0.0,37.43608474731445,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032400,297.6073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.89898681640625,0.5026395916938782,0.050000000745058,0.0462827607989311,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.89898681640625,0.5026395916938782,0.050000000745058,0.0487379767000675,297.6176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.89898681640625,0.5026395916938782,0.050000000745058,0.0359977036714553,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.89898681640625,0.5026395916938782,0.050000000745058,0.0487379767000675,297.5255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.89898681640625,0.5026395916938782,0.050000000745058,0.2311919778585434,291.8988952636719,288.6499938964844,284.9823608398437,283.5926208496094,291.8514404296875,297.5259094238281,291.8975830078125,1.0,0.1731297820806503,1.0,1.0,0.7784449458122253,1.0,-0.4931528866291046,0.2236175537109375,0.2695353329181671,0.0753373205661773,0.0,0.0,0.0,36.13194274902344,25.0,-8.309188842773438,-0.0,37.12691116333008,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032460,297.62744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.87969970703125,0.5088847875595093,0.050000000745058,0.0461978279054164,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.87969970703125,0.5088847875595093,0.050000000745058,0.0486485362052917,297.6168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.87969970703125,0.5088847875595093,0.050000000745058,0.0359316430985927,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.87969970703125,0.5088847875595093,0.050000000745058,0.0486485362052917,297.5237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.87969970703125,0.5088847875595093,0.050000000745058,0.2307677119970321,291.8777770996094,288.1499938964844,285.0546264648437,283.6028137207031,291.5390625,297.5239562988281,291.86334228515625,1.0,0.1688304096460342,1.0,1.0,0.6603989005088806,1.0,-0.4922478199005127,0.2387921214103698,0.2534556984901428,0.0904208123683929,0.0,0.0,0.0,33.860443115234375,25.0,-74.6578369140625,-0.0,35.1345329284668,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032520,297.62744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.87969970703125,0.5088847875595093,0.050000000745058,0.0461978279054164,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.87969970703125,0.5088847875595093,0.050000000745058,0.0486485362052917,297.6168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.87969970703125,0.5088847875595093,0.050000000745058,0.0359316430985927,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.87969970703125,0.5088847875595093,0.050000000745058,0.0486485362052917,297.5237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.87969970703125,0.5088847875595093,0.050000000745058,0.2307677119970321,291.8777770996094,288.1499938964844,285.0546264648437,283.6028137207031,291.5390625,297.5239562988281,291.86334228515625,1.0,0.1688304096460342,1.0,1.0,0.6603989005088806,1.0,-0.4922478199005127,0.2387921214103698,0.2534556984901428,0.0904208123683929,0.0,0.0,0.0,33.860443115234375,25.0,-74.6578369140625,-0.0,35.1345329284668,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032580,297.6454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7702331542969,0.5143327116966248,0.050000000745058,0.0461312942206859,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7702331542969,0.5143327116966248,0.050000000745058,0.0485784746706485,297.61578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7702331542969,0.5143327116966248,0.050000000745058,0.0358798950910568,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7702331542969,0.5143327116966248,0.050000000745058,0.0485784746706485,297.5221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7702331542969,0.5143327116966248,0.050000000745058,0.2304353564977646,291.76202392578125,287.6499938964844,285.1268615722656,283.611572265625,290.664794921875,297.5224304199219,291.7087097167969,1.0,0.1653928607702255,1.0,1.0,0.5423528552055359,1.0,-0.491538792848587,0.2777592539787292,0.2137795388698578,0.1291185319423675,0.0,0.0,0.0,32.083824157714844,25.0,-269.4324035644531,-0.0,33.585391998291016,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032640,297.6454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7702331542969,0.5143327116966248,0.050000000745058,0.0461312942206859,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7702331542969,0.5143327116966248,0.050000000745058,0.0485784746706485,297.61578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7702331542969,0.5143327116966248,0.050000000745058,0.0358798950910568,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7702331542969,0.5143327116966248,0.050000000745058,0.0485784746706485,297.5221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7702331542969,0.5143327116966248,0.050000000745058,0.2304353564977646,291.76202392578125,287.6499938964844,285.1268615722656,283.611572265625,290.664794921875,297.5224304199219,291.7087097167969,1.0,0.1653928607702255,1.0,1.0,0.5423528552055359,1.0,-0.491538792848587,0.2777592539787292,0.2137795388698578,0.1291185319423675,0.0,0.0,0.0,32.083824157714844,25.0,-269.4324035644531,-0.0,33.585391998291016,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032700,297.6531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6458435058594,0.5167810916900635,0.050000000745058,0.0461034327745437,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6458435058594,0.5167810916900635,0.050000000745058,0.0485491342842578,297.6147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6458435058594,0.5167810916900635,0.050000000745058,0.0358582250773906,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6458435058594,0.5167810916900635,0.050000000745058,0.0485491342842578,297.52099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6458435058594,0.5167810916900635,0.050000000745058,0.2302961945533752,291.632080078125,287.6499938964844,285.1629638671875,283.615478515625,289.9410400390625,297.5213928222656,291.5464172363281,1.0,0.1639392226934433,1.0,1.0,0.4833298623561859,1.0,-0.4912419021129608,0.3088064789772033,0.1824354380369186,0.1599602699279785,0.0,0.0,0.0,31.34162330627441,25.0,-433.997314453125,-0.0,32.9419059753418,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032760,297.65966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.45263671875,0.519068717956543,0.050000000745058,0.0460784398019313,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.45263671875,0.519068717956543,0.050000000745058,0.0485228151082992,297.6130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.45263671875,0.519068717956543,0.050000000745058,0.0358387865126132,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.45263671875,0.519068717956543,0.050000000745058,0.0485228151082992,297.51922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.45263671875,0.519068717956543,0.050000000745058,0.230171337723732,291.4316101074219,287.1499938964844,285.19903564453125,283.6190795898437,288.8563537597656,297.5198669433594,291.3030090332031,1.0,0.1626366674900055,1.0,1.0,0.4060702323913574,1.0,-0.490975558757782,0.3563823699951172,0.1345931887626648,0.2072465419769287,0.0,0.0,0.0,30.678497314453125,25.0,-666.3662719726562,-0.0,32.37097930908203,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032820,297.6673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.76739501953125,0.5231291055679321,0.050000000745058,0.0460363551974296,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.76739501953125,0.5231291055679321,0.050000000745058,0.0484784990549087,297.60601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.76739501953125,0.5231291055679321,0.050000000745058,0.035806056112051,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.76739501953125,0.5231291055679321,0.050000000745058,0.0484784990549087,297.512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.76739501953125,0.5231291055679321,0.050000000745058,0.2299611270427703,290.7263488769531,286.6499938964844,285.271240234375,283.6255187988281,286.71435546875,297.5138854980469,290.4989318847656,1.0,0.1604219079017639,1.0,1.0,0.2515510022640228,1.0,-0.4905272126197815,0.4400061070919037,0.0505211018025875,0.2903268039226532,0.0,0.0,0.0,29.56265449523925,25.0,-1179.456298828125,-0.0,31.413057327270508,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032880,297.6673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.76739501953125,0.5231291055679321,0.050000000745058,0.0460363551974296,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.76739501953125,0.5231291055679321,0.050000000745058,0.0484784990549087,297.60601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.76739501953125,0.5231291055679321,0.050000000745058,0.035806056112051,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.76739501953125,0.5231291055679321,0.050000000745058,0.0484784990549087,297.512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.76739501953125,0.5231291055679321,0.050000000745058,0.2299611270427703,290.7263488769531,286.6499938964844,285.271240234375,283.6255187988281,286.71435546875,297.5138854980469,290.4989318847656,1.0,0.1604219079017639,1.0,1.0,0.2515510022640228,1.0,-0.4905272126197815,0.4400061070919037,0.0505211018025875,0.2903268039226532,0.0,0.0,0.0,29.56265449523925,25.0,-1179.456298828125,-0.0,31.413057327270508,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032940,297.6674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9571533203125,0.5261108875274658,0.050000000745058,0.04600715264678,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9571533203125,0.5261108875274658,0.050000000745058,0.0484477467834949,297.5951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9571533203125,0.5261108875274658,0.124624103307724,0.0357833392918109,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9571533203125,0.5261108875274658,0.050000000745058,0.0484477467834949,297.5018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9571533203125,0.5261108875274658,0.050000000745058,0.2298152446746826,289.9105529785156,286.6499938964844,285.333740234375,283.6303405761719,285.7010498046875,297.50408935546875,289.6733093261719,1.0,0.1588544249534607,1.0,1.0,0.117819957435131,1.0,-0.4902160465717315,0.4814977943897247,0.0087182503193616,0.3314959406852722,0.0,0.0,0.0,28.78604507446289,25.0,-1339.6915283203125,-0.0,30.74494743347168,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033000,297.66455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.81231689453125,0.6170480847358704,0.1354589164257049,0.066191092133522,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8287048339844,0.5346054434776306,0.050000000745058,0.0483672693371772,297.5913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8127136230469,0.6128278970718384,0.1250187903642654,0.0504397600889205,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8287048339844,0.5346054434776306,0.050000000745058,0.0483672693371772,297.5,297.1499938964844,293.1499938964844,0.0,-0.0,289.8287048339844,0.5346054434776306,0.050000000745058,0.2294335067272186,289.7787780761719,286.1499938964844,285.34344482421875,283.63104248046875,285.53790283203125,297.5021667480469,289.538818359375,1.0,0.1590736508369445,1.0,1.0,0.0970317646861076,1.0,-0.5312970876693726,0.527626097202301,0.0036709858104586,0.3669140040874481,0.0,0.0,0.0,27.052154541015625,45.0,-1377.400634765625,-0.0,33.03158187866211,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033060,297.5191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5132751464844,0.7514293789863586,0.1272923350334167,0.1173276975750923,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6249389648437,0.5393868684768677,0.050000000745058,0.04832549020648,297.47491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5182189941406,0.7349140644073486,0.1188543811440467,0.0850314348936081,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6249389648437,0.5393868684768677,0.050000000745058,0.04832549020648,297.4803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6249389648437,0.5393868684768677,0.050000000745058,0.2292353212833404,288.5393981933594,286.1499938964844,285.4157409667969,283.6358642578125,285.4158020019531,297.4832458496094,288.3478698730469,1.0,0.1688242852687835,1.0,1.0,0.0582190603017807,1.0,-0.6339037418365479,0.6336593627929688,0.0002443530829623,0.4524729549884796,0.0,0.0,0.0,26.86775779724121,33.0,-1431.0126953125,-0.0,43.52766799926758,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033120,297.5191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5132751464844,0.7514293789863586,0.1272923350334167,0.1173276975750923,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6249389648437,0.5393868684768677,0.050000000745058,0.04832549020648,297.47491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5182189941406,0.7349140644073486,0.1188543811440467,0.0850314348936081,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6249389648437,0.5393868684768677,0.050000000745058,0.04832549020648,297.4803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6249389648437,0.5393868684768677,0.050000000745058,0.2292353212833404,288.5393981933594,286.1499938964844,285.4157409667969,283.6358642578125,285.4158020019531,297.4832458496094,288.3478698730469,1.0,0.1688242852687835,1.0,1.0,0.0582190603017807,1.0,-0.6339037418365479,0.6336593627929688,0.0002443530829623,0.4524729549884796,0.0,0.0,0.0,26.86775779724121,33.0,-1431.0126953125,-0.0,43.52766799926758,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033180,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0256652832031,0.7349216341972351,0.1231396198272705,0.1132610142230987,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1039428710937,0.5319221615791321,0.050000000745058,0.0483911260962486,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0291442871094,0.719986617565155,0.1153042390942573,0.0824437886476516,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1039428710937,0.5319221615791321,0.050000000745058,0.0483911260962486,297.4657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1039428710937,0.5319221615791321,0.050000000745058,0.2295466810464859,288.0435791015625,286.1499938964844,285.45721435546875,283.63836669921875,285.4516296386719,297.4689636230469,287.8987731933594,1.0,0.1705939769744873,1.0,1.0,0.0359689034521579,1.0,-0.6264685392379761,0.6264374256134033,3.112219201284461e-05,0.4465769529342651,0.0,0.0,0.0,28.462757110595703,33.0,-1206.6776123046875,-0.0,44.38087844848633,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033240,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7313842773437,0.7282339930534363,0.1208346262574195,0.1108464896678924,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7967529296875,0.5302443504333496,0.050000000745058,0.0484068542718887,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.734375,0.7135234475135803,0.1132786124944686,0.080821543931961,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7967529296875,0.5302443504333496,0.050000000745058,0.0484068542718887,297.454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7967529296875,0.5302443504333496,0.050000000745058,0.2296212762594223,287.74627685546875,286.1499938964844,285.48809814453125,283.64013671875,285.48175048828125,297.4577331542969,287.6195373535156,1.0,0.170687735080719,1.0,1.0,0.0194063521921634,1.0,-0.6217507123947144,0.6217453479766846,5.371912720875116e-06,0.4427385330200195,0.0,0.0,0.0,28.818649291992188,25.0,-1051.236572265625,-0.0,44.21440505981445,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033300,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4324035644531,0.7237505316734314,0.1189220994710922,0.1087450683116912,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.48760986328125,0.530074954032898,0.050000000745058,0.0484084784984588,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4349670410156,0.7089009881019592,0.1114889532327652,0.0793514177203178,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.48760986328125,0.530074954032898,0.050000000745058,0.0484084784984588,297.4407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.48760986328125,0.530074954032898,0.050000000745058,0.2296289801597595,287.4447937011719,286.1499938964844,285.5243225097656,283.64215087890625,285.51776123046875,297.4442138671875,287.3347473144531,1.0,0.1702325046062469,1.0,1.0,0.0,1.0,-0.6174770593643188,0.6174765229225159,5.390627393353498e-07,0.4392450451850891,0.0,0.0,0.0,28.82169342041016,25.0,-890.6650390625,-0.0,43.72737121582031,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033360,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0878601074219,0.8529751896858215,0.1178036257624626,0.1068053394556045,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1615905761719,0.6419762372970581,0.050000000745058,0.0477713756263256,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0918273925781,0.8355735540390015,0.1102848351001739,0.0778574347496032,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1615905761719,0.6419762372970581,0.050000000745058,0.0477713756263256,297.4049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1022644042969,0.8150163292884827,0.1097162514925003,0.4617247879505157,287.0831298828125,286.25,285.5605773925781,283.6440734863281,285.5558776855469,297.4144897460937,286.9590759277344,1.0,0.1736947298049926,1.0,1.0,0.0,1.0,-0.8904651403427124,0.8904643654823303,7.704713311795786e-07,0.6595044136047363,0.0,0.0,0.0,15.376046180725098,25.0,-903.662841796875,-0.0,63.57250213623047,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033420,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5044250488281,0.8188509941101074,0.115444891154766,0.1047216802835464,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5419006347656,0.620412290096283,0.050000000745058,0.0478553436696529,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.50634765625,0.7997565865516663,0.1071414425969123,0.0758372768759727,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5419006347656,0.620412290096283,0.050000000745058,0.0478553436696529,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5074768066406,0.7879408001899719,0.1014108136296272,0.4663825035095215,286.5011901855469,286.3500061035156,285.6332092285156,283.6478881835937,285.628662109375,297.2995300292969,286.4545593261719,1.0,0.1777721345424652,1.0,1.0,0.0,1.0,-0.8912553787231445,0.8912546038627625,7.720562962276745e-07,0.6610422730445862,0.0,0.0,0.0,17.53386878967285,25.0,-617.5457153320312,-0.0,66.9776611328125,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033480,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5044250488281,0.8188509941101074,0.115444891154766,0.1047216802835464,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5419006347656,0.620412290096283,0.050000000745058,0.0478553436696529,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.50634765625,0.7997565865516663,0.1071414425969123,0.0758372768759727,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5419006347656,0.620412290096283,0.050000000745058,0.0478553436696529,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5074768066406,0.7879408001899719,0.1014108136296272,0.4663825035095215,286.5011901855469,286.3500061035156,285.6332092285156,283.6478881835937,285.628662109375,297.2995300292969,286.4545593261719,1.0,0.1777721345424652,1.0,1.0,0.0,1.0,-0.8912553787231445,0.8912546038627625,7.720562962276745e-07,0.6610422730445862,0.0,0.0,0.0,17.53386878967285,25.0,-617.5457153320312,-0.0,66.9776611328125,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033540,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2364807128906,0.7767803072929382,0.1144354045391082,0.1036291122436523,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2572021484375,0.5893957614898682,0.050000000745058,0.0480005368590354,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2378234863281,0.755289614200592,0.1047431603074073,0.0740876197814941,297.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2572021484375,0.5893957614898682,0.050000000745058,0.0480005368590354,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2391967773437,0.7362644672393799,0.0958197861909866,0.4389957785606384,286.2349853515625,286.45001220703125,285.7059936523437,283.6517333984375,285.7012634277344,297.22418212890625,286.2059020996094,1.0,0.1797496676445007,1.0,1.0,0.0,1.0,-0.8553181886672974,0.8553174734115601,7.257204401867057e-07,0.6313790678977966,0.0,0.0,0.0,20.807188034057617,25.0,-367.6484069824219,-0.0,65.98110961914062,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033600,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2364807128906,0.7767803072929382,0.1144354045391082,0.1036291122436523,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2572021484375,0.5893957614898682,0.050000000745058,0.0480005368590354,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2378234863281,0.755289614200592,0.1047431603074073,0.0740876197814941,297.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2572021484375,0.5893957614898682,0.050000000745058,0.0480005368590354,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2391967773437,0.7362644672393799,0.0958197861909866,0.4389957785606384,286.2349853515625,286.45001220703125,285.7059936523437,283.6517333984375,285.7012634277344,297.22418212890625,286.2059020996094,1.0,0.1797496676445007,1.0,1.0,0.0,1.0,-0.8553181886672974,0.8553174734115601,7.257204401867057e-07,0.6313790678977966,0.0,0.0,0.0,20.807188034057617,25.0,-367.6484069824219,-0.0,65.98110961914062,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033660,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0767822265625,0.7583638429641724,0.1143616288900375,0.1034666448831558,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0888061523437,0.5736265182495117,0.050000000745058,0.0480869859457016,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.07769775390625,0.7350901961326599,0.1032154038548469,0.0729501247406005,297.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0888061523437,0.5736265182495117,0.050000000745058,0.0480869859457016,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.07879638671875,0.7106918096542358,0.0921528935432434,0.4210459291934967,286.0761108398437,286.54998779296875,285.77899169921875,283.65582275390625,285.77410888671875,297.1777038574219,286.0589599609375,1.0,0.180810660123825,1.0,1.0,0.0,1.0,-0.8324187397956848,0.8324180245399475,6.970310550968861e-07,0.6123765110969543,0.0,0.0,0.0,22.744762420654297,25.0,-208.39599609375,-0.0,65.12545013427734,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033720,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0767822265625,0.7583638429641724,0.1143616288900375,0.1034666448831558,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0888061523437,0.5736265182495117,0.050000000745058,0.0480869859457016,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.07769775390625,0.7350901961326599,0.1032154038548469,0.0729501247406005,297.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0888061523437,0.5736265182495117,0.050000000745058,0.0480869859457016,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.07879638671875,0.7106918096542358,0.0921528935432434,0.4210459291934967,286.0761108398437,286.54998779296875,285.77899169921875,283.65582275390625,285.77410888671875,297.1777038574219,286.0589599609375,1.0,0.180810660123825,1.0,1.0,0.0,1.0,-0.8324187397956848,0.8324180245399475,6.970310550968861e-07,0.6123765110969543,0.0,0.0,0.0,22.744762420654297,25.0,-208.39599609375,-0.0,65.12545013427734,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033780,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.990478515625,0.7501193881034851,0.1148859336972236,0.1038614884018898,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9966125488281,0.5651518702507019,0.050000000745058,0.0481384247541427,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9909973144531,0.7243327498435974,0.1022176519036293,0.0722085237503051,296.995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9966125488281,0.5651518702507019,0.050000000745058,0.0481384247541427,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9916687011719,0.694233775138855,0.0896884873509407,0.409040093421936,285.990234375,286.6499938964844,285.85223388671875,283.6603698730469,285.84722900390625,297.14923095703125,285.9817810058594,1.0,0.1813279092311859,1.0,1.0,0.0,1.0,-0.8177153468132019,0.8177146315574646,6.789275062146771e-07,0.6001019477844238,0.0,0.0,0.0,23.887754440307617,25.0,-104.83930206298828,-0.0,64.43468475341797,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
