time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12033840,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.990478515625,0.7501193881034851,0.1148859336972236,0.1038614884018898,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9966125488281,0.5651518702507019,0.050000000745058,0.0481384247541427,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9909973144531,0.7243327498435974,0.1022176519036293,0.0722085237503051,296.995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9966125488281,0.5651518702507019,0.050000000745058,0.0481384247541427,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9916687011719,0.694233775138855,0.0896884873509407,0.409040093421936,285.990234375,286.6499938964844,285.85223388671875,283.6603698730469,285.84722900390625,297.14923095703125,285.9817810058594,1.0,0.1813279092311859,1.0,1.0,0.0,1.0,-0.8177153468132019,0.8177146315574646,6.789275062146771e-07,0.6001019477844238,0.0,0.0,0.0,23.887754440307617,25.0,-104.83930206298828,-0.0,64.43468475341797,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033900,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9673767089844,0.7480935454368591,0.1153255328536033,0.1042209342122078,297.02801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9712829589844,0.5624669790267944,0.050000000745058,0.0481555834412574,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9677429199219,0.7208045125007629,0.1018605902791023,0.0719403326511383,296.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9712829589844,0.5624669790267944,0.050000000745058,0.0481555834412574,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9681701660156,0.6885683536529541,0.0887592509388923,0.4045315086841583,285.9672546386719,286.6499938964844,285.8889465332031,283.6628723144531,285.8839111328125,297.1394958496094,285.962158203125,1.0,0.181458830833435,1.0,1.0,0.0,1.0,-0.812454342842102,0.8124536871910095,6.725067578372546e-07,0.595691442489624,0.0,0.0,0.0,24.2654037475586,25.0,-67.1010971069336,-0.0,64.14508819580078,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033960,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9547424316406,0.747015118598938,0.1158659309148788,0.1046729087829589,297.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.956787109375,0.5604743361473083,0.050000000745058,0.0481686070561409,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9549255371094,0.7181086540222168,0.1015793979167938,0.0717267841100692,296.97955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.956787109375,0.5604743361473083,0.050000000745058,0.0481686070561409,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9551696777344,0.6841091513633728,0.0879793614149093,0.4007577002048492,285.9547119140625,286.75,285.9257202148437,283.6655578613281,285.920654296875,297.1319885253906,285.9524230957031,1.0,0.1815319806337356,1.0,1.0,0.0,1.0,-0.8082419633865356,0.8082413077354431,6.673896564279858e-07,0.5921570062637329,0.0,0.0,0.0,24.54991912841797,25.0,-36.32939529418945,-0.0,63.88933181762695,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034020,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.953857421875,0.7468907237052917,0.117202304303646,0.1058130636811256,297.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9530639648437,0.5579266548156738,0.050000000745058,0.048185646533966,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537353515625,0.7145274877548218,0.1012008115649223,0.0714324861764907,296.96893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9530639648437,0.5579266548156738,0.050000000745058,0.048185646533966,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.95361328125,0.6777676939964294,0.0867546647787094,0.3948520421981811,285.953857421875,286.8500061035156,285.99951171875,283.6716003417969,285.994384765625,297.1218566894531,285.9559326171875,1.0,0.1815639287233352,1.0,1.0,0.0,1.0,-0.8022093772888184,0.8022087216377258,6.601088102797803e-07,0.5871094465255737,0.0,0.0,0.0,24.91692924499512,25.0,9.506052017211914,-0.0,63.46929931640625,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034080,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.953857421875,0.7468907237052917,0.117202304303646,0.1058130636811256,297.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9530639648437,0.5579266548156738,0.050000000745058,0.048185646533966,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537353515625,0.7145274877548218,0.1012008115649223,0.0714324861764907,296.96893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9530639648437,0.5579266548156738,0.050000000745058,0.048185646533966,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.95361328125,0.6777676939964294,0.0867546647787094,0.3948520421981811,285.953857421875,286.8500061035156,285.99951171875,283.6716003417969,285.994384765625,297.1218566894531,285.9559326171875,1.0,0.1815639287233352,1.0,1.0,0.0,1.0,-0.8022093772888184,0.8022087216377258,6.601088102797803e-07,0.5871094465255737,0.0,0.0,0.0,24.91692924499512,25.0,9.506052017211914,-0.0,63.46929931640625,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034140,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9770202636719,0.7486469745635986,0.1188182532787323,0.1072129681706428,297.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9742431640625,0.5566367506980896,0.050000000745058,0.048194445669651,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9766540527344,0.712652325630188,0.1010130271315574,0.0712767094373703,296.9623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9742431640625,0.5566367506980896,0.050000000745058,0.048194445669651,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9762268066406,0.6737489700317383,0.0858512297272682,0.3905127346515655,285.9770202636719,286.95001220703125,286.0736389160156,283.6787109375,286.0684509277344,297.1162414550781,285.98211669921875,1.0,0.1815094500780105,1.0,1.0,0.0,1.0,-0.798515260219574,0.7985146045684814,6.556989546879777e-07,0.584064245223999,0.0,0.0,0.0,25.10104751586914,25.0,40.333740234375,-0.0,63.15811538696289,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034200,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9770202636719,0.7486469745635986,0.1188182532787323,0.1072129681706428,297.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9742431640625,0.5566367506980896,0.050000000745058,0.048194445669651,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9766540527344,0.712652325630188,0.1010130271315574,0.0712767094373703,296.9623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9742431640625,0.5566367506980896,0.050000000745058,0.048194445669651,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9762268066406,0.6737489700317383,0.0858512297272682,0.3905127346515655,285.9770202636719,286.95001220703125,286.0736389160156,283.6787109375,286.0684509277344,297.1162414550781,285.98211669921875,1.0,0.1815094500780105,1.0,1.0,0.0,1.0,-0.798515260219574,0.7985146045684814,6.556989546879777e-07,0.584064245223999,0.0,0.0,0.0,25.10104751586914,25.0,40.333740234375,-0.0,63.15811538696289,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034260,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.01678466796875,0.7516509294509888,0.1206559389829635,0.1088191717863082,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0126037597656,0.5561065077781677,0.050000000745058,0.0481981001794338,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0162048339844,0.7119086384773254,0.100966140627861,0.0712236240506172,296.9586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0126037597656,0.5561065077781677,0.050000000745058,0.0481981001794338,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0155639648437,0.6711902618408203,0.085166685283184,0.3872328102588653,286.0167541503906,287.04998779296875,286.1481018066406,283.6871032714844,286.1428527832031,297.113525390625,286.02392578125,1.0,0.1814219802618026,1.0,1.0,0.0,1.0,-0.7964512705802917,0.7964506149291992,6.532846441587026e-07,0.5824372172355652,0.0,0.0,0.0,25.172945022583008,25.0,61.185203552246094,-0.0,62.94290542602539,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034320,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.01678466796875,0.7516509294509888,0.1206559389829635,0.1088191717863082,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0126037597656,0.5561065077781677,0.050000000745058,0.0481981001794338,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0162048339844,0.7119086384773254,0.100966140627861,0.0712236240506172,296.9586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0126037597656,0.5561065077781677,0.050000000745058,0.0481981001794338,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0155639648437,0.6711902618408203,0.085166685283184,0.3872328102588653,286.0167541503906,287.04998779296875,286.1481018066406,283.6871032714844,286.1428527832031,297.113525390625,286.02392578125,1.0,0.1814219802618026,1.0,1.0,0.0,1.0,-0.7964512705802917,0.7964506149291992,6.532846441587026e-07,0.5824372172355652,0.0,0.0,0.0,25.172945022583008,25.0,61.185203552246094,-0.0,62.94290542602539,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034380,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0680236816406,0.7555256485939026,0.1226747035980224,0.1105933636426925,297.0047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.06280517578125,0.5560445189476013,0.050000000745058,0.0481985323131084,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0672607421875,0.7119237780570984,0.1010253876447677,0.0712479203939437,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.06280517578125,0.5560445189476013,0.050000000745058,0.0481985323131084,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.06640625,0.6695799827575684,0.0846372321248054,0.3846977055072784,286.06787109375,287.1499938964844,286.2229309082031,283.6969909667969,286.2176513671875,297.1127624511719,286.0765075683594,1.0,0.1813340783119201,1.0,1.0,0.0,1.0,-0.7955679297447205,0.7955672740936279,6.523151796500315e-07,0.5818507671356201,0.0,0.0,0.0,25.17644119262696,25.0,75.35850524902344,-0.0,62.81410598754883,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034440,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0680236816406,0.7555256485939026,0.1226747035980224,0.1105933636426925,297.0047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.06280517578125,0.5560445189476013,0.050000000745058,0.0481985323131084,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0672607421875,0.7119237780570984,0.1010253876447677,0.0712479203939437,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.06280517578125,0.5560445189476013,0.050000000745058,0.0481985323131084,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.06640625,0.6695799827575684,0.0846372321248054,0.3846977055072784,286.06787109375,287.1499938964844,286.2229309082031,283.6969909667969,286.2176513671875,297.1127624511719,286.0765075683594,1.0,0.1813340783119201,1.0,1.0,0.0,1.0,-0.7955679297447205,0.7955672740936279,6.523151796500315e-07,0.5818507671356201,0.0,0.0,0.0,25.17644119262696,25.0,75.35850524902344,-0.0,62.81410598754883,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034500,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0967712402344,0.7577118277549744,0.1237425953149795,0.1115345060825347,297.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0911560058594,0.5561307072639465,0.050000000745058,0.0481979362666606,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0959167480469,0.7121346592903137,0.1010869070887565,0.0712832733988761,296.9568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0911560058594,0.5561307072639465,0.050000000745058,0.0481979362666606,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0950012207031,0.6690270304679871,0.0844171643257141,0.3836431205272674,286.0965881347656,287.1499938964844,286.260498046875,283.7025451660156,286.2552185058594,297.11285400390625,286.10577392578125,1.0,0.1812963932752609,1.0,1.0,0.0,1.0,-0.7954727411270142,0.7954720854759216,6.522546414089447e-07,0.5818650722503662,0.0,0.0,0.0,25.16158103942871,25.0,80.66529846191406,-0.0,62.77962112426758,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034560,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12713623046875,0.760034441947937,0.124845765531063,0.1125081554055213,297.006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1211853027344,0.5562734603881836,0.050000000745058,0.0481969527900218,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1261901855469,0.7124491930007935,0.101166546344757,0.0713317692279815,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1211853027344,0.5562734603881836,0.050000000745058,0.0481969527900218,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1252136230469,0.6686037182807922,0.084221675992012,0.3827051520347595,286.1269226074219,287.25,286.2981872558594,283.7085876464844,286.2928771972656,297.1132202148437,286.13653564453125,1.0,0.181265190243721,1.0,1.0,0.0,1.0,-0.7955713272094727,0.7955706715583801,6.52431367598183e-07,0.5820516347885132,0.0,0.0,0.0,25.139039993286133,25.0,85.0730209350586,-0.0,62.76401519775391,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034620,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.19171142578125,0.765022873878479,0.1271490901708603,0.1145444065332412,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1852111816406,0.5566830635070801,0.050000000745058,0.0481941401958465,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1906433105469,0.7133198976516724,0.1013730764389038,0.071462906897068,296.9581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1852111816406,0.5566830635070801,0.050000000745058,0.0481941401958465,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1895446777344,0.6680641174316406,0.0838929787278175,0.3811230063438415,286.19140625,287.3500061035156,286.37384033203125,283.7221069335937,286.3685302734375,297.114501953125,286.20172119140625,1.0,0.1812266707420349,1.0,1.0,0.0,1.0,-0.7962667942047119,0.7962661385536194,6.533944088005228e-07,0.5828657150268555,0.0,0.0,0.0,25.078031539916992,25.0,91.83209991455078,-0.0,62.7864875793457,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034680,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.19171142578125,0.765022873878479,0.1271490901708603,0.1145444065332412,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1852111816406,0.5566830635070801,0.050000000745058,0.0481941401958465,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1906433105469,0.7133198976516724,0.1013730764389038,0.071462906897068,296.9581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1852111816406,0.5566830635070801,0.050000000745058,0.0481941401958465,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1895446777344,0.6680641174316406,0.0838929787278175,0.3811230063438415,286.19140625,287.3500061035156,286.37384033203125,283.7221069335937,286.3685302734375,297.114501953125,286.20172119140625,1.0,0.1812266707420349,1.0,1.0,0.0,1.0,-0.7962667942047119,0.7962661385536194,6.533944088005228e-07,0.5828657150268555,0.0,0.0,0.0,25.078031539916992,25.0,91.83209991455078,-0.0,62.7864875793457,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034740,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2601623535156,0.7703930735588074,0.1295721977949142,0.1166901215910911,297.0116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2532653808594,0.5572081208229065,0.050000000745058,0.0481905452907085,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.25897216796875,0.7144342064857483,0.101634681224823,0.0716336518526077,296.96002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2532653808594,0.5572081208229065,0.050000000745058,0.0481905452907085,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2577819824219,0.667843222618103,0.0836344137787818,0.3798695802688598,286.259765625,287.45001220703125,286.45001220703125,283.73779296875,286.44464111328125,297.1163330078125,286.27056884765625,1.0,0.1812248229980468,1.0,1.0,0.0,1.0,-0.7975338697433472,0.7975332140922546,6.550542934746773e-07,0.5841785669326782,0.0,0.0,0.0,25.00365447998047,25.0,96.59705352783205,-0.0,62.87727355957031,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034800,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2601623535156,0.7703930735588074,0.1295721977949142,0.1166901215910911,297.0116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2532653808594,0.5572081208229065,0.050000000745058,0.0481905452907085,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.25897216796875,0.7144342064857483,0.101634681224823,0.0716336518526077,296.96002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2532653808594,0.5572081208229065,0.050000000745058,0.0481905452907085,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2577819824219,0.667843222618103,0.0836344137787818,0.3798695802688598,286.259765625,287.45001220703125,286.45001220703125,283.73779296875,286.44464111328125,297.1163330078125,286.27056884765625,1.0,0.1812248229980468,1.0,1.0,0.0,1.0,-0.7975338697433472,0.7975332140922546,6.550542934746773e-07,0.5841785669326782,0.0,0.0,0.0,25.00365447998047,25.0,96.59705352783205,-0.0,62.87727355957031,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034860,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3314208984375,0.7760727405548096,0.1321052312850952,0.1189358904957771,297.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3241577148437,0.557807981967926,0.050000000745058,0.0481864623725414,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3301086425781,0.7157256603240967,0.1019439995288848,0.0718384608626365,296.9625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3241577148437,0.557807981967926,0.050000000745058,0.0481864623725414,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.328857421875,0.6678638458251953,0.083433948457241,0.3788863718509674,286.3309326171875,287.54998779296875,286.5265197753906,283.7543029785156,286.5211486816406,297.1185302734375,286.3420715332031,1.0,0.1812626719474792,1.0,1.0,0.0,1.0,-0.7992850542068481,0.7992843985557556,6.573166047019185e-07,0.5859302282333374,0.0,0.0,0.0,24.92246437072754,25.0,100.0170440673828,-0.0,63.03230667114258,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034920,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3314208984375,0.7760727405548096,0.1321052312850952,0.1189358904957771,297.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3241577148437,0.557807981967926,0.050000000745058,0.0481864623725414,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3301086425781,0.7157256603240967,0.1019439995288848,0.0718384608626365,296.9625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3241577148437,0.557807981967926,0.050000000745058,0.0481864623725414,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.328857421875,0.6678638458251953,0.083433948457241,0.3788863718509674,286.3309326171875,287.54998779296875,286.5265197753906,283.7543029785156,286.5211486816406,297.1185302734375,286.3420715332031,1.0,0.1812626719474792,1.0,1.0,0.0,1.0,-0.7992850542068481,0.7992843985557556,6.573166047019185e-07,0.5859302282333374,0.0,0.0,0.0,24.92246437072754,25.0,100.0170440673828,-0.0,63.03230667114258,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034980,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4046630859375,0.7820113897323608,0.1347416192293167,0.1212755441665649,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3971252441406,0.5584601759910583,0.050000000745058,0.048182051628828,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4032592773437,0.7171555757522583,0.102296344935894,0.0720738843083381,296.9655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3971252441406,0.5584601759910583,0.050000000745058,0.048182051628828,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.40191650390625,0.6680805683135986,0.0832838788628578,0.37813600897789,286.4040832519531,287.6499938964844,286.603271484375,283.7701416015625,286.597900390625,297.1209411621094,286.4154357910156,1.0,0.1813417077064514,1.0,1.0,0.0,1.0,-0.801464319229126,0.8014636635780334,6.601345603485242e-07,0.5881037712097168,0.0,0.0,0.0,24.838340759277344,25.0,102.4636459350586,-0.0,63.2487907409668,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035040,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4046630859375,0.7820113897323608,0.1347416192293167,0.1212755441665649,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3971252441406,0.5584601759910583,0.050000000745058,0.048182051628828,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4032592773437,0.7171555757522583,0.102296344935894,0.0720738843083381,296.9655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3971252441406,0.5584601759910583,0.050000000745058,0.048182051628828,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.40191650390625,0.6680805683135986,0.0832838788628578,0.37813600897789,286.4040832519531,287.6499938964844,286.603271484375,283.7701416015625,286.597900390625,297.1209411621094,286.4154357910156,1.0,0.1813417077064514,1.0,1.0,0.0,1.0,-0.801464319229126,0.8014636635780334,6.601345603485242e-07,0.5881037712097168,0.0,0.0,0.0,24.838340759277344,25.0,102.4636459350586,-0.0,63.2487907409668,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035100,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4418334960937,0.7850640416145325,0.1360969394445419,0.1224790215492248,297.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4342041015625,0.558800995349884,0.050000000745058,0.0481797531247139,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4403991699219,0.7179140448570251,0.1024875864386558,0.0722022876143455,296.9671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4342041015625,0.558800995349884,0.050000000745058,0.0481797531247139,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.43902587890625,0.6682525277137756,0.0832260027527809,0.3778397142887115,286.44122314453125,287.6499938964844,286.6417236328125,283.7778625488281,286.6363525390625,297.1221923828125,286.4526672363281,1.0,0.1813968122005462,1.0,1.0,0.0,1.0,-0.8027016520500183,0.8027009963989258,6.617389090024517e-07,0.5893402099609375,0.0,0.0,0.0,24.79596710205078,25.0,103.4174346923828,-0.0,63.37936401367188,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035160,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4793395996094,0.7881643772125244,0.1374756544828415,0.1237037479877471,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4715881347656,0.5591496825218201,0.050000000745058,0.0481774136424064,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.47784423828125,0.7186976671218872,0.1026882007718086,0.072337307035923,296.9688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4715881347656,0.5591496825218201,0.050000000745058,0.0481774136424064,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4764404296875,0.6684621572494507,0.0831785649061203,0.3775912821292877,286.4786682128906,287.75,286.68023681640625,283.7854309082031,286.6749267578125,297.1234741210937,286.4901733398437,1.0,0.1814620494842529,1.0,1.0,0.0217866636812686,1.0,-0.8040297627449036,0.8040223121643066,7.435233783326112e-06,0.5906644463539124,0.0,0.0,0.0,24.753665924072266,25.0,104.24901580810548,-0.0,63.52413177490234,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035220,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5554504394531,0.7944919466972351,0.1403032094240188,0.1262163966894149,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.54742431640625,0.5598663687705994,0.050000000745058,0.0481726266443729,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5538330078125,0.7203348875045776,0.1031173095107078,0.072626955807209,296.97247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.54742431640625,0.5598663687705994,0.050000000745058,0.0481726266443729,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5523681640625,0.6689870953559875,0.0831140205264091,0.3772327005863189,286.5546875,287.8500061035156,286.75738525390625,283.8001708984375,286.7572937011719,297.1261291503906,286.5665283203125,1.0,0.1816232651472091,1.0,1.0,0.0653599947690963,1.0,-0.806951105594635,0.8064563274383545,0.0004947453271597,0.593120813369751,0.0,0.0,0.0,24.66996192932129,25.0,106.88472747802734,-0.0,63.85620880126953,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035280,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5554504394531,0.7944919466972351,0.1403032094240188,0.1262163966894149,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.54742431640625,0.5598663687705994,0.050000000745058,0.0481726266443729,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5538330078125,0.7203348875045776,0.1031173095107078,0.072626955807209,296.97247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.54742431640625,0.5598663687705994,0.050000000745058,0.0481726266443729,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5523681640625,0.6689870953559875,0.0831140205264091,0.3772327005863189,286.5546875,287.8500061035156,286.75738525390625,283.8001708984375,286.7572937011719,297.1261291503906,286.5665283203125,1.0,0.1816232651472091,1.0,1.0,0.0653599947690963,1.0,-0.806951105594635,0.8064563274383545,0.0004947453271597,0.593120813369751,0.0,0.0,0.0,24.66996192932129,25.0,106.88472747802734,-0.0,63.85620880126953,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035340,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6415100097656,0.8009628057479858,0.143240213394165,0.1288177371025085,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.63134765625,0.5605946183204651,0.050000000745058,0.0481677986681461,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.63934326171875,0.7220553159713745,0.103589229285717,0.07294412702322,296.9763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.63134765625,0.5605946183204651,0.050000000745058,0.0481677986681461,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.637451171875,0.6696382761001587,0.0830921679735183,0.3770575523376465,286.64044189453125,287.95001220703125,286.8346862792969,283.814453125,286.9241027832031,297.1288452148437,286.6566162109375,1.0,0.181824117898941,1.0,1.0,0.1089333221316337,1.0,-0.8102319836616516,0.8016294836997986,0.0086024664342403,0.5883715748786926,0.0,0.0,0.0,24.58860969543457,25.0,132.9954071044922,-0.0,64.2449722290039,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035400,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6415100097656,0.8009628057479858,0.143240213394165,0.1288177371025085,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.63134765625,0.5605946183204651,0.050000000745058,0.0481677986681461,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.63934326171875,0.7220553159713745,0.103589229285717,0.07294412702322,296.9763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.63134765625,0.5605946183204651,0.050000000745058,0.0481677986681461,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.637451171875,0.6696382761001587,0.0830921679735183,0.3770575523376465,286.64044189453125,287.95001220703125,286.8346862792969,283.814453125,286.9241027832031,297.1288452148437,286.6566162109375,1.0,0.181824117898941,1.0,1.0,0.1089333221316337,1.0,-0.8102319836616516,0.8016294836997986,0.0086024664342403,0.5883715748786926,0.0,0.0,0.0,24.58860969543457,25.0,132.9954071044922,-0.0,64.2449722290039,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035460,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.808349609375,0.8079394102096558,0.1465162634849548,0.131648913025856,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.78472900390625,0.5614274740219116,0.050000000745058,0.048162318766117,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.80303955078125,0.7240623831748962,0.1041860058903694,0.0733245611190795,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.78472900390625,0.5614274740219116,0.050000000745058,0.048162318766117,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.79852294921875,0.6706057786941528,0.0831679180264473,0.3772123754024505,286.8055725097656,288.04998779296875,286.9121398925781,283.828369140625,287.4097900390625,297.1321105957031,286.8436889648437,1.0,0.1820689886808395,1.0,1.0,0.1597724109888076,1.0,-0.8142587542533875,0.7720143795013428,0.0422443971037864,0.5588775277137756,0.0,0.0,0.0,24.49457550048828,25.0,271.6556091308594,-0.0,64.72241973876953,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035520,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.808349609375,0.8079394102096558,0.1465162634849548,0.131648913025856,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.78472900390625,0.5614274740219116,0.050000000745058,0.048162318766117,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.80303955078125,0.7240623831748962,0.1041860058903694,0.0733245611190795,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.78472900390625,0.5614274740219116,0.050000000745058,0.048162318766117,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.79852294921875,0.6706057786941528,0.0831679180264473,0.3772123754024505,286.8055725097656,288.04998779296875,286.9121398925781,283.828369140625,287.4097900390625,297.1321105957031,286.8436889648437,1.0,0.1820689886808395,1.0,1.0,0.1597724109888076,1.0,-0.8142587542533875,0.7720143795013428,0.0422443971037864,0.5588775277137756,0.0,0.0,0.0,24.49457550048828,25.0,271.6556091308594,-0.0,64.72241973876953,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035580,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0818786621094,0.8161851763725281,0.150370568037033,0.1349692642688751,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0521240234375,0.5628518462181091,0.050000000745058,0.0481530539691448,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.075439453125,0.7272101640701294,0.1050892993807792,0.0738900899887085,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0521240234375,0.5628518462181091,0.050000000745058,0.0481530539691448,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0699462890625,0.6727715134620667,0.0834839567542076,0.3782842457294464,287.0783996582031,288.1499938964844,286.9896850585937,283.8419494628906,287.7840270996094,297.1382751464844,287.1200866699219,1.0,0.1823940426111221,1.0,1.0,0.2106115072965622,1.0,-0.8201860785484314,0.753869891166687,0.0663161799311637,0.5404502153396606,0.0,0.0,0.0,24.32692527770996,25.0,362.7132568359375,-0.0,65.40171813964844,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035640,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0818786621094,0.8161851763725281,0.150370568037033,0.1349692642688751,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0521240234375,0.5628518462181091,0.050000000745058,0.0481530539691448,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.075439453125,0.7272101640701294,0.1050892993807792,0.0738900899887085,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0521240234375,0.5628518462181091,0.050000000745058,0.0481530539691448,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0699462890625,0.6727715134620667,0.0834839567542076,0.3782842457294464,287.0783996582031,288.1499938964844,286.9896850585937,283.8419494628906,287.7840270996094,297.1382751464844,287.1200866699219,1.0,0.1823940426111221,1.0,1.0,0.2106115072965622,1.0,-0.8201860785484314,0.753869891166687,0.0663161799311637,0.5404502153396606,0.0,0.0,0.0,24.32692527770996,25.0,362.7132568359375,-0.0,65.40171813964844,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035700,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2265930175781,0.8207111358642578,0.1524673551321029,0.13679800927639,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1944885253906,0.563773512840271,0.050000000745058,0.0481471270322799,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2195129394531,0.7292268872261047,0.1056482195854187,0.0742521286010742,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1944885253906,0.563773512840271,0.050000000745058,0.0481471270322799,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2135314941406,0.6743431091308594,0.0837330520153045,0.3792400360107422,287.2226867675781,288.1499938964844,287.02850341796875,283.8486633300781,287.998046875,297.1466979980469,287.268310546875,1.0,0.182597815990448,1.0,1.0,0.2360310554504394,1.0,-0.8239480257034302,0.7425810098648071,0.081367015838623,0.5288733243942261,0.0,0.0,0.0,24.21827888488769,25.0,398.9042053222656,-0.0,65.83313751220703,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035760,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3861083984375,0.8254778981208801,0.1546709835529327,0.1387196332216262,297.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.35064697265625,0.5648170709609985,0.050000000745058,0.0481404811143875,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3782653808594,0.7315046191215515,0.1062764972448349,0.0746609345078468,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.35064697265625,0.5648170709609985,0.050000000745058,0.0481404811143875,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.37164306640625,0.6762126684188843,0.0840421915054321,0.3804559111595154,287.3817138671875,288.25,287.0673522949219,283.85528564453125,288.201171875,297.1558532714844,287.4308166503906,1.0,0.1828327029943466,1.0,1.0,0.2556939125061035,1.0,-0.8281879425048828,0.7329810261726379,0.0952068790793418,0.518880307674408,0.0,0.0,0.0,24.09674072265625,25.0,432.22894287109375,-0.0,66.32510375976562,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035820,297.3876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7319030761719,0.8358604907989502,0.159402921795845,0.1428528130054474,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6918640136719,0.5672553181648254,0.050000000745058,0.0481251999735832,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7229309082031,0.7368655800819397,0.1077442541718483,0.0756248533725738,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6918640136719,0.5672553181648254,0.050000000745058,0.0481251999735832,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7155456542969,0.6808599829673767,0.0848444923758506,0.3837026357650757,287.7267150878906,288.3500061035156,287.14508056640625,283.86846923828125,288.6418151855469,297.1762084960937,287.78082275390625,1.0,0.1834073811769485,1.0,1.0,0.295019656419754,1.0,-0.838164746761322,0.7106194496154785,0.1275452822446823,0.4954287409782409,0.0,0.0,0.0,23.818727493286133,25.0,489.1260070800781,-0.0,67.50729370117188,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035880,297.3876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7319030761719,0.8358604907989502,0.159402921795845,0.1428528130054474,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6918640136719,0.5672553181648254,0.050000000745058,0.0481251999735832,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7229309082031,0.7368655800819397,0.1077442541718483,0.0756248533725738,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6918640136719,0.5672553181648254,0.050000000745058,0.0481251999735832,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7155456542969,0.6808599829673767,0.0848444923758506,0.3837026357650757,287.7267150878906,288.3500061035156,287.14508056640625,283.86846923828125,288.6418151855469,297.1762084960937,287.78082275390625,1.0,0.1834073811769485,1.0,1.0,0.295019656419754,1.0,-0.838164746761322,0.7106194496154785,0.1275452822446823,0.4954287409782409,0.0,0.0,0.0,23.818727493286133,25.0,489.1260070800781,-0.0,67.50729370117188,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
