time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12035940,297.40924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1259460449219,0.847606360912323,0.1645930111408233,0.1473828852176666,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0793762207031,0.5701691508293152,0.050000000745058,0.0481073819100856,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1155090332031,0.7433724999427795,0.1095061153173446,0.0767876729369163,297.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0793762207031,0.5701691508293152,0.050000000745058,0.0481073819100856,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.10699462890625,0.6867513656616211,0.0859021767973899,0.3880606591701507,288.1197509765625,288.45001220703125,287.22283935546875,283.88153076171875,289.1457214355469,297.1993408203125,288.18084716796875,1.0,0.1841386407613754,1.0,1.0,0.3343453705310821,1.0,-0.8501842021942139,0.6835460066795349,0.1666381955146789,0.4668253660202026,0.0,0.0,0.0,23.497522354125977,25.0,556.2762451171875,-0.0,68.97648620605469,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036000,297.40924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1259460449219,0.847606360912323,0.1645930111408233,0.1473828852176666,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0793762207031,0.5701691508293152,0.050000000745058,0.0481073819100856,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1155090332031,0.7433724999427795,0.1095061153173446,0.0767876729369163,297.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0793762207031,0.5701691508293152,0.050000000745058,0.0481073819100856,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.10699462890625,0.6867513656616211,0.0859021767973899,0.3880606591701507,288.1197509765625,288.45001220703125,287.22283935546875,283.88153076171875,289.1457214355469,297.1993408203125,288.18084716796875,1.0,0.1841386407613754,1.0,1.0,0.3343453705310821,1.0,-0.8501842021942139,0.6835460066795349,0.1666381955146789,0.4668253660202026,0.0,0.0,0.0,23.497522354125977,25.0,556.2762451171875,-0.0,68.97648620605469,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036060,297.43280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5320739746094,0.8611642122268677,0.1702639758586883,0.1523509174585342,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4886779785156,0.5736973881721497,0.050000000745058,0.0480864159762859,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5226745605469,0.7513172030448914,0.1115768402814865,0.0781675204634666,297.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4886779785156,0.5736973881721497,0.050000000745058,0.0480864159762859,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5149841308594,0.6940950155258179,0.0872286260128021,0.3936217427253723,288.5263671875,288.54998779296875,287.3006286621094,283.89459228515625,289.4288330078125,297.2253723144531,288.5783386230469,1.0,0.1850520074367523,1.0,1.0,0.3495339155197143,1.0,-0.8644261360168457,0.6778312921524048,0.1865948140621185,0.4589571058750152,0.0,0.0,0.0,23.124282836914062,25.0,535.9000244140625,-0.0,70.77617645263672,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036120,297.43280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5320739746094,0.8611642122268677,0.1702639758586883,0.1523509174585342,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4886779785156,0.5736973881721497,0.050000000745058,0.0480864159762859,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5226745605469,0.7513172030448914,0.1115768402814865,0.0781675204634666,297.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4886779785156,0.5736973881721497,0.050000000745058,0.0480864159762859,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5149841308594,0.6940950155258179,0.0872286260128021,0.3936217427253723,288.5263671875,288.54998779296875,287.3006286621094,283.89459228515625,289.4288330078125,297.2253723144531,288.5783386230469,1.0,0.1850520074367523,1.0,1.0,0.3495339155197143,1.0,-0.8644261360168457,0.6778312921524048,0.1865948140621185,0.4589571058750152,0.0,0.0,0.0,23.124282836914062,25.0,535.9000244140625,-0.0,70.77617645263672,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036180,297.45587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8819274902344,0.8759198188781738,0.1761839985847473,0.1575959324836731,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8421630859375,0.5775122046470642,0.050000000745058,0.0480644442141056,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.87322998046875,0.7602301239967346,0.1138194799423217,0.0796937346458435,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8421630859375,0.5775122046470642,0.050000000745058,0.0480644442141056,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.86627197265625,0.7023144364356995,0.0887263044714927,0.4000757038593292,288.8764953613281,288.6499938964844,287.3783874511719,283.9076843261719,289.6895446777344,297.2523193359375,288.9236755371094,1.0,0.1861533522605896,1.0,1.0,0.3647224605083465,1.0,-0.8802456855773926,0.6729694604873657,0.2072762697935104,0.4515435099601745,0.0,0.0,0.0,22.74385643005371,25.0,488.5260009765625,-0.0,72.87560272216797,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036240,297.45587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8819274902344,0.8759198188781738,0.1761839985847473,0.1575959324836731,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8421630859375,0.5775122046470642,0.050000000745058,0.0480644442141056,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.87322998046875,0.7602301239967346,0.1138194799423217,0.0796937346458435,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8421630859375,0.5775122046470642,0.050000000745058,0.0480644442141056,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.86627197265625,0.7023144364356995,0.0887263044714927,0.4000757038593292,288.8764953613281,288.6499938964844,287.3783874511719,283.9076843261719,289.6895446777344,297.2523193359375,288.9236755371094,1.0,0.1861533522605896,1.0,1.0,0.3647224605083465,1.0,-0.8802456855773926,0.6729694604873657,0.2072762697935104,0.4515435099601745,0.0,0.0,0.0,22.74385643005371,25.0,488.5260009765625,-0.0,72.87560272216797,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036300,297.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0482482910156,0.8835476040840149,0.1792149841785431,0.1602826714515686,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0094299316406,0.57944655418396,0.050000000745058,0.0480535663664341,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.039794921875,0.7649044394493103,0.1149842366576194,0.0804893225431442,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0094299316406,0.57944655418396,0.050000000745058,0.0480535663664341,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0330810546875,0.7065774202346802,0.0895205736160278,0.4035223126411438,289.0429382324219,288.6499938964844,287.4172668457031,283.9142761230469,289.8210144042969,297.2658996582031,289.0883483886719,1.0,0.1867707371711731,1.0,1.0,0.3723167479038238,1.0,-0.8885354995727539,0.6704304218292236,0.2181050926446914,0.4476248621940613,0.0,0.0,0.0,22.56104850769043,25.0,470.1461791992188,-0.0,74.02235412597656,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036360,297.4778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2037353515625,0.8913699388504028,0.1822907626628875,0.1630117893218994,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1684875488281,0.5814393758773804,0.050000000745058,0.04804253205657,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1963806152344,0.7697607278823853,0.1161739900708198,0.0813038051128387,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1684875488281,0.5814393758773804,0.050000000745058,0.04804253205657,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1904296875,0.7109283208847046,0.0903404504060745,0.4070930778980255,289.1990966796875,288.75,287.4561462402344,283.9209289550781,289.8031921386719,297.27947998046875,289.2353820800781,1.0,0.1874319911003112,1.0,1.0,0.3650229275226593,1.0,-0.8970474600791931,0.6835649609565735,0.2134824842214584,0.4592483043670654,0.0,0.0,0.0,22.37985610961914,25.0,414.3623962402344,-0.0,75.23284912109375,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036420,297.4963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3832397460937,0.9067880511283876,0.188323825597763,0.1684562861919403,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.36688232421875,0.5851967334747314,0.050000000745058,0.0480221919715404,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.37994384765625,0.7793334722518921,0.1184841617941856,0.0829268842935562,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.36688232421875,0.5851967334747314,0.050000000745058,0.0480221919715404,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3773193359375,0.7189553380012512,0.0919499769806861,0.4143055081367492,289.3811340332031,288.8500061035156,287.5338439941406,283.93438720703125,289.7010803222656,297.30487060546875,289.39727783203125,1.0,0.1888681501150131,1.0,1.0,0.3504353165626526,1.0,-0.914137601852417,0.712184727191925,0.2019529193639755,0.4847901165485382,0.0,0.0,0.0,22.064193725585938,25.0,243.32052612304688,-0.0,77.79075622558594,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036480,297.4963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3832397460937,0.9067880511283876,0.188323825597763,0.1684562861919403,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.36688232421875,0.5851967334747314,0.050000000745058,0.0480221919715404,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.37994384765625,0.7793334722518921,0.1184841617941856,0.0829268842935562,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.36688232421875,0.5851967334747314,0.050000000745058,0.0480221919715404,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3773193359375,0.7189553380012512,0.0919499769806861,0.4143055081367492,289.3811340332031,288.8500061035156,287.5338439941406,283.93438720703125,289.7010803222656,297.30487060546875,289.39727783203125,1.0,0.1888681501150131,1.0,1.0,0.3504353165626526,1.0,-0.914137601852417,0.712184727191925,0.2019529193639755,0.4847901165485382,0.0,0.0,0.0,22.064193725585938,25.0,243.32052612304688,-0.0,77.79075622558594,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036540,297.5091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4672241210937,0.9216560125350952,0.1940103024244308,0.1736216396093368,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4598083496094,0.5880842208862305,0.050000000745058,0.0480069369077682,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4657897949219,0.7875418066978455,0.1205594912171363,0.0844099372625351,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4598083496094,0.5880842208862305,0.050000000745058,0.0480069369077682,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4646301269531,0.7254601120948792,0.0933949276804924,0.4209301471710205,289.4662780761719,288.95001220703125,287.6114501953125,283.9481811523437,289.60418701171875,297.3262939453125,289.4729919433594,1.0,0.1904012262821197,1.0,1.0,0.3358476758003235,1.0,-0.9300318956375122,0.7400208115577698,0.190011128783226,0.5097958445549011,0.0,0.0,0.0,21.867053985595703,25.0,118.72111511230467,-0.0,80.38858032226562,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036600,297.5091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4672241210937,0.9216560125350952,0.1940103024244308,0.1736216396093368,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4598083496094,0.5880842208862305,0.050000000745058,0.0480069369077682,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4657897949219,0.7875418066978455,0.1205594912171363,0.0844099372625351,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4598083496094,0.5880842208862305,0.050000000745058,0.0480069369077682,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4646301269531,0.7254601120948792,0.0933949276804924,0.4209301471710205,289.4662780761719,288.95001220703125,287.6114501953125,283.9481811523437,289.60418701171875,297.3262939453125,289.4729919433594,1.0,0.1904012262821197,1.0,1.0,0.3358476758003235,1.0,-0.9300318956375122,0.7400208115577698,0.190011128783226,0.5097958445549011,0.0,0.0,0.0,21.867053985595703,25.0,118.72111511230467,-0.0,80.38858032226562,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036660,297.51690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4760131835937,0.9347925186157228,0.1993517130613327,0.1784854680299759,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4788818359375,0.5900326371192932,0.050000000745058,0.0479968041181564,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4768371582031,0.7940885424613953,0.1223714426159858,0.0857177302241325,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4788818359375,0.5900326371192932,0.050000000745058,0.0479968041181564,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4773864746094,0.7304748892784119,0.094629168510437,0.4266820251941681,289.4765625,289.04998779296875,287.68896484375,283.9623413085937,289.4226989746094,297.3441772460937,289.47174072265625,1.0,0.1919737309217453,1.0,1.0,0.31207937002182,1.0,-0.9443188905715942,0.7759984135627747,0.1683205068111419,0.5432459712028503,0.0,0.0,0.0,21.785934448242188,25.0,1.425723671913147,-0.0,82.94339752197266,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036720,297.51690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4760131835937,0.9347925186157228,0.1993517130613327,0.1784854680299759,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4788818359375,0.5900326371192932,0.050000000745058,0.0479968041181564,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4768371582031,0.7940885424613953,0.1223714426159858,0.0857177302241325,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4788818359375,0.5900326371192932,0.050000000745058,0.0479968041181564,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4773864746094,0.7304748892784119,0.094629168510437,0.4266820251941681,289.4765625,289.04998779296875,287.68896484375,283.9623413085937,289.4226989746094,297.3441772460937,289.47174072265625,1.0,0.1919737309217453,1.0,1.0,0.31207937002182,1.0,-0.9443188905715942,0.7759984135627747,0.1683205068111419,0.5432459712028503,0.0,0.0,0.0,21.785934448242188,25.0,1.425723671913147,-0.0,82.94339752197266,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036780,297.51959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4144592285156,0.9452106952667236,0.2042780071496963,0.1829935014247894,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.423828125,0.5909327864646912,0.050000000745058,0.0479921363294124,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.41656494140625,0.7986847758293152,0.1238718852400779,0.0868187099695205,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.423828125,0.5909327864646912,0.050000000745058,0.0479921363294124,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4180908203125,0.7338360548019409,0.09560077637434,0.4313310980796814,289.4158630371094,289.1499938964844,287.766357421875,283.9769897460937,289.2515563964844,297.3584899902344,289.4053649902344,1.0,0.1935279965400695,1.0,1.0,0.2883110642433166,1.0,-0.9566203355789183,0.8096030950546265,0.1470172554254531,0.5747631788253784,0.0,0.0,0.0,21.82282066345215,25.0,-83.42735290527344,-0.0,85.36861419677734,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036840,297.51959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4144592285156,0.9452106952667236,0.2042780071496963,0.1829935014247894,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.423828125,0.5909327864646912,0.050000000745058,0.0479921363294124,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.41656494140625,0.7986847758293152,0.1238718852400779,0.0868187099695205,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.423828125,0.5909327864646912,0.050000000745058,0.0479921363294124,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4180908203125,0.7338360548019409,0.09560077637434,0.4313310980796814,289.4158630371094,289.1499938964844,287.766357421875,283.9769897460937,289.2515563964844,297.3584899902344,289.4053649902344,1.0,0.1935279965400695,1.0,1.0,0.2883110642433166,1.0,-0.9566203355789183,0.8096030950546265,0.1470172554254531,0.5747631788253784,0.0,0.0,0.0,21.82282066345215,25.0,-83.42735290527344,-0.0,85.36861419677734,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036900,297.5194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3701171875,0.9494195580482484,0.2066006511449813,0.1851162314414978,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3813781738281,0.5910174250602722,0.050000000745058,0.0479916743934154,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3725891113281,0.8002749681472778,0.124511070549488,0.0872903913259506,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3813781738281,0.5910174250602722,0.050000000745058,0.0479916743934154,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3743896484375,0.7349108457565308,0.0959877073764801,0.4332141876220703,289.37176513671875,289.1499938964844,287.80499267578125,283.9845275878906,289.1743469238281,297.36456298828125,289.359619140625,1.0,0.1942822486162185,1.0,1.0,0.2764269113540649,1.0,-0.9619936347007751,0.825218141078949,0.1367754787206649,0.5895071029663086,0.0,0.0,0.0,21.88029861450196,25.0,-110.93390655517578,-0.0,86.51240539550781,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036960,297.5184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3226318359375,0.9530495405197144,0.2088465094566345,0.1871646344661712,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3341369628906,0.5908862948417664,0.050000000745058,0.0479923114180564,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.32501220703125,0.8014451861381531,0.1250860691070556,0.0877150744199752,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3341369628906,0.5908862948417664,0.050000000745058,0.0479923114180564,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3268127441406,0.7356182932853699,0.0963144823908805,0.4348207414150238,289.3242492675781,289.25,287.8435974121094,283.9922180175781,289.1459045410156,297.3701171875,289.3133850097656,1.0,0.195014551281929,1.0,1.0,0.2704101800918579,1.0,-0.9668920040130616,0.8350731134414673,0.1318189203739166,0.5986179709434509,0.0,0.0,0.0,21.959444046020508,25.0,-117.9115219116211,-0.0,87.60600280761719,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037020,297.5157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2536926269531,0.9592768549919128,0.2132369577884674,0.1911271810531616,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.261474609375,0.5902841687202454,0.050000000745058,0.0479953251779079,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2553100585937,0.8030330538749695,0.1261185705661773,0.0884628668427467,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.261474609375,0.5902841687202454,0.050000000745058,0.0479953251779079,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.25653076171875,0.7363342642784119,0.0968402922153472,0.4373731017112732,289.2547912597656,289.3500061035156,287.920654296875,284.00811767578125,289.11334228515625,297.3808288574219,289.2472839355469,1.0,0.196405604481697,1.0,1.0,0.2583766579627991,1.0,-0.9756165742874146,0.8529298305511475,0.1226866990327835,0.6151975393295288,0.0,0.0,0.0,22.14964485168457,25.0,-98.55303955078124,-0.0,89.6588363647461,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037080,297.5157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2536926269531,0.9592768549919128,0.2132369577884674,0.1911271810531616,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.261474609375,0.5902841687202454,0.050000000745058,0.0479953251779079,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2553100585937,0.8030330538749695,0.1261185705661773,0.0884628668427467,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.261474609375,0.5902841687202454,0.050000000745058,0.0479953251779079,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.25653076171875,0.7363342642784119,0.0968402922153472,0.4373731017112732,289.2547912597656,289.3500061035156,287.920654296875,284.00811767578125,289.11334228515625,297.3808288574219,289.2472839355469,1.0,0.196405604481697,1.0,1.0,0.2583766579627991,1.0,-0.9756165742874146,0.8529298305511475,0.1226866990327835,0.6151975393295288,0.0,0.0,0.0,22.14964485168457,25.0,-98.55303955078124,-0.0,89.6588363647461,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037140,297.5129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1990051269531,0.964973509311676,0.2175906300544738,0.1950387507677078,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2054443359375,0.5896033048629761,0.050000000745058,0.0479987636208534,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2003479003906,0.8042975664138794,0.127072587609291,0.0891430601477623,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2054443359375,0.5896033048629761,0.050000000745058,0.0479987636208534,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.20135498046875,0.7366793155670166,0.0972600281238555,0.439378023147583,289.1999206542969,289.45001220703125,287.9975280761719,284.0247802734375,289.08721923828125,297.3919982910156,289.1937866210937,1.0,0.1977017670869827,1.0,1.0,0.2463431656360626,1.0,-0.9835426211357116,0.8697242736816406,0.1138182953000068,0.6308196187019348,0.0,0.0,0.0,22.34098052978516,25.0,-79.64349365234375,-0.0,91.58228302001952,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037200,297.5129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1990051269531,0.964973509311676,0.2175906300544738,0.1950387507677078,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2054443359375,0.5896033048629761,0.050000000745058,0.0479987636208534,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2003479003906,0.8042975664138794,0.127072587609291,0.0891430601477623,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2054443359375,0.5896033048629761,0.050000000745058,0.0479987636208534,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.20135498046875,0.7366793155670166,0.0972600281238555,0.439378023147583,289.1999206542969,289.45001220703125,287.9975280761719,284.0247802734375,289.08721923828125,297.3919982910156,289.1937866210937,1.0,0.1977017670869827,1.0,1.0,0.2463431656360626,1.0,-0.9835426211357116,0.8697242736816406,0.1138182953000068,0.6308196187019348,0.0,0.0,0.0,22.34098052978516,25.0,-79.64349365234375,-0.0,91.58228302001952,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037260,297.51092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1820983886719,0.9704358577728271,0.2219773530960083,0.1989517509937286,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.18048095703125,0.5889780521392822,0.050000000745058,0.0480019375681877,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1815185546875,0.8055303692817688,0.1280068904161453,0.089795097708702,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.18048095703125,0.5889780521392822,0.050000000745058,0.0480019375681877,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1811828613281,0.7369155883789062,0.0976273715496063,0.4410698115825653,289.18170166015625,289.54998779296875,288.0741882324219,284.04229736328125,289.2048645019531,297.40411376953125,289.1848449707031,1.0,0.198911651968956,1.0,1.0,0.2536980509757995,1.0,-0.9910600185394288,0.8702974915504456,0.1207624897360801,0.6302844882011414,0.0,0.0,0.0,22.51681327819824,25.0,-11.136637687683104,-0.0,93.41230010986328,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037320,297.51092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1820983886719,0.9704358577728271,0.2219773530960083,0.1989517509937286,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.18048095703125,0.5889780521392822,0.050000000745058,0.0480019375681877,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1815185546875,0.8055303692817688,0.1280068904161453,0.089795097708702,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.18048095703125,0.5889780521392822,0.050000000745058,0.0480019375681877,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1811828613281,0.7369155883789062,0.0976273715496063,0.4410698115825653,289.18170166015625,289.54998779296875,288.0741882324219,284.04229736328125,289.2048645019531,297.40411376953125,289.1848449707031,1.0,0.198911651968956,1.0,1.0,0.2536980509757995,1.0,-0.9910600185394288,0.8702974915504456,0.1207624897360801,0.6302844882011414,0.0,0.0,0.0,22.51681327819824,25.0,-11.136637687683104,-0.0,93.41230010986328,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037380,297.5115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2268371582031,0.9765251278877258,0.226613238453865,0.2030422836542129,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2196044921875,0.5888558030128479,0.050000000745058,0.0480025261640548,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2251892089844,0.8075226545333862,0.1290541887283325,0.0905019864439964,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2196044921875,0.5888558030128479,0.050000000745058,0.0480025261640548,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2239990234375,0.7377240657806396,0.0980489701032638,0.4428739249706268,289.2256774902344,289.6499938964844,288.15057373046875,284.0607604980469,289.3378601074219,297.4189453125,289.2333679199219,1.0,0.2000645697116851,1.0,1.0,0.2610529363155365,1.0,-0.9989845752716064,0.8703495860099792,0.1286349445581436,0.6289833188056946,0.0,0.0,0.0,22.630027770996094,25.0,55.884952545166016,-0.0,95.2440185546875,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037440,297.5115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2268371582031,0.9765251278877258,0.226613238453865,0.2030422836542129,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2196044921875,0.5888558030128479,0.050000000745058,0.0480025261640548,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2251892089844,0.8075226545333862,0.1290541887283325,0.0905019864439964,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2196044921875,0.5888558030128479,0.050000000745058,0.0480025261640548,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2239990234375,0.7377240657806396,0.0980489701032638,0.4428739249706268,289.2256774902344,289.6499938964844,288.15057373046875,284.0607604980469,289.3378601074219,297.4189453125,289.2333679199219,1.0,0.2000645697116851,1.0,1.0,0.2610529363155365,1.0,-0.9989845752716064,0.8703495860099792,0.1286349445581436,0.6289833188056946,0.0,0.0,0.0,22.630027770996094,25.0,55.884952545166016,-0.0,95.2440185546875,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037500,297.5129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2613830566406,0.9798673987388612,0.2290330529212951,0.2051791697740554,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.25225830078125,0.5890374779701233,0.050000000745058,0.0480015613138675,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.25933837890625,0.8089048266410828,0.1296340078115463,0.0908926501870155,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.25225830078125,0.5890374779701233,0.050000000745058,0.0480015613138675,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.25787353515625,0.7384517192840576,0.0982957482337951,0.4439186751842499,289.25994873046875,289.6499938964844,288.18865966796875,284.0704040527344,289.4050598144531,297.4273681640625,289.2693176269531,1.0,0.2006320506334304,1.0,1.0,0.2647303640842438,1.0,-1.0032696723937988,0.870510458946228,0.1327592134475708,0.6283255815505981,0.0,0.0,0.0,22.657882690429688,25.0,81.27306365966797,-0.0,96.18778228759766,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037560,297.5148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3039855957031,0.9833353161811828,0.2315171360969543,0.2073733657598495,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2924499511719,0.5893557667732239,0.050000000745058,0.0479998961091041,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.30133056640625,0.8105077147483826,0.1302516907453537,0.0913089737296104,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2924499511719,0.5893557667732239,0.050000000745058,0.0479998961091041,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2994689941406,0.7393789291381836,0.0985691472887992,0.4450749158859253,289.3021240234375,289.75,288.2267150878906,284.0802917480469,289.501220703125,297.4364013671875,289.3144836425781,1.0,0.2011987268924713,1.0,1.0,0.2723853886127472,1.0,-1.007786512374878,0.8672253489494324,0.1405611485242843,0.6241382956504822,0.0,0.0,0.0,22.669443130493164,25.0,110.93157196044922,-0.0,97.1571807861328,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037620,297.520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4303283691406,0.9906756281852722,0.2367384135723114,0.2119652777910232,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4122619628906,0.5904773473739624,0.050000000745058,0.0479940958321094,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.42633056640625,0.8144847750663757,0.1316329538822174,0.0922330617904663,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4122619628906,0.5904773473739624,0.050000000745058,0.0479940958321094,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4234313964844,0.7419642806053162,0.0992229953408241,0.4478093385696411,289.4275207519531,289.8500061035156,288.3025207519531,284.1010131835937,289.7114562988281,297.45672607421875,289.4451904296875,1.0,0.202347844839096,1.0,1.0,0.287695437669754,1.0,-1.0176745653152466,0.8599075078964233,0.1577670127153396,0.6146698594093323,0.0,0.0,0.0,22.638164520263672,25.0,173.82073974609375,-0.0,99.2063446044922,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037680,297.520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4303283691406,0.9906756281852722,0.2367384135723114,0.2119652777910232,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4122619628906,0.5904773473739624,0.050000000745058,0.0479940958321094,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.42633056640625,0.8144847750663757,0.1316329538822174,0.0922330617904663,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4122619628906,0.5904773473739624,0.050000000745058,0.0479940958321094,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4234313964844,0.7419642806053162,0.0992229953408241,0.4478093385696411,289.4275207519531,289.8500061035156,288.3025207519531,284.1010131835937,289.7114562988281,297.45672607421875,289.4451904296875,1.0,0.202347844839096,1.0,1.0,0.287695437669754,1.0,-1.0176745653152466,0.8599075078964233,0.1577670127153396,0.6146698594093323,0.0,0.0,0.0,22.638164520263672,25.0,173.82073974609375,-0.0,99.2063446044922,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037740,297.5296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5904846191406,0.9975069165229796,0.2423367351293563,0.2163001447916031,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5685119628906,0.5920150876045227,0.050000000745058,0.0479862354695797,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.585693359375,0.819267988204956,0.1332305371761322,0.0933041051030159,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5685119628906,0.5920150876045227,0.050000000745058,0.0479862354695797,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.5821838378906,0.7453832626342773,0.1000431850552558,0.4512577056884765,289.58709716796875,289.95001220703125,288.3780517578125,284.1229858398437,289.9293212890625,297.480224609375,289.6078796386719,1.0,0.2035394012928009,1.0,1.0,0.3030054867267608,1.0,-1.0284819602966309,0.8520370125770569,0.1764449477195739,0.6042562127113342,0.0,0.0,0.0,22.56369400024414,25.0,220.5552673339844,-0.0,101.39338684082033,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037800,297.5296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5904846191406,0.9975069165229796,0.2423367351293563,0.2163001447916031,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5685119628906,0.5920150876045227,0.050000000745058,0.0479862354695797,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.585693359375,0.819267988204956,0.1332305371761322,0.0933041051030159,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5685119628906,0.5920150876045227,0.050000000745058,0.0479862354695797,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.5821838378906,0.7453832626342773,0.1000431850552558,0.4512577056884765,289.58709716796875,289.95001220703125,288.3780517578125,284.1229858398437,289.9293212890625,297.480224609375,289.6078796386719,1.0,0.2035394012928009,1.0,1.0,0.3030054867267608,1.0,-1.0284819602966309,0.8520370125770569,0.1764449477195739,0.6042562127113342,0.0,0.0,0.0,22.56369400024414,25.0,220.5552673339844,-0.0,101.39338684082033,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037860,297.5486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.77081298828125,0.9924952387809752,0.2490578442811966,0.2141233384609222,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7469177246094,0.5897858142852783,0.050000000745058,0.0479975529015064,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7658386230469,0.8200520277023315,0.1350299417972564,0.094533585011959,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7469177246094,0.5897858142852783,0.050000000745058,0.0479975529015064,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.76202392578125,0.7452453374862671,0.101030945777893,0.4555457830429077,289.7672424316406,290.04998779296875,288.4532165527344,284.1463317871094,290.1420288085937,297.5155334472656,289.78955078125,1.0,0.2045503854751587,1.0,1.0,0.3172199428081512,1.0,-1.0323302745819092,0.8388470411300659,0.1934832036495208,0.5902191996574402,0.0,0.0,0.0,22.893211364746094,25.0,249.2603302001953,-0.0,102.8259048461914,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037920,297.5486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.77081298828125,0.9924952387809752,0.2490578442811966,0.2141233384609222,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7469177246094,0.5897858142852783,0.050000000745058,0.0479975529015064,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7658386230469,0.8200520277023315,0.1350299417972564,0.094533585011959,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7469177246094,0.5897858142852783,0.050000000745058,0.0479975529015064,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.76202392578125,0.7452453374862671,0.101030945777893,0.4555457830429077,289.7672424316406,290.04998779296875,288.4532165527344,284.1463317871094,290.1420288085937,297.5155334472656,289.78955078125,1.0,0.2045503854751587,1.0,1.0,0.3172199428081512,1.0,-1.0323302745819092,0.8388470411300659,0.1934832036495208,0.5902191996574402,0.0,0.0,0.0,22.893211364746094,25.0,249.2603302001953,-0.0,102.8259048461914,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
