time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12037980,297.57342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9646911621094,0.9924235343933104,0.2566148340702057,0.2138995975255966,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.93896484375,0.5899559855461121,0.050000000745058,0.0479966439306736,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.95953369140625,0.823905885219574,0.1370225697755813,0.0958903729915618,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.93896484375,0.5899559855461121,0.050000000745058,0.0479966439306736,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9554138183594,0.7480292916297913,0.1021990925073623,0.4605774879455566,289.9609375,290.1499938964844,288.52801513671875,284.1711730957031,290.3612365722656,297.5602111816406,289.9847106933594,1.0,0.205547958612442,1.0,1.0,0.3314343988895416,1.0,-1.039717674255371,0.8275721669197083,0.2121455520391464,0.5769802927970886,0.0,0.0,0.0,22.95125961303711,25.0,270.2676696777344,-0.0,104.56006622314452,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038040,297.57342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9646911621094,0.9924235343933104,0.2566148340702057,0.2138995975255966,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.93896484375,0.5899559855461121,0.050000000745058,0.0479966439306736,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.95953369140625,0.823905885219574,0.1370225697755813,0.0958903729915618,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.93896484375,0.5899559855461121,0.050000000745058,0.0479966439306736,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9554138183594,0.7480292916297913,0.1021990925073623,0.4605774879455566,289.9609375,290.1499938964844,288.52801513671875,284.1711730957031,290.3612365722656,297.5602111816406,289.9847106933594,1.0,0.205547958612442,1.0,1.0,0.3314343988895416,1.0,-1.039717674255371,0.8275721669197083,0.2121455520391464,0.5769802927970886,0.0,0.0,0.0,22.95125961303711,25.0,270.2676696777344,-0.0,104.56006622314452,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038100,297.5866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0663452148437,0.9923282861709596,0.2605937421321869,0.213603213429451,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0399169921875,0.5901816487312317,0.050000000745058,0.0479954704642295,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0611572265625,0.8261038064956665,0.138088509440422,0.0966173484921455,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0399169921875,0.5901816487312317,0.050000000745058,0.0479954704642295,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.05694580078125,0.7497259378433228,0.1028484106063842,0.4633863270282745,290.0625305175781,290.1499938964844,288.5652770996094,284.1841735839844,290.4725341796875,297.5835876464844,290.0868835449219,1.0,0.2060429602861404,1.0,1.0,0.3385416567325592,1.0,-1.0436028242111206,0.8217707276344299,0.221832126379013,0.5700905919075012,0.0,0.0,0.0,22.96354103088379,25.0,278.8263854980469,-0.0,105.44758605957033,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038160,297.600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1673278808594,0.9921897053718568,0.264705091714859,0.2131755203008651,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1417541503906,0.5905070900917053,0.050000000745058,0.0479937866330146,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1625671386719,0.828488826751709,0.1391984671354293,0.0973755419254303,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1417541503906,0.5905070900917053,0.050000000745058,0.0479937866330146,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1585693359375,0.7516381740570068,0.1035466343164444,0.4663954973220825,290.163818359375,290.25,288.6024475097656,284.1976013183594,290.5366516113281,297.5957946777344,290.185791015625,1.0,0.206538900732994,1.0,1.0,0.3405546844005584,1.0,-1.0476070642471311,0.8218392133712769,0.2257678806781768,0.5689794421195984,0.0,0.0,0.0,22.96500968933105,28.0,271.2100830078125,-0.0,106.35176849365234,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038220,297.62548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3327331542969,0.9929173588752748,0.2729637920856476,0.2154686003923416,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3124084472656,0.5887584686279297,0.050000000745058,0.0480027049779892,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3290100097656,0.8306438326835632,0.1414894163608551,0.0989679768681526,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3124084472656,0.5887584686279297,0.050000000745058,0.0480027049779892,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3258361816406,0.7531717419624329,0.1050553023815155,0.4730567634105682,290.3299560546875,290.3500061035156,288.67645263671875,284.2257385253906,290.6461486816406,297.6133117675781,290.34783935546875,1.0,0.2088337540626526,1.0,1.0,0.344580739736557,1.0,-1.0602846145629885,0.8261221647262573,0.2341624200344085,0.569588840007782,0.0,0.0,0.0,23.333240509033203,31.0,233.0380249023437,-0.0,109.91083526611328,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038280,297.62548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3327331542969,0.9929173588752748,0.2729637920856476,0.2154686003923416,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3124084472656,0.5887584686279297,0.050000000745058,0.0480027049779892,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3290100097656,0.8306438326835632,0.1414894163608551,0.0989679768681526,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3124084472656,0.5887584686279297,0.050000000745058,0.0480027049779892,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3258361816406,0.7531717419624329,0.1050553023815155,0.4730567634105682,290.3299560546875,290.3500061035156,288.67645263671875,284.2257385253906,290.6461486816406,297.6133117675781,290.34783935546875,1.0,0.2088337540626526,1.0,1.0,0.344580739736557,1.0,-1.0602846145629885,0.8261221647262573,0.2341624200344085,0.569588840007782,0.0,0.0,0.0,23.333240509033203,31.0,233.0380249023437,-0.0,109.91083526611328,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038340,297.6438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.47918701171875,0.9944759607315063,0.280851274728775,0.2208538949489593,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4606628417969,0.5846208930015564,0.050000000745058,0.0480243414640426,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4757995605469,0.8300957679748535,0.1438181847333908,0.1006041094660759,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4606628417969,0.5846208930015564,0.050000000745058,0.0480243414640426,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.47296142578125,0.7523073554039001,0.1066358685493469,0.4801879227161407,290.4766540527344,290.45001220703125,288.75,284.25567626953125,290.75518798828125,297.6234741210937,290.49267578125,1.0,0.2122265696525573,1.0,1.0,0.3486068248748779,1.0,-1.0773217678070068,0.8333945274353027,0.2439272254705429,0.5720788836479187,0.0,0.0,0.0,24.077749252319336,34.0,206.1757202148437,-0.0,115.26872253417967,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038400,297.6438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.47918701171875,0.9944759607315063,0.280851274728775,0.2208538949489593,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4606628417969,0.5846208930015564,0.050000000745058,0.0480243414640426,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4757995605469,0.8300957679748535,0.1438181847333908,0.1006041094660759,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4606628417969,0.5846208930015564,0.050000000745058,0.0480243414640426,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.47296142578125,0.7523073554039001,0.1066358685493469,0.4801879227161407,290.4766540527344,290.45001220703125,288.75,284.25567626953125,290.75518798828125,297.6234741210937,290.49267578125,1.0,0.2122265696525573,1.0,1.0,0.3486068248748779,1.0,-1.0773217678070068,0.8333945274353027,0.2439272254705429,0.5720788836479187,0.0,0.0,0.0,24.077749252319336,34.0,206.1757202148437,-0.0,115.26872253417967,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038460,297.6590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5997619628906,0.996273159980774,0.2886548638343811,0.2282113432884216,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.58599853515625,0.5788894891738892,0.050000000745058,0.048055499792099,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.59735107421875,0.8281043767929077,0.1465084105730056,0.1024087443947792,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.58599853515625,0.5788894891738892,0.050000000745058,0.048055499792099,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5953369140625,0.7502844333648682,0.1085993126034736,0.4884867370128631,290.59796142578125,290.54998779296875,288.8233337402344,284.2872009277344,290.80194091796875,297.6298522949219,290.6091003417969,1.0,0.2165683358907699,1.0,1.0,0.3462094962596893,1.0,-1.0983521938323977,0.8515158295631409,0.2468363791704177,0.5845876932144165,0.0,0.0,0.0,25.12046813964844,37.0,163.0343017578125,-0.0,122.32618713378906,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038520,297.6590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5997619628906,0.996273159980774,0.2886548638343811,0.2282113432884216,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.58599853515625,0.5788894891738892,0.050000000745058,0.048055499792099,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.59735107421875,0.8281043767929077,0.1465084105730056,0.1024087443947792,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.58599853515625,0.5788894891738892,0.050000000745058,0.048055499792099,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5953369140625,0.7502844333648682,0.1085993126034736,0.4884867370128631,290.59796142578125,290.54998779296875,288.8233337402344,284.2872009277344,290.80194091796875,297.6298522949219,290.6091003417969,1.0,0.2165683358907699,1.0,1.0,0.3462094962596893,1.0,-1.0983521938323977,0.8515158295631409,0.2468363791704177,0.5845876932144165,0.0,0.0,0.0,25.12046813964844,37.0,163.0343017578125,-0.0,122.32618713378906,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038580,297.6679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6542053222656,0.9972233772277832,0.293329656124115,0.2329027354717254,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,290.642333984375,0.5751823782920837,0.050000000745058,0.048076432198286,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.652099609375,0.8269780278205872,0.1483341306447982,0.103651188313961,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.642333984375,0.5751823782920837,0.050000000745058,0.048076432198286,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6503601074219,0.7493433356285095,0.1100290492177009,0.4946415722370147,290.6526184082031,290.54998779296875,288.8664855957031,284.3063659667969,290.82733154296875,297.63330078125,290.66229248046875,1.0,0.2195297479629516,1.0,1.0,0.3447984755039215,1.0,-1.1129111051559448,0.8639165759086609,0.2489944547414779,0.5933371186256409,0.0,0.0,0.0,25.832748413085938,37.0,139.93331909179688,-0.0,127.33438873291016,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038640,297.6741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6885681152344,0.9978243708610536,0.2966247797012329,0.2363385558128357,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6775817871094,0.5724397897720337,0.050000000745058,0.048092346638441,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6866149902344,0.8261505365371704,0.149686723947525,0.1045804396271705,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6775817871094,0.5724397897720337,0.050000000745058,0.048092346638441,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.68505859375,0.7487320303916931,0.1111222058534622,0.4994095861911773,290.6871032714844,290.45001220703125,288.89666748046875,284.32000732421875,290.8455810546875,297.6355285644531,290.6960144042969,1.0,0.2217626571655273,1.0,1.0,0.3438121974468231,1.0,-1.123910903930664,0.8731778264045715,0.2507330477237701,0.5999480485916138,0.0,0.0,0.0,26.376689910888672,40.0,127.06867980957033,-0.0,131.2060546875,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038700,297.68133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7271423339844,0.998470664024353,0.3006551861763,0.2406808137893676,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.717041015625,0.5689395070075989,0.050000000745058,0.0481132194399833,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.725341796875,0.8250632882118225,0.1514008045196533,0.1057648286223411,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.717041015625,0.5689395070075989,0.050000000745058,0.0481132194399833,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7239074707031,0.7479943037033081,0.1125401183962822,0.5056443810462952,290.7257995605469,290.45001220703125,288.9333190917969,284.3368835449219,290.8682861328125,297.6380615234375,290.73388671875,1.0,0.2246431857347488,1.0,1.0,0.34261354804039,1.0,-1.1380772590637207,0.8850066065788269,0.2530706226825714,0.60848468542099,0.0,0.0,0.0,27.09079933166504,40.0,114.4380111694336,-0.0,136.31698608398438,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038760,297.6883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.760498046875,0.9990040063858032,0.304708182811737,0.2451789081096649,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7521667480469,0.5652740001678467,0.050000000745058,0.0481357984244823,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7591247558594,0.8238776922225952,0.1531808525323867,0.1070008501410484,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7521667480469,0.5652740001678467,0.050000000745058,0.0481357984244823,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7580261230469,0.7472431659698486,0.1140443682670593,0.5123036503791809,290.7594909667969,290.3500061035156,288.9700012207031,284.3540954589844,290.86334228515625,297.6405029296875,290.7652282714844,1.0,0.2276931554079055,1.0,1.0,0.3381378054618835,1.0,-1.1530064344406128,0.901563048362732,0.2514434158802032,0.6216835379600525,0.0,0.0,0.0,27.86361122131348,43.0,95.03983306884766,-0.0,141.8675079345703,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038820,297.70068359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.79443359375,0.9990000128746032,0.3127803206443786,0.2546237409114837,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7910461425781,0.5574666857719421,0.050000000745058,0.0481866188347339,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7938842773437,0.8210867643356323,0.1568657308816909,0.1095835790038108,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7910461425781,0.5574666857719421,0.050000000745058,0.0481866188347339,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.79345703125,0.7455520033836365,0.1172469183802604,0.5266321301460266,290.7940368652344,290.25,289.0433349609375,284.3893737792969,290.84552001953125,297.6444091796875,290.7964172363281,1.0,0.2342439889907837,1.0,1.0,0.329186350107193,1.0,-1.1847625970840454,0.9368218183517456,0.2479407340288162,0.65008544921875,0.0,0.0,0.0,29.59203147888184,31.0,51.22760391235352,-0.0,154.26919555664062,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038880,297.70068359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.79443359375,0.9990000128746032,0.3127803206443786,0.2546237409114837,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7910461425781,0.5574666857719421,0.050000000745058,0.0481866188347339,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7938842773437,0.8210867643356323,0.1568657308816909,0.1095835790038108,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7910461425781,0.5574666857719421,0.050000000745058,0.0481866188347339,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.79345703125,0.7455520033836365,0.1172469183802604,0.5266321301460266,290.7940368652344,290.25,289.0433349609375,284.3893737792969,290.84552001953125,297.6444091796875,290.7964172363281,1.0,0.2342439889907837,1.0,1.0,0.329186350107193,1.0,-1.1847625970840454,0.9368218183517456,0.2479407340288162,0.65008544921875,0.0,0.0,0.0,29.59203147888184,31.0,51.22760391235352,-0.0,154.26919555664062,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038940,297.7201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8082275390625,0.9990000128746032,0.3217090368270874,0.2500722408294678,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8071594238281,0.5612439513206482,0.050000000745058,0.0481613129377365,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.80810546875,0.8314499258995056,0.1606439501047134,0.1121871992945671,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8071594238281,0.5612439513206482,0.050000000745058,0.0481613129377365,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8079833984375,0.7563316226005554,0.1206391379237175,0.5415145754814148,290.8081359863281,290.1499938964844,289.1166687011719,284.4258728027344,290.8252868652344,297.6539611816406,290.8087158203125,1.0,0.2350291162729263,1.0,1.0,0.3202348947525024,1.0,-1.2002379894256592,0.9603842496871948,0.2398537546396255,0.6704077124595642,0.0,0.0,0.0,29.175413131713867,34.0,21.503068923950195,-0.0,157.96078491210938,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039000,297.7201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8082275390625,0.9990000128746032,0.3217090368270874,0.2500722408294678,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8071594238281,0.5612439513206482,0.050000000745058,0.0481613129377365,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.80810546875,0.8314499258995056,0.1606439501047134,0.1121871992945671,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8071594238281,0.5612439513206482,0.050000000745058,0.0481613129377365,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8079833984375,0.7563316226005554,0.1206391379237175,0.5415145754814148,290.8081359863281,290.1499938964844,289.1166687011719,284.4258728027344,290.8252868652344,297.6539611816406,290.8087158203125,1.0,0.2350291162729263,1.0,1.0,0.3202348947525024,1.0,-1.2002379894256592,0.9603842496871948,0.2398537546396255,0.6704077124595642,0.0,0.0,0.0,29.175413131713867,34.0,21.503068923950195,-0.0,157.96078491210938,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039060,297.75115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7748413085937,0.9990000128746032,0.3320738077163696,0.2471213638782501,297.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7832946777344,0.5636777281761169,0.050000000745058,0.0481454692780971,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7763061523437,0.8404213786125183,0.1644872426986694,0.1148531138896942,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7832946777344,0.5636777281761169,0.050000000745058,0.0481454692780971,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7774353027344,0.7663049697875977,0.1242439970374107,0.5573882460594177,290.77593994140625,290.0091857910156,289.19000244140625,284.4635009765625,290.681884765625,297.6759338378906,290.7686767578125,1.0,0.2374827712774276,1.0,1.0,0.2961730659008026,1.0,-1.2189054489135742,1.0057693719863892,0.2131361216306686,0.7116698622703552,0.0,0.0,0.0,29.048633575439453,37.0,-52.04618835449219,-0.0,163.3122100830078,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039120,297.75115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7748413085937,0.9990000128746032,0.3320738077163696,0.2471213638782501,297.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7832946777344,0.5636777281761169,0.050000000745058,0.0481454692780971,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7763061523437,0.8404213786125183,0.1644872426986694,0.1148531138896942,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7832946777344,0.5636777281761169,0.050000000745058,0.0481454692780971,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7774353027344,0.7663049697875977,0.1242439970374107,0.5573882460594177,290.77593994140625,290.0091857910156,289.19000244140625,284.4635009765625,290.681884765625,297.6759338378906,290.7686767578125,1.0,0.2374827712774276,1.0,1.0,0.2961730659008026,1.0,-1.2189054489135742,1.0057693719863892,0.2131361216306686,0.7116698622703552,0.0,0.0,0.0,29.048633575439453,37.0,-52.04618835449219,-0.0,163.3122100830078,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039180,297.7760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.68951416015625,0.9990000128746032,0.3422249555587768,0.2477272152900695,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7018127441406,0.5631783604621887,0.050000000745058,0.0481485053896904,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6913452148437,0.8459081053733826,0.1682393699884414,0.1174940168857574,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7018127441406,0.5631783604621887,0.050000000745058,0.0481485053896904,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6928100585937,0.77326500415802,0.1279251128435135,0.5738659501075745,290.6908874511719,289.836669921875,289.2633361816406,284.5023193359375,290.5468444824219,297.6943664550781,290.6816101074219,1.0,0.2411736994981765,1.0,1.0,0.2721112072467804,1.0,-1.2425870895385742,1.05442476272583,0.1881623566150665,0.7552580833435059,0.0,0.0,0.0,29.481109619140625,40.0,-107.00547790527344,-0.0,171.547607421875,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039240,297.7760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.68951416015625,0.9990000128746032,0.3422249555587768,0.2477272152900695,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7018127441406,0.5631783604621887,0.050000000745058,0.0481485053896904,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6913452148437,0.8459081053733826,0.1682393699884414,0.1174940168857574,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7018127441406,0.5631783604621887,0.050000000745058,0.0481485053896904,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6928100585937,0.77326500415802,0.1279251128435135,0.5738659501075745,290.6908874511719,289.836669921875,289.2633361816406,284.5023193359375,290.5468444824219,297.6943664550781,290.6816101074219,1.0,0.2411736994981765,1.0,1.0,0.2721112072467804,1.0,-1.2425870895385742,1.05442476272583,0.1881623566150665,0.7552580833435059,0.0,0.0,0.0,29.481109619140625,40.0,-107.00547790527344,-0.0,171.547607421875,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039300,297.7856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.640869140625,0.9990000128746032,0.3471322953701019,0.2490882873535156,297.4132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.65399169921875,0.5620555281639099,0.050000000745058,0.0481556579470634,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.64276123046875,0.8475258946418762,0.1700747609138488,0.118789292871952,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.65399169921875,0.5620555281639099,0.050000000745058,0.0481556579470634,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6442565917969,0.7757261991500854,0.1297706216573715,0.5821746587753296,290.6423034667969,289.79998779296875,289.29998779296875,284.5221252441406,290.4866027832031,297.6998291015625,290.6326599121094,1.0,0.2434191256761551,1.0,1.0,0.2600803077220917,1.0,-1.255765438079834,1.0792917013168335,0.1764737367630005,0.7773326635360718,0.0,0.0,0.0,29.86329460144043,40.0,-122.41498565673828,-0.0,176.5499267578125,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039360,297.7933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5877990722656,0.9990000128746032,0.3519159853458404,0.2510662078857422,297.4280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.60260009765625,0.5604189038276672,0.050000000745058,0.0481662638485431,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5899658203125,0.8484621047973633,0.1718863397836685,0.1200697571039199,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.60260009765625,0.5604189038276672,0.050000000745058,0.0481662638485431,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5916748046875,0.777549684047699,0.1316132098436355,0.5904969573020935,290.5894470214844,289.66705322265625,289.336669921875,284.542236328125,290.40496826171875,297.701904296875,290.5780029296875,1.0,0.2458996176719665,1.0,1.0,0.2438780069351196,1.0,-1.2696911096572876,1.1087758541107178,0.160915344953537,0.8038651943206787,0.0,0.0,0.0,30.3479232788086,43.0,-141.57232666015625,-0.0,182.1141052246093,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039420,297.8028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.45880126953125,0.9990000128746032,0.3610310554504394,0.2566908001899719,297.4569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.47637939453125,0.5557413697242737,0.050000000745058,0.0481976270675659,297.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4612121582031,0.8483996987342834,0.1754078567028045,0.1225747540593147,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.47637939453125,0.5557413697242737,0.050000000745058,0.0481976270675659,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.46307373046875,0.7793411612510681,0.1352534145116806,0.6070467233657837,290.46063232421875,289.5003967285156,289.4100036621094,284.5832214355469,290.2591857910156,297.7005920410156,290.44842529296875,1.0,0.2514735162258148,1.0,1.0,0.2114734202623367,1.0,-1.2993896007537842,1.1672611236572266,0.1321285814046859,0.8561003804206848,0.0,0.0,0.0,31.611587524414062,46.0,-170.5343475341797,-0.0,194.8474884033203,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039480,297.8028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.45880126953125,0.9990000128746032,0.3610310554504394,0.2566908001899719,297.4569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.47637939453125,0.5557413697242737,0.050000000745058,0.0481976270675659,297.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4612121582031,0.8483996987342834,0.1754078567028045,0.1225747540593147,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.47637939453125,0.5557413697242737,0.050000000745058,0.0481976270675659,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.46307373046875,0.7793411612510681,0.1352534145116806,0.6070467233657837,290.46063232421875,289.5003967285156,289.4100036621094,284.5832214355469,290.2591857910156,297.7005920410156,290.44842529296875,1.0,0.2514735162258148,1.0,1.0,0.2114734202623367,1.0,-1.2993896007537842,1.1672611236572266,0.1321285814046859,0.8561003804206848,0.0,0.0,0.0,31.611587524414062,46.0,-170.5343475341797,-0.0,194.8474884033203,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039540,297.8055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3339538574219,0.9990000128746032,0.3695820569992065,0.2641328275203705,297.4851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3502197265625,0.5495489835739136,0.050000000745058,0.0482416674494743,297.3919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.33612060546875,0.846142590045929,0.1788030862808227,0.1249954104423523,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3502197265625,0.5495489835739136,0.050000000745058,0.0482416674494743,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.33770751953125,0.778974175453186,0.1388264149427414,0.6233457922935486,290.3355712890625,289.336669921875,289.4833374023437,284.6252746582031,290.14947509765625,297.6927185058594,290.3247985839844,1.0,0.2577144503593445,1.0,1.0,0.1790688335895538,1.0,-1.3308988809585571,1.223616123199463,0.107282742857933,0.9058714509010316,0.0,0.0,0.0,33.237606048583984,49.0,-169.24807739257812,-0.0,209.5702362060547,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039600,297.8055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3339538574219,0.9990000128746032,0.3695820569992065,0.2641328275203705,297.4851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3502197265625,0.5495489835739136,0.050000000745058,0.0482416674494743,297.3919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.33612060546875,0.846142590045929,0.1788030862808227,0.1249954104423523,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3502197265625,0.5495489835739136,0.050000000745058,0.0482416674494743,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.33770751953125,0.778974175453186,0.1388264149427414,0.6233457922935486,290.3355712890625,289.336669921875,289.4833374023437,284.6252746582031,290.14947509765625,297.6927185058594,290.3247985839844,1.0,0.2577144503593445,1.0,1.0,0.1790688335895538,1.0,-1.3308988809585571,1.223616123199463,0.107282742857933,0.9058714509010316,0.0,0.0,0.0,33.237606048583984,49.0,-169.24807739257812,-0.0,209.5702362060547,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039660,297.8034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2097473144531,0.9990000128746032,0.3776757717132568,0.2728581428527832,297.5126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2289733886719,0.5424544811248779,0.050000000745058,0.0482961200177669,297.3946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2125549316406,0.8424946069717407,0.1821398735046386,0.1273722052574157,297.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2289733886719,0.5424544811248779,0.050000000745058,0.0482961200177669,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2144775390625,0.7771669030189514,0.1423650681972503,0.6395073533058167,290.2118225097656,289.1758728027344,289.5566711425781,284.6683654785156,289.9758605957031,297.6848449707031,290.19744873046875,1.0,0.2644722759723663,1.0,1.0,0.1407173126935959,1.0,-1.36375629901886,1.2954819202423096,0.068274438381195,0.9708316922187804,0.0,0.0,0.0,35.16864776611328,52.0,-188.32090759277344,-0.0,226.158203125,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039720,297.8034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2097473144531,0.9990000128746032,0.3776757717132568,0.2728581428527832,297.5126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2289733886719,0.5424544811248779,0.050000000745058,0.0482961200177669,297.3946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2125549316406,0.8424946069717407,0.1821398735046386,0.1273722052574157,297.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2289733886719,0.5424544811248779,0.050000000745058,0.0482961200177669,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2144775390625,0.7771669030189514,0.1423650681972503,0.6395073533058167,290.2118225097656,289.1758728027344,289.5566711425781,284.6683654785156,289.9758605957031,297.6848449707031,290.19744873046875,1.0,0.2644722759723663,1.0,1.0,0.1407173126935959,1.0,-1.36375629901886,1.2954819202423096,0.068274438381195,0.9708316922187804,0.0,0.0,0.0,35.16864776611328,52.0,-188.32090759277344,-0.0,226.158203125,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039780,297.794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0075378417969,0.9990000128746032,0.3850241005420685,0.2827348113059997,297.5390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.03619384765625,0.5348527431488037,0.050000000745058,0.0483600534498691,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0113220214844,0.8377954363822937,0.1852829456329345,0.129660815000534,297.4240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.03619384765625,0.5348527431488037,0.050000000745058,0.0483600534498691,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.01385498046875,0.7742230296134949,0.1457627862691879,0.6552799940109253,290.0102844238281,289.0180053710937,289.6300048828125,284.7124328613281,289.73223876953125,297.6767578125,289.9927062988281,1.0,0.2716184556484222,1.0,1.0,0.1023657843470573,1.0,-1.3974469900131226,1.3806073665618896,0.0168397016823291,1.0488407611846924,0.0,0.0,0.0,37.37525939941406,55.0,-257.4639892578125,-0.0,244.4776306152344,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039840,297.794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0075378417969,0.9990000128746032,0.3850241005420685,0.2827348113059997,297.5390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.03619384765625,0.5348527431488037,0.050000000745058,0.0483600534498691,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0113220214844,0.8377954363822937,0.1852829456329345,0.129660815000534,297.4240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.03619384765625,0.5348527431488037,0.050000000745058,0.0483600534498691,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.01385498046875,0.7742230296134949,0.1457627862691879,0.6552799940109253,290.0102844238281,289.0180053710937,289.6300048828125,284.7124328613281,289.73223876953125,297.6767578125,289.9927062988281,1.0,0.2716184556484222,1.0,1.0,0.1023657843470573,1.0,-1.3974469900131226,1.3806073665618896,0.0168397016823291,1.0488407611846924,0.0,0.0,0.0,37.37525939941406,55.0,-257.4639892578125,-0.0,244.4776306152344,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039900,297.7867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9200744628906,0.9990000128746032,0.3883726596832275,0.2881587147712707,297.5517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9425964355469,0.5308829545974731,0.050000000745058,0.0483961477875709,297.3943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9228515625,0.8349791765213013,0.1867602914571762,0.1307341009378433,297.4377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9425964355469,0.5308829545974731,0.050000000745058,0.0483961477875709,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9247131347656,0.772244930267334,0.1473828256130218,0.662813127040863,289.9220886230469,288.9849853515625,289.6666564941406,284.7348327636719,289.6986083984375,297.6723937988281,289.90972900390625,1.0,0.2752927541732788,1.0,1.0,0.0831900238990783,1.0,-1.4143763780593872,1.408836007118225,0.0055403560400009,1.0735526084899902,0.0,0.0,0.0,38.58617782592773,55.0,-235.8252868652344,-0.0,254.2114715576172,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039960,297.7850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.86181640625,0.9990000128746032,0.3922270238399505,0.273931622505188,297.5558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.87017822265625,0.6935956478118896,0.1333194524049759,0.0956334322690963,297.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.86346435546875,0.8504751920700073,0.1882925778627395,0.1317029446363449,297.4517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.87664794921875,0.5416016578674316,0.050000000745058,0.048302337527275,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8646545410156,0.7884305119514465,0.1490391492843628,0.6696475744247437,289.8628845214844,288.8630676269531,289.7033386230469,284.7574462890625,289.7110595703125,297.6667175292969,289.8558654785156,1.0,0.2798651158809662,1.0,1.0,0.0665520206093788,1.0,-1.4631996154785156,1.4614496231079102,0.0017499115783721,1.115418553352356,0.0,0.0,0.0,37.06049346923828,75.0,-186.7296600341797,-0.0,270.9333190917969,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
