time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12040020,297.8001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8185119628906,0.9990000128746032,0.4018692076206207,0.2932374775409698,297.4919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.81903076171875,0.7426807880401611,0.1319701522588729,0.1261542737483978,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8187561035156,0.836912214756012,0.1915460973978042,0.1340255886316299,297.4794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8211669921875,0.5272931456565857,0.050000000745058,0.0484296679496765,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.81890869140625,0.7763949632644653,0.1523844003677368,0.6852628588676453,289.81866455078125,288.7110595703125,289.77667236328125,284.8034362792969,289.7745666503906,297.6669006347656,289.8181457519531,1.0,0.2965052425861358,1.0,1.0,0.0332760103046894,1.0,-1.5447427034378052,1.54464590549469,9.68263775575906e-05,1.182226538658142,0.0,0.0,0.0,41.82330703735352,78.0,-77.9857406616211,-0.0,320.17364501953125,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040080,297.8001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8185119628906,0.9990000128746032,0.4018692076206207,0.2932374775409698,297.4919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.81903076171875,0.7426807880401611,0.1319701522588729,0.1261542737483978,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8187561035156,0.836912214756012,0.1915460973978042,0.1340255886316299,297.4794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8211669921875,0.5272931456565857,0.050000000745058,0.0484296679496765,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.81890869140625,0.7763949632644653,0.1523844003677368,0.6852628588676453,289.81866455078125,288.7110595703125,289.77667236328125,284.8034362792969,289.7745666503906,297.6669006347656,289.8181457519531,1.0,0.2965052425861358,1.0,1.0,0.0332760103046894,1.0,-1.5447427034378052,1.54464590549469,9.68263775575906e-05,1.182226538658142,0.0,0.0,0.0,41.82330703735352,78.0,-77.9857406616211,-0.0,320.17364501953125,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040140,297.7695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8296203613281,0.9990000128746032,0.4070142209529876,0.3224450349807739,297.45947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8285827636719,0.7221475839614868,0.1329817920923233,0.1267219334840774,297.400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8291015625,0.8173463940620422,0.195123866200447,0.136612206697464,297.5065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.826416015625,0.5090438723564148,0.050000000745058,0.04863952845335,297.3915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.82879638671875,0.7579991221427917,0.1557571142911911,0.7013017535209656,289.82928466796875,288.56201171875,289.8500061035156,284.85028076171875,289.8474426269531,297.6529235839844,289.8316650390625,1.0,0.3109517395496368,1.0,1.0,0.0,1.0,-1.6031097173690796,1.6031073331832886,2.3942986899783136e-06,1.228647232055664,0.0,0.0,0.0,48.29152297973633,81.0,-1.6276545524597168,-0.0,366.7335205078125,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040200,297.7695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8296203613281,0.9990000128746032,0.4070142209529876,0.3224450349807739,297.45947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8285827636719,0.7221475839614868,0.1329817920923233,0.1267219334840774,297.400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8291015625,0.8173463940620422,0.195123866200447,0.136612206697464,297.5065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.826416015625,0.5090438723564148,0.050000000745058,0.04863952845335,297.3915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.82879638671875,0.7579991221427917,0.1557571142911911,0.7013017535209656,289.82928466796875,288.56201171875,289.8500061035156,284.85028076171875,289.8474426269531,297.6529235839844,289.8316650390625,1.0,0.3109517395496368,1.0,1.0,0.0,1.0,-1.6031097173690796,1.6031073331832886,2.3942986899783136e-06,1.228647232055664,0.0,0.0,0.0,48.29152297973633,81.0,-1.6276545524597168,-0.0,366.7335205078125,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040260,297.736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.86920166015625,0.9990000128746032,0.4114920198917389,0.3460597693920135,297.4491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8672790527344,0.7102845311164856,0.1358444988727569,0.1292348504066467,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.86822509765625,0.8039467930793762,0.1990459114313125,0.1394227743148803,297.5339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8627014160156,0.4968128502368927,0.050000000745058,0.0488237217068672,297.396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8677062988281,0.7464982271194458,0.1592918336391449,0.7177857160568237,289.8686218261719,288.4158630371094,289.92333984375,284.89801025390625,289.9208679199219,297.6385803222656,289.8724670410156,1.0,0.3240597248077392,1.0,1.0,0.0,1.0,-1.6578654050827026,1.6578631401062012,2.2326144062390085e-06,1.2719794511795044,0.0,0.0,0.0,54.08251953125,69.0,44.55342864990234,-0.0,412.50439453125,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040320,297.736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.86920166015625,0.9990000128746032,0.4114920198917389,0.3460597693920135,297.4491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8672790527344,0.7102845311164856,0.1358444988727569,0.1292348504066467,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.86822509765625,0.8039467930793762,0.1990459114313125,0.1394227743148803,297.5339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8627014160156,0.4968128502368927,0.050000000745058,0.0488237217068672,297.396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8677062988281,0.7464982271194458,0.1592918336391449,0.7177857160568237,289.8686218261719,288.4158630371094,289.92333984375,284.89801025390625,289.9208679199219,297.6385803222656,289.8724670410156,1.0,0.3240597248077392,1.0,1.0,0.0,1.0,-1.6578654050827026,1.6578631401062012,2.2326144062390085e-06,1.2719794511795044,0.0,0.0,0.0,54.08251953125,69.0,44.55342864990234,-0.0,412.50439453125,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040380,297.7210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9252014160156,0.9990000128746032,0.4173418581485748,0.3524228930473327,297.4509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9228820800781,0.7124472260475159,0.1398039162158966,0.1327996104955673,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.92401123046875,0.8046462535858154,0.2032615691423416,0.1423478126525879,297.5616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9168395996094,0.493794173002243,0.050000000745058,0.048875343054533,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.92340087890625,0.747688889503479,0.1630734801292419,0.734659731388092,289.9244689941406,288.2726745605469,289.9966735839844,284.9465637207031,289.9942626953125,297.6344299316406,289.92901611328125,1.0,0.3301548361778259,1.0,1.0,0.0,1.0,-1.693634033203125,1.693631649017334,2.326177309441846e-06,1.3004465103149414,0.0,0.0,0.0,56.156211853027344,57.0,71.27465057373047,-0.0,438.9736328125,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040440,297.7210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9252014160156,0.9990000128746032,0.4173418581485748,0.3524228930473327,297.4509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9228820800781,0.7124472260475159,0.1398039162158966,0.1327996104955673,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.92401123046875,0.8046462535858154,0.2032615691423416,0.1423478126525879,297.5616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9168395996094,0.493794173002243,0.050000000745058,0.048875343054533,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.92340087890625,0.747688889503479,0.1630734801292419,0.734659731388092,289.9244689941406,288.2726745605469,289.9966735839844,284.9465637207031,289.9942626953125,297.6344299316406,289.92901611328125,1.0,0.3301548361778259,1.0,1.0,0.0,1.0,-1.693634033203125,1.693631649017334,2.326177309441846e-06,1.3004465103149414,0.0,0.0,0.0,56.156211853027344,57.0,71.27465057373047,-0.0,438.9736328125,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040500,297.7262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9564514160156,0.9990000128746032,0.4214589297771454,0.3480154275894165,297.4547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9541320800781,0.718894362449646,0.1420799791812896,0.1348240971565246,297.42266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9552917480469,0.8108825087547302,0.2054892033338546,0.1438440382480621,297.57586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9477844238281,0.5117323994636536,0.1335104554891586,0.053237397223711,297.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.95465087890625,0.7535477876663208,0.1651006937026977,0.7433384656906128,289.9557800292969,288.24334716796875,290.0333251953125,284.9711303710937,290.03094482421875,297.6401062011719,289.9603576660156,1.0,0.3312601745128631,1.0,1.0,0.0,1.0,-1.7081691026687622,1.7081668376922607,2.364068905080785e-06,1.3113560676574707,0.0,0.0,0.0,55.536903381347656,57.0,79.6046371459961,-0.0,445.7788696289063,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040560,297.7607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9887084960937,0.9990000128746032,0.4284780919551849,0.3143351674079895,297.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9862365722656,0.74544757604599,0.144594669342041,0.1368359476327896,297.4293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9875183105469,0.839820384979248,0.2078705728054046,0.1452640444040298,297.55596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.985595703125,0.7202445864677429,0.1342817544937133,0.1225005462765693,297.4130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.98681640625,0.7824919819831848,0.1673088669776916,0.7516319751739502,289.9881286621094,288.13238525390625,290.07000732421875,284.99591064453125,290.06768798828125,297.6513061523437,289.993408203125,1.0,0.3330013751983642,1.0,1.0,0.0,1.0,-1.7650176286697388,1.7650151252746582,2.51921755989315e-06,1.3566133975982666,0.0,0.0,0.0,50.18429565429688,60.0,86.48849487304688,-0.0,464.42376708984375,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040620,297.8291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0596008300781,0.9990000128746032,0.44318887591362,0.3103440999984741,297.4740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.057373046875,0.7569707036018372,0.1498828083276748,0.1417044401168823,297.442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0585327148437,0.8493199944496155,0.2127062380313873,0.1485810875892639,297.4988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.05694580078125,0.7322515845298767,0.1335978060960769,0.1275708824396133,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.057861328125,0.7929992079734802,0.1718419194221496,0.7715438604354858,290.0591125488281,287.9950561523437,290.1433410644531,285.0460205078125,290.1410522460937,297.6927185058594,290.0641174316406,1.0,0.3378682136535644,1.0,1.0,0.0,1.0,-1.8000569343566897,1.8000543117523191,2.617607606225647e-06,1.3843283653259275,0.0,0.0,0.0,50.24070739746094,63.0,95.04351043701172,-0.0,486.6595764160156,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040680,297.8291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0596008300781,0.9990000128746032,0.44318887591362,0.3103440999984741,297.4740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.057373046875,0.7569707036018372,0.1498828083276748,0.1417044401168823,297.442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0585327148437,0.8493199944496155,0.2127062380313873,0.1485810875892639,297.4988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.05694580078125,0.7322515845298767,0.1335978060960769,0.1275708824396133,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.057861328125,0.7929992079734802,0.1718419194221496,0.7715438604354858,290.0591125488281,287.9950561523437,290.1433410644531,285.0460205078125,290.1410522460937,297.6927185058594,290.0641174316406,1.0,0.3378682136535644,1.0,1.0,0.0,1.0,-1.8000569343566897,1.8000543117523191,2.617607606225647e-06,1.3843283653259275,0.0,0.0,0.0,50.24070739746094,63.0,95.04351043701172,-0.0,486.6595764160156,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040740,297.8710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1316833496094,0.9990000128746032,0.4560526609420776,0.3102905452251434,297.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1295166015625,0.7662370800971985,0.1555865257978439,0.1469989269971847,297.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1306457519531,0.8557870388031006,0.2177791893482208,0.1520743370056152,297.47320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.12896728515625,0.734374463558197,0.135393351316452,0.1287512779235839,297.4378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1300048828125,0.8004485964775085,0.1766325980424881,0.792719304561615,290.1312255859375,287.86065673828125,290.2166748046875,285.09686279296875,290.2144470214844,297.7333679199219,290.1362609863281,1.0,0.3436916470527649,1.0,1.0,0.0,1.0,-1.8373849391937256,1.837382197380066,2.724687647059909e-06,1.4136848449707031,0.0,0.0,0.0,51.09427261352539,66.0,99.2116928100586,-0.0,513.675048828125,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040800,297.8710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1316833496094,0.9990000128746032,0.4560526609420776,0.3102905452251434,297.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1295166015625,0.7662370800971985,0.1555865257978439,0.1469989269971847,297.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1306457519531,0.8557870388031006,0.2177791893482208,0.1520743370056152,297.47320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.12896728515625,0.734374463558197,0.135393351316452,0.1287512779235839,297.4378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1300048828125,0.8004485964775085,0.1766325980424881,0.792719304561615,290.1312255859375,287.86065673828125,290.2166748046875,285.09686279296875,290.2144470214844,297.7333679199219,290.1362609863281,1.0,0.3436916470527649,1.0,1.0,0.0,1.0,-1.8373849391937256,1.837382197380066,2.724687647059909e-06,1.4136848449707031,0.0,0.0,0.0,51.09427261352539,66.0,99.2116928100586,-0.0,513.675048828125,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040860,297.9034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2052001953125,0.9990000128746032,0.4684805870056152,0.3110346794128418,297.5069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2031555175781,0.7753709554672241,0.1616277992725372,0.1526339948177337,297.4696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2042236328125,0.8618046641349792,0.2230664938688278,0.1557247638702392,297.4654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2025451660156,0.7387489080429077,0.1386835426092147,0.1315571814775467,297.451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2035827636719,0.8073910474777222,0.1816548407077789,0.8149769306182861,290.2048034667969,287.72918701171875,290.2900085449219,285.1483764648437,290.287841796875,297.7687683105469,290.2098083496094,1.0,0.350422203540802,1.0,1.0,0.0,1.0,-1.879521369934082,1.8795185089111328,2.848571057256777e-06,1.4467893838882446,0.0,0.0,0.0,52.23125457763672,69.0,101.56087493896484,-0.0,545.9134521484375,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040920,297.9034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2052001953125,0.9990000128746032,0.4684805870056152,0.3110346794128418,297.5069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2031555175781,0.7753709554672241,0.1616277992725372,0.1526339948177337,297.4696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2042236328125,0.8618046641349792,0.2230664938688278,0.1557247638702392,297.4654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2025451660156,0.7387489080429077,0.1386835426092147,0.1315571814775467,297.451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2035827636719,0.8073910474777222,0.1816548407077789,0.8149769306182861,290.2048034667969,287.72918701171875,290.2900085449219,285.1483764648437,290.287841796875,297.7687683105469,290.2098083496094,1.0,0.350422203540802,1.0,1.0,0.0,1.0,-1.879521369934082,1.8795185089111328,2.848571057256777e-06,1.4467893838882446,0.0,0.0,0.0,52.23125457763672,69.0,101.56087493896484,-0.0,545.9134521484375,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040980,297.9319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2795715332031,0.9990000128746032,0.4809183776378631,0.3125918805599212,297.5248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.27764892578125,0.7841584086418152,0.1679587513208389,0.1585576832294464,297.4838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.27862548828125,0.8672884702682495,0.2285512238740921,0.1595191061496734,297.4677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2770080566406,0.7442066073417664,0.1429068148136139,0.135360911488533,297.4654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.27801513671875,0.81355881690979,0.1868996322154998,0.838265061378479,290.2792053222656,287.6006774902344,290.36334228515625,285.2005615234375,290.3612060546875,297.79852294921875,290.2841491699219,1.0,0.3579266667366028,1.0,1.0,0.0,1.0,-1.9255903959274288,1.9255874156951904,2.9876266580686206e-06,1.4829403162002563,0.0,0.0,0.0,53.64306640625,72.0,102.87703704833984,-0.0,583.2135009765625,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041040,297.9319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2795715332031,0.9990000128746032,0.4809183776378631,0.3125918805599212,297.5248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.27764892578125,0.7841584086418152,0.1679587513208389,0.1585576832294464,297.4838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.27862548828125,0.8672884702682495,0.2285512238740921,0.1595191061496734,297.4677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2770080566406,0.7442066073417664,0.1429068148136139,0.135360911488533,297.4654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.27801513671875,0.81355881690979,0.1868996322154998,0.838265061378479,290.2792053222656,287.6006774902344,290.36334228515625,285.2005615234375,290.3612060546875,297.79852294921875,290.2841491699219,1.0,0.3579266667366028,1.0,1.0,0.0,1.0,-1.9255903959274288,1.9255874156951904,2.9876266580686206e-06,1.4829403162002563,0.0,0.0,0.0,53.64306640625,72.0,102.87703704833984,-0.0,583.2135009765625,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041100,297.94537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.31695556640625,0.9990000128746032,0.4871861934661865,0.3136393427848816,297.5339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3150634765625,0.7884040474891663,0.1712230592966079,0.1616168618202209,297.4909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3160400390625,0.869845986366272,0.2313638776540756,0.1614671051502227,297.4713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3144226074219,0.7471621632575989,0.1452699601650238,0.1375260949134826,297.47265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3154296875,0.8163934946060181,0.1896026879549026,0.8502818942070007,290.31658935546875,287.57501220703125,290.3999938964844,285.22686767578125,290.3979187011719,297.8116149902344,290.3215026855469,1.0,0.3619299530982971,1.0,1.0,0.0,1.0,-1.949890613555908,1.94988751411438,3.062476935156156e-06,1.5019906759262085,0.0,0.0,0.0,54.44329833984375,72.0,103.2965850830078,-0.0,603.7254028320312,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041160,297.9583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3544006347656,0.9990000128746032,0.4934964179992676,0.3148413896560669,297.54302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.35260009765625,0.7925529479980469,0.1745499670505523,0.164737120270729,297.498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.353515625,0.872296929359436,0.2342221885919571,0.1634478569030761,297.4760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3519592285156,0.7502186894416809,0.1477682143449783,0.1398306488990783,297.4799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3529357910156,0.8191016912460327,0.1923580914735794,0.8625401854515076,290.35406494140625,287.4750671386719,290.4366760253906,285.2533264160156,290.4346008300781,297.82373046875,290.3589172363281,1.0,0.3660824000835418,1.0,1.0,0.0,1.0,-1.9749467372894287,1.9749436378479004,3.1407300866703736e-06,1.521620512008667,0.0,0.0,0.0,55.30121994018555,75.0,103.6079330444336,-0.0,625.4695434570312,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041220,297.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3934326171875,0.9990000128746032,0.5001091957092285,0.3162356615066528,297.55255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.39166259765625,0.7967716455459595,0.1780752539634704,0.1680456548929214,297.5054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3925476074219,0.8747483491897583,0.237243190407753,0.1655424237251281,297.4819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3910217285156,0.7534823417663574,0.1504927277565002,0.1423564553260803,297.4875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3919982910156,0.8218110203742981,0.1952787786722183,0.8755425214767456,290.3930969238281,287.4491271972656,290.47479248046875,285.281005859375,290.4727478027344,297.83551025390625,290.3979187011719,1.0,0.3705478012561798,1.0,1.0,0.0,1.0,-2.001756429672241,2.001753091812134,3.2256562008115e-06,1.5426095724105835,0.0,0.0,0.0,56.25091552734375,75.0,103.84458923339844,-0.0,649.3966674804688,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041280,297.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4294738769531,0.9990000128746032,0.5062602758407593,0.3176295757293701,297.56134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.42779541015625,0.8005875945091248,0.1813855022192001,0.1711538285017013,297.51226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4286499023437,0.8769404888153076,0.2400739192962646,0.1675057709217071,297.48797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4271545410156,0.7565556168556213,0.1531059890985489,0.1447874456644058,297.4945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4280700683594,0.8242378830909729,0.1980222165584564,0.8877620697021484,290.4291687011719,287.3523864746094,290.510009765625,285.30670166015625,290.50799560546875,297.8457336425781,290.4339294433594,1.0,0.3747875988483429,1.0,1.0,0.0,1.0,-2.027114152908325,2.0271108150482178,3.3071096368075814e-06,1.562448501586914,0.0,0.0,0.0,57.17439651489258,93.0,104.00497436523438,-0.0,672.6498413085938,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041340,297.9967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5045166015625,0.9990000128746032,0.5182091593742371,0.3352104425430298,297.5799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5028686523437,0.7964537143707275,0.1884806156158447,0.1779217571020126,297.5267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.503662109375,0.8685079216957092,0.2461268901824951,0.1717816293239593,297.5024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.50225830078125,0.7524377703666687,0.1588490009307861,0.1502513140439987,297.50946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.50311279296875,0.8180097937583923,0.2038972973823547,0.914460837841034,290.50421142578125,287.232666015625,290.5833435058594,285.360595703125,290.5813903808594,297.8598937988281,290.5089416503906,1.0,0.3898100256919861,1.0,1.0,0.0,1.0,-2.100096702575684,2.100093364715576,3.5472069157549413e-06,1.619220733642578,0.0,0.0,0.0,62.5251579284668,96.0,104.29259490966795,-0.0,752.1796264648438,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041400,297.9967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5045166015625,0.9990000128746032,0.5182091593742371,0.3352104425430298,297.5799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5028686523437,0.7964537143707275,0.1884806156158447,0.1779217571020126,297.5267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.503662109375,0.8685079216957092,0.2461268901824951,0.1717816293239593,297.5024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.50225830078125,0.7524377703666687,0.1588490009307861,0.1502513140439987,297.50946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.50311279296875,0.8180097937583923,0.2038972973823547,0.914460837841034,290.50421142578125,287.232666015625,290.5833435058594,285.360595703125,290.5813903808594,297.8598937988281,290.5089416503906,1.0,0.3898100256919861,1.0,1.0,0.0,1.0,-2.100096702575684,2.100093364715576,3.5472069157549413e-06,1.619220733642578,0.0,0.0,0.0,62.5251579284668,96.0,104.29259490966795,-0.0,752.1796264648438,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041460,297.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5805358886719,0.9990000128746032,0.5288630127906799,0.3507819473743438,297.59814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.57891845703125,0.7945370674133301,0.1957723647356033,0.1848843842744827,297.54083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.57965087890625,0.8626798987388611,0.2523269951343536,0.1761643439531326,297.5179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.57830810546875,0.750556230545044,0.1648848056793213,0.1560116857290268,297.52349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5791320800781,0.8138436675071716,0.2098739445209503,0.9417027831077576,290.5802001953125,287.1158752441406,290.6566772460937,285.4150085449219,290.65478515625,297.86053466796875,290.5847473144531,1.0,0.4035709798336029,1.0,1.0,0.0,1.0,-2.172069787979126,2.1720662117004395,3.793371206484153e-06,1.6754791736602783,0.0,0.0,0.0,67.70464324951172,99.0,104.74655151367188,-0.0,835.3118896484375,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041520,297.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5805358886719,0.9990000128746032,0.5288630127906799,0.3507819473743438,297.59814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.57891845703125,0.7945370674133301,0.1957723647356033,0.1848843842744827,297.54083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.57965087890625,0.8626798987388611,0.2523269951343536,0.1761643439531326,297.5179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.57830810546875,0.750556230545044,0.1648848056793213,0.1560116857290268,297.52349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5791320800781,0.8138436675071716,0.2098739445209503,0.9417027831077576,290.5802001953125,287.1158752441406,290.6566772460937,285.4150085449219,290.65478515625,297.86053466796875,290.5847473144531,1.0,0.4035709798336029,1.0,1.0,0.0,1.0,-2.172069787979126,2.1720662117004395,3.793371206484153e-06,1.6754791736602783,0.0,0.0,0.0,67.70464324951172,99.0,104.74655151367188,-0.0,835.3118896484375,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041580,297.9977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.65625,0.9990000128746032,0.5397450923919678,0.3631802201271057,297.61602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6546936035156,0.7953726649284363,0.2032616287469864,0.1920060962438583,297.5547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6553649902344,0.8599306344985962,0.2586868405342102,0.1806369125843048,297.5340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.65411376953125,0.7512624859809875,0.1711827367544174,0.1619996577501297,297.5370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6548767089844,0.8123205900192261,0.2159807085990905,0.9693426489830016,290.6559143066406,287.00201416015625,290.7300109863281,285.4698791503906,290.7281799316406,297.85791015625,290.6603088378906,1.0,0.4165589809417724,1.0,1.0,0.0,1.0,-2.2412798404693604,2.241275787353516,4.038183305965504e-06,1.729412078857422,0.0,0.0,0.0,72.33479309082031,102.0,104.7595672607422,-0.0,918.7657470703124,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041640,297.9977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.65625,0.9990000128746032,0.5397450923919678,0.3631802201271057,297.61602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6546936035156,0.7953726649284363,0.2032616287469864,0.1920060962438583,297.5547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6553649902344,0.8599306344985962,0.2586868405342102,0.1806369125843048,297.5340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.65411376953125,0.7512624859809875,0.1711827367544174,0.1619996577501297,297.5370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6548767089844,0.8123205900192261,0.2159807085990905,0.9693426489830016,290.6559143066406,287.00201416015625,290.7300109863281,285.4698791503906,290.7281799316406,297.85791015625,290.6603088378906,1.0,0.4165589809417724,1.0,1.0,0.0,1.0,-2.2412798404693604,2.241275787353516,4.038183305965504e-06,1.729412078857422,0.0,0.0,0.0,72.33479309082031,102.0,104.7595672607422,-0.0,918.7657470703124,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041700,298.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.69403076171875,0.9990000128746032,0.5453482270240784,0.3684955239295959,297.6248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6925048828125,0.7965127825737,0.2070818096399307,0.1956309080123901,297.5616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6931457519531,0.8593595027923584,0.261928915977478,0.1829110980033874,297.5423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.69195556640625,0.7522978186607361,0.1744236350059509,0.1650753766298294,297.5438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.69268798828125,0.8122847080230713,0.2190957814455032,0.9833952784538268,290.6937255859375,286.9800109863281,290.76666259765625,285.4974670410156,290.7648620605469,297.8580017089844,290.69805908203125,1.0,0.4228171706199646,1.0,1.0,0.0,1.0,-2.275324583053589,2.275320529937744,4.16156080973451e-06,1.7559155225753784,0.0,0.0,0.0,74.50066375732422,102.0,104.71685028076172,-0.0,961.1342163085938,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041760,298.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7317810058594,0.9990000128746032,0.5510756969451904,0.3732813894748688,297.6336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7303161621094,0.7980669140815735,0.2109545320272445,0.199300616979599,297.56854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7309265136719,0.8592455983161926,0.2652141749858856,0.1852120161056518,297.5506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7297668457031,0.7537267804145813,0.1777249872684478,0.1682047247886657,297.55059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.73046875,0.8126690983772278,0.2222555726766586,0.997623860836029,290.7314758300781,286.8910522460937,290.8033447265625,285.5251770019531,290.80157470703125,297.8591613769531,290.7357482910156,1.0,0.4289438426494598,1.0,1.0,0.0,1.0,-2.309096336364746,2.3090920448303223,4.285865088604624e-06,1.782190442085266,0.0,0.0,0.0,76.57481384277344,105.0,104.65814208984376,-0.0,1004.0158081054688,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041820,298.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8020935058594,0.9990000128746032,0.5620896816253662,0.3809879124164581,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8006896972656,0.8018829822540283,0.2183168083429336,0.2062651962041854,297.5813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.80126953125,0.8600518107414246,0.2714557647705078,0.1895750910043716,297.5662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8001708984375,0.7572789192199707,0.1840362101793289,0.1741777807474136,297.56329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.80084228515625,0.8143174648284912,0.2282707244157791,1.024649977684021,290.80181884765625,286.8514099121094,290.8717346191406,285.5770874023437,290.8699951171875,297.8638000488281,290.80596923828125,1.0,0.4400922656059265,1.0,1.0,0.0,1.0,-2.371602296829224,2.3715977668762207,4.520953552855644e-06,1.8307839632034304,0.0,0.0,0.0,80.23316192626953,105.0,104.52933502197266,-0.0,1085.6865234375,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041880,298.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.80718994140625,0.9990000128746032,0.5629026889801025,0.3814878463745117,297.65118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8057861328125,0.8022006154060364,0.2188560962677002,0.2067747861146927,297.5823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8063659667969,0.8601567149162292,0.2719127535820007,0.1898941397666931,297.5673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8052673339844,0.7575768232345581,0.1845000982284546,0.1746163666248321,297.5642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.805908203125,0.8144787549972534,0.2287118434906005,1.0266292095184326,290.806884765625,286.7830810546875,290.8766784667969,285.5808410644531,290.8749389648437,297.8642272949219,290.81103515625,1.0,0.4408860206604004,1.0,1.0,0.0,1.0,-2.376103162765503,2.3760986328125,4.538133453024784e-06,1.83428168296814,0.0,0.0,0.0,80.48771667480469,108.0,104.51976013183594,-0.0,1091.68359375,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041940,298.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8773803710937,0.9990000128746032,0.5743735432624817,0.387734979391098,297.6673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.87603759765625,0.8070562481880188,0.2264135181903839,0.2139100134372711,297.5951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8765563964844,0.8621460795402527,0.2783136069774627,0.1943586468696594,297.5831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.87554931640625,0.7621793150901794,0.1910196393728256,0.1807750761508941,297.5770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.87615966796875,0.8171833753585815,0.2349013984203338,1.054369568824768,290.8771057128906,286.7447814941406,290.945068359375,285.6330871582031,290.9433898925781,297.87176513671875,290.8811340332031,1.0,0.4517417848110199,1.0,1.0,0.0,1.0,-2.438267230987549,2.438262462615967,4.778833044838393e-06,1.8825657367706297,0.0,0.0,0.0,83.89688110351562,108.0,104.3878173828125,-0.0,1176.181884765625,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042000,298.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8824462890625,0.9990000128746032,0.5752190947532654,0.3881388008594513,297.6685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8811340332031,0.8074355721473694,0.2269669473171234,0.2144319862127304,297.5960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.88165283203125,0.8623278737068176,0.2787820994853973,0.1946850270032882,297.58428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.880615234375,0.7625462412834167,0.1914983838796615,0.1812268644571304,297.5780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8812255859375,0.8174118399620056,0.235355257987976,1.056401252746582,290.8821716308594,286.4219970703125,290.95001220703125,285.6368713378906,290.9483337402344,297.8724060058594,290.8861999511719,1.0,0.452518105506897,1.0,1.0,0.0,1.0,-2.442755937576294,2.442751169204712,4.796461325895507e-06,1.886051058769226,0.0,0.0,0.0,84.13520812988281,111.0,104.3786392211914,-0.0,1182.4029541015625,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042060,298.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9576110839844,0.9990000128746032,0.5876428484916687,0.3941499590873718,297.6822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.95635986328125,0.8126821517944336,0.2349301278591156,0.2220793962478637,297.6062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.95684814453125,0.864848256111145,0.2854779958724975,0.1994464993476867,297.5975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.95587158203125,0.7677517533302307,0.1983506381511688,0.1878338754177093,297.5882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9564514160156,0.8205766081809998,0.2418252676725387,1.0860249996185305,290.9573669433594,286.0755920410156,291.0233459472656,285.6931457519531,291.0216979980469,297.8798217773437,290.9612731933594,1.0,0.4638925790786743,1.0,1.0,0.0,1.0,-2.5084152221679688,2.508410215377808,5.0581543291627895e-06,1.937043309211731,0.0,0.0,0.0,87.69033813476562,114.0,104.26074981689452,-0.0,1276.0750732421875,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
