time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12042120,298.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9576110839844,0.9990000128746032,0.5876428484916687,0.3941499590873718,297.6822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.95635986328125,0.8126821517944336,0.2349301278591156,0.2220793962478637,297.6062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.95684814453125,0.864848256111145,0.2854779958724975,0.1994464993476867,297.5975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.95587158203125,0.7677517533302307,0.1983506381511688,0.1878338754177093,297.5882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9564514160156,0.8205766081809998,0.2418252676725387,1.0860249996185305,290.9573669433594,286.0755920410156,291.0233459472656,285.6931457519531,291.0216979980469,297.8798217773437,290.9612731933594,1.0,0.4638925790786743,1.0,1.0,0.0,1.0,-2.5084152221679688,2.508410215377808,5.0581543291627895e-06,1.937043309211731,0.0,0.0,0.0,87.69033813476562,114.0,104.26074981689452,-0.0,1276.0750732421875,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042180,298.0487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326538085937,0.9990000128746032,0.5997937917709351,0.4007540345191955,297.6904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.031494140625,0.8167610168457031,0.2425058782100677,0.2293619811534881,297.6117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03192138671875,0.866491973400116,0.2918111085891723,0.2039472758769989,297.6050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.031005859375,0.7718842029571533,0.2047881782054901,0.1940574645996093,297.593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.8227786421775818,0.2478609681129455,1.113736271858215,291.0324401855469,285.7438659667969,291.0966796875,285.74969482421875,291.0950927734375,297.8834533691406,291.0362548828125,1.0,0.4749313592910766,1.0,1.0,0.0,1.0,-2.571282863616944,2.571277618408203,5.315360340318875e-06,1.985861897468567,0.0,0.0,0.0,91.3725814819336,117.0,104.120849609375,-0.0,1371.2220458984375,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042240,298.0487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326538085937,0.9990000128746032,0.5997937917709351,0.4007540345191955,297.6904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.031494140625,0.8167610168457031,0.2425058782100677,0.2293619811534881,297.6117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03192138671875,0.866491973400116,0.2918111085891723,0.2039472758769989,297.6050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.031005859375,0.7718842029571533,0.2047881782054901,0.1940574645996093,297.593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.8227786421775818,0.2478609681129455,1.113736271858215,291.0324401855469,285.7438659667969,291.0966796875,285.74969482421875,291.0950927734375,297.8834533691406,291.0362548828125,1.0,0.4749313592910766,1.0,1.0,0.0,1.0,-2.571282863616944,2.571277618408203,5.315360340318875e-06,1.985861897468567,0.0,0.0,0.0,91.3725814819336,117.0,104.120849609375,-0.0,1371.2220458984375,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042300,298.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07012939453125,0.9990000128746032,0.6057835817337036,0.4041415154933929,297.6931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689697265625,0.818539023399353,0.2461954057216644,0.2328986972570419,297.6133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.8671401143074036,0.2948979437351227,0.2061323076486587,297.6073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.7736815810203552,0.2078921794891357,0.1970505863428115,297.59393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06903076171875,0.8236566781997681,0.250758409500122,1.127002477645874,291.0699157714844,285.7343444824219,291.1333312988281,285.778076171875,291.1317749023437,297.8841857910156,291.0736694335937,1.0,0.4803166091442108,1.0,1.0,0.0,1.0,-2.6017658710479736,2.6017603874206543,5.442386736831395e-06,2.009529829025269,0.0,0.0,0.0,93.2311782836914,117.0,104.04544830322266,-0.0,1419.221923828125,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042360,298.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1075744628906,0.9990000128746032,0.6117351651191711,0.4075187742710113,297.6952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064453125,0.8202223777770996,0.2498392015695572,0.2363861352205276,297.6145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1068420410156,0.8677466511726379,0.297952264547348,0.208290159702301,297.6088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1059875488281,0.7753734588623047,0.2109384834766388,0.199983537197113,297.5942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064758300781,0.8244562745094299,0.2535951137542724,1.1399692296981812,291.1073608398437,285.6651916503906,291.1700134277344,285.8064880371094,291.16845703125,297.8844299316406,291.1110534667969,1.0,0.4856163561344147,1.0,1.0,0.0,1.0,-2.6317131519317627,2.6317074298858643,5.568642336584162e-06,2.032780885696411,0.0,0.0,0.0,95.08782958984376,120.0,103.97049713134766,-0.0,1467.5166015625,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042420,298.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524353027344,0.9990000128746032,0.6188433766365051,0.4115137457847595,297.6970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513366699219,0.8221684694290161,0.2541645169258117,0.2405196279287338,297.6156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517333984375,0.8684663772583008,0.30158731341362,0.2108538299798965,297.60992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.7773135304450989,0.2145307064056396,0.2034365385770797,297.59381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.8253575563430786,0.2569320797920227,1.1551966667175293,291.1522521972656,285.6546325683594,291.2139892578125,285.84063720703125,291.21246337890625,297.8842468261719,291.1559143066406,1.0,0.4918663501739502,1.0,1.0,0.0,1.0,-2.667009115219116,2.6670033931732178,5.719306045648409e-06,2.0601844787597656,0.0,0.0,0.0,97.3037567138672,120.0,103.88400268554688,-0.0,1525.8531494140625,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042480,298.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1823425292969,0.9990000128746032,0.6235705614089966,0.4141241014003753,297.6979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812744140625,0.8234426975250244,0.2570260167121887,0.2432508021593094,297.6161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.181640625,0.8689604997634888,0.3039982616901397,0.2125519216060638,297.6102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1808166503906,0.7785742878913879,0.2168939560651779,0.2057050168514251,297.5932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1813049316406,0.8259429335594177,0.2591229677200317,1.16517972946167,291.18212890625,285.6476135253906,291.24334716796875,285.86346435546875,291.2418212890625,297.88397216796875,291.1857604980469,1.0,0.4959698021411896,1.0,1.0,0.0,1.0,-2.6901912689208984,2.690185308456421,5.8193531913275365e-06,2.0781822204589844,0.0,0.0,0.0,98.7700653076172,123.0,103.82919311523438,-0.0,1564.9862060546875,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042540,298.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2546691894531,0.9990000128746032,0.6350089907646179,0.4202176332473755,297.699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2536315917969,0.8265151977539062,0.2639024555683136,0.2498041689395904,297.6170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2539978027344,0.8702578544616699,0.3098123669624328,0.2166407406330108,297.61016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2532043457031,0.7815850973129272,0.2225336879491806,0.211108848452568,297.59100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2536315917969,0.8273665308952332,0.264337807893753,1.1888974905014038,291.2544860839844,285.63055419921875,291.3143615722656,285.9188232421875,291.3128967285156,297.8829345703125,291.2580261230469,1.0,0.5057088732719421,1.0,1.0,0.0,1.0,-2.745300531387329,2.745294570922852,6.060668965801597e-06,2.1209659576416016,0.9879584312438964,0.9879584312438964,0.0,102.2730712890625,123.0,103.70797729492188,-0.0,1660.572998046875,1.0,283.1443786621094,288.5072631835937,285.3529357910156,285.3629455566406,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.0,2.847067013063549e-21,1.4235335065317744e-21,1.4235335065317744e-21,0.0,0.0,-0.0,2.764324199233669e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12042600,298.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2569885253906,0.9990000128746032,0.6353795528411865,0.4204091131687164,297.69952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2559814453125,0.8266151547431946,0.264124184846878,0.2500152885913849,297.6171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2563171386719,0.8703027963638306,0.3100003004074096,0.2167727798223495,297.6101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.25555419921875,0.7816824316978455,0.222714751958847,0.2112821340560913,297.5909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2559814453125,0.8274134993553162,0.2645049393177032,1.1896567344665527,291.2568054199219,285.6300048828125,291.3166809082031,285.9206237792969,291.315185546875,297.8829040527344,291.2603454589844,1.0,0.5060199499130249,1.0,1.0,0.0,1.0,-2.747063636779785,2.747057676315308,6.068470156606054e-06,2.122334718704224,0.9903492331504822,0.9903492331504822,0.0,102.38531494140624,126.0,104.18781280517578,-0.0,1663.6900634765625,1.0,283.14434814453125,288.5082397460937,285.3529052734375,285.3629455566406,293.1499938964844,293.1499938964844,283.1499938964844,43.72452545166016,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0029708067886531,0.0029709392692893,8.687047170496953e-08,0.1147794127464294,0.114777386188507,2.027587697739364e-06,0.0,0.0,-0.0,0.0094655025750398,0.0,0.0064655472524464,4.059010028839111,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12042660,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2836608886719,0.9990000128746032,0.6244077682495117,0.440623939037323,297.6104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.31719970703125,0.8159457445144653,0.2612773776054382,0.2513883113861084,297.49908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.306640625,0.8559080958366394,0.3034037947654724,0.2160446345806121,297.5321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3313293457031,0.770532488822937,0.219991847872734,0.2122560143470764,297.496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3174133300781,0.8152070045471191,0.2599405646324157,1.1890913248062134,287.2908020019531,285.6150207519531,291.379150390625,285.9694519042969,291.377685546875,297.71759033203125,287.19512939453125,1.0,0.5132924914360046,1.0,1.0,0.0,1.0,-2.7726945877075195,2.772688388824463,6.184326593938749e-06,2.143103837966919,0.9780990481376648,0.9780990481376648,0.0,108.52969360351562,126.0,12944.44140625,-0.0,1730.705322265625,1.0,283.1499938964844,287.1075744628906,286.8834533691406,287.4690856933594,293.1499938964844,293.1499938964844,283.1499938964844,2145.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.9617979526519777,0.9617998003959656,6.274142805295925e-08,4.2645134925842285,4.264503479003906,9.797965503821617e-06,0.0,0.0,-0.0,3025.054931640625,0.0,27.46070671081543,1895.24462890625,0.0,0.0,0.2453404664993286,1.0,0.0,3.0,1.0,0.0
12042720,297.7884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0026550292969,0.9990000128746032,0.6198155879974365,0.4485170543193817,297.5838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0282592773437,0.8100787401199341,0.2595964074134826,0.2502372562885284,297.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0205078125,0.8491348028182983,0.3008158504962921,0.2145874798297882,297.5087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.038818359375,0.7647176384925842,0.2184645533561706,0.2112206667661667,297.4681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.02850341796875,0.8089753985404968,0.2578810751438141,1.1821303367614746,287.00848388671875,285.6123962402344,291.3900146484375,285.9779357910156,291.3885192871094,297.6698913574219,286.9371337890625,1.0,0.5140966773033142,1.0,1.0,0.0,1.0,-2.769447088241577,2.7694408893585205,6.170162123453338e-06,2.1407389640808105,0.9773895144462584,0.9773895144462584,0.0,110.49776458740234,129.0,13385.57421875,-0.0,1735.1070556640625,1.0,283.1499938964844,286.71795654296875,287.17059326171875,287.73883056640625,293.1499938964844,293.1499938964844,283.1499938964844,2503.068603515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.037772536277771,1.0377745628356934,7.228592835417659e-08,4.265418529510498,4.265408515930176,9.790244803298265e-06,0.0,0.0,-0.0,3083.715576171875,0.0,34.41461181640625,1895.3682861328125,0.0,0.0,0.2666989862918854,1.0,0.0,3.0,1.0,0.0
12042780,297.46307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1976013183594,0.9990000128746032,0.5937311053276062,0.4914827644824981,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.20855712890625,0.7766227126121521,0.2505980730056762,0.2423347532749176,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2058410644531,0.8142096400260925,0.2879604995250702,0.2057287693023681,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2125244140625,0.7344241738319397,0.2100931704044342,0.2039792984724044,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2088317871094,0.7732549905776978,0.2465581148862838,1.13487708568573,286.2008361816406,285.59820556640625,291.4490966796875,286.0242614746094,291.4476013183594,297.4266662597656,286.173095703125,1.0,0.5164745450019836,1.0,1.0,0.0,1.0,-2.735469579696656,2.735463380813598,6.020208729751175e-06,2.114717960357666,0.9768372178077698,0.9768372178077698,0.0,121.24070739746094,129.0,14986.3349609375,-0.0,1734.5765380859375,1.0,283.1499938964844,285.7469787597656,288.5965270996094,289.2015991210937,293.1499938964844,293.1499938964844,283.1499938964844,4872.70166015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.4465466737747192,1.4465502500534058,1.3962574030301766e-07,4.265923023223877,4.265913009643555,9.785940164874772e-06,0.0,0.0,-0.0,3474.15380859375,0.0,93.1169662475586,1895.4368896484373,0.0,0.0,0.3635442852973938,1.0,0.0,3.0,1.0,0.0
12042840,297.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0868530273437,0.9990000128746032,0.587628185749054,0.500281035900116,297.4224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0964660644531,0.7699974179267883,0.2486886382102966,0.240496352314949,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0941467285156,0.8070212006568909,0.2854053676128387,0.2038267999887466,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0998840332031,0.7285047173500061,0.2082675844430923,0.2022515088319778,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.09674072265625,0.7660825252532959,0.2440631538629531,1.1235748529434204,286.0897827148437,285.6485290527344,291.4633483886719,286.0354309082031,291.4618530273437,297.3765563964844,286.0659484863281,1.0,0.5166695713996887,1.0,1.0,0.0,1.0,-2.725889205932617,2.72588324546814,5.978101853543194e-06,2.107306241989136,0.9761012196540833,0.9761012196540833,0.0,123.47975158691406,117.0,15219.3095703125,-0.0,1730.73046875,1.0,283.1499938964844,285.6205444335937,288.927734375,289.54840087890625,293.1499938964844,293.1499938964844,283.1499938964844,5468.6875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0014161213766783,1.0,0.0,0.0,1.5324609279632568,1.5324651002883911,1.567017875458987e-07,4.265923976898193,4.265913963317871,9.785931069927756e-06,0.0,0.0,-0.0,3567.377685546875,0.0,110.7131805419922,1895.43701171875,0.0,0.0,0.3873822093009949,1.0,0.0,3.0,1.0,0.0
12042900,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8482360839844,0.9990000128746032,0.5726805925369263,0.5149404406547546,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.85595703125,0.7580839395523071,0.2443491816520691,0.236183226108551,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8542175292969,0.7932837009429932,0.2797446250915527,0.1995398551225662,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.858642578125,0.7172965407371521,0.2040182203054428,0.1981059610843658,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8562316894531,0.7527754902839661,0.2382262945175171,1.0963937044143677,285.8507385253906,285.6390075683594,291.5,286.064208984375,291.4985046386719,297.2767028808594,285.83233642578125,1.0,0.514545202255249,1.0,1.0,0.0,1.0,-2.695537805557251,2.695531845092773,5.845988198416308e-06,2.083971738815308,0.9751802682876588,0.9751802682876588,0.0,126.8046875,117.0,15718.0966796875,-0.0,1701.3038330078125,1.0,283.1499938964844,285.34796142578125,289.7705383300781,290.43341064453125,293.1499938964844,293.1499938964844,283.1499938964844,7224.57275390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1128884181380271,1.0,0.0,0.0,1.7595487833023071,1.759554147720337,2.0658369237480659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3804.279052734375,0.0,167.63925170898438,1895.4371337890625,0.0,0.0,0.4399540424346924,1.0,0.0,3.0,1.0,0.0
12042960,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6739196777344,0.9902926087379456,0.560053288936615,0.5097777843475342,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6800231933594,0.7473554015159607,0.2407945841550827,0.2326478809118271,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6786804199219,0.7807924151420593,0.2751927673816681,0.1961278766393661,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6821594238281,0.7060005068778992,0.2003939747810363,0.1945763677358627,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6803283691406,0.7407634854316711,0.2331959754228592,1.072988748550415,285.6759338378906,285.6817321777344,291.5366516113281,286.093017578125,291.5351257324219,297.2203063964844,285.6611328125,1.0,0.5103090405464172,1.0,1.0,0.0,1.0,-2.648653268814087,2.6486475467681885,5.6451499403920025e-06,2.048090696334839,0.9731191396713256,0.9731191396713256,0.0,129.86607360839844,105.0,15956.193359375,-0.0,1647.473876953125,1.0,283.1499938964844,285.1499328613281,290.5490417480469,291.2870483398437,293.1499938964844,293.1499938964844,283.1499938964844,8880.5556640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2980815470218658,1.0,0.0,0.0,1.9489495754241943,1.94895613193512,2.5345133281007293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4012.886474609375,0.0,227.8782501220703,1895.4371337890625,0.0,112.9906005859375,0.4887812435626983,1.0,0.0,3.0,1.0,0.0
12043020,296.95635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42303466796875,0.979072630405426,0.5455425977706909,0.4940442740917206,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4266052246094,0.7398473620414734,0.2357688099145889,0.2273222804069519,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4258117675781,0.7715149521827698,0.2686306536197662,0.1910328418016433,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4278869628906,0.6964388489723206,0.1948982328176498,0.1888974606990814,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4268493652344,0.7304226160049438,0.2252493649721145,1.034554958343506,285.4242248535156,285.7120056152344,291.6099853515625,286.15069580078125,291.6083984375,297.1559753417969,285.4154357910156,1.0,0.4984643161296844,1.0,1.0,0.0,1.0,-2.5641872882843018,2.564182043075561,5.289822638587793e-06,1.9822642803192136,0.9675657153129578,0.9675657153129578,0.0,128.41641235351562,93.0,16195.177734375,-0.0,1523.9166259765625,1.0,283.1499938964844,284.8656311035156,290.3901062011719,291.634033203125,293.1499938964844,293.1499938964844,283.1499938964844,12299.4814453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.562710702419281,1.0,0.0,0.0,2.2841451168060303,2.2841544151306152,3.481294754692499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.8056640625,0.0,367.3120422363281,1895.4371337890625,0.0,741.6513061523438,0.5703378319740295,1.0,0.0,3.0,1.0,0.0
12043080,296.95635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42303466796875,0.979072630405426,0.5455425977706909,0.4940442740917206,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4266052246094,0.7398473620414734,0.2357688099145889,0.2273222804069519,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4258117675781,0.7715149521827698,0.2686306536197662,0.1910328418016433,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4278869628906,0.6964388489723206,0.1948982328176498,0.1888974606990814,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4268493652344,0.7304226160049438,0.2252493649721145,1.034554958343506,285.4242248535156,285.7120056152344,291.6099853515625,286.15069580078125,291.6083984375,297.1559753417969,285.4154357910156,1.0,0.4984643161296844,1.0,1.0,0.0,1.0,-2.5641872882843018,2.564182043075561,5.289822638587793e-06,1.9822642803192136,0.9675657153129578,0.9675657153129578,0.0,128.41641235351562,93.0,16195.177734375,-0.0,1523.9166259765625,1.0,283.1499938964844,284.8656311035156,290.3901062011719,291.634033203125,293.1499938964844,293.1499938964844,283.1499938964844,12299.4814453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.562710702419281,1.0,0.0,0.0,2.2841451168060303,2.2841544151306152,3.481294754692499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.8056640625,0.0,367.3120422363281,1895.4371337890625,0.0,741.6513061523438,0.5703378319740295,1.0,0.0,3.0,1.0,0.0
12043140,296.913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3046875,0.9831340312957764,0.5394374132156372,0.4875226020812988,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3071594238281,0.743407130241394,0.2334560453891754,0.2246036231517791,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3066101074219,0.7749380469322205,0.265350729227066,0.1883291155099868,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3080749511719,0.6990275979042053,0.1920799911022186,0.1857303529977798,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.307373046875,0.7316824197769165,0.2208893448114395,1.0122811794281006,285.3055419921875,285.6955261230469,291.6649169921875,286.1939697265625,291.6632995605469,297.123046875,285.29937744140625,1.0,0.4885678589344024,1.0,1.0,0.0,1.0,-2.519252061843872,2.519247055053711,5.105578566144686e-06,1.94727110862732,0.9627742171287536,0.9627742171287536,0.0,122.37294006347656,93.0,16311.6611328125,-0.0,1438.3026123046875,1.0,283.1499938964844,284.7282409667969,289.89337158203125,291.2044982910156,293.1499938964844,293.1499938964844,283.1499938964844,14756.9677734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6542884707450867,1.0,0.0,0.0,2.4912526607513428,2.4912633895874023,4.141225531384407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3848.55712890625,0.0,477.2030944824219,1895.4371337890625,0.0,1270.384033203125,0.6178960800170898,1.0,0.0,3.0,1.0,0.0
12043200,296.9050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2762145996094,0.9859115481376648,0.5378415584564209,0.4858371615409851,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2783508300781,0.7458099722862244,0.2328957021236419,0.2238917797803878,297.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27789306640625,0.7774201035499573,0.2644748985767364,0.1875819414854049,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2791442871094,0.701173722743988,0.1913355141878128,0.1848504990339279,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.278564453125,0.733281135559082,0.2196741551160812,1.005902647972107,285.2769470214844,285.73931884765625,291.6833190917969,286.20849609375,291.68170166015625,297.1152038574219,285.2716369628906,1.0,0.4851957857608795,1.0,1.0,0.0,1.0,-2.506748914718628,2.506743907928467,5.054913344793022e-06,1.9375395774841309,0.9604642391204834,0.9604642391204834,0.0,119.82991027832033,81.0,16336.2119140625,-0.0,1411.27880859375,1.0,283.1499938964844,284.6949768066406,289.7392578125,291.041259765625,293.1499938964844,293.1499938964844,283.1499938964844,15450.939453125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6682309508323669,1.0,0.0,0.0,2.5457022190093994,2.545713424682617,4.3242275182819867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3808.2763671875,0.0,509.4001770019531,1895.4371337890625,0.0,1369.6285400390625,0.6340514421463013,1.0,0.0,3.0,1.0,0.0
12043260,296.8921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2218017578125,0.9931893348693848,0.5349302887916565,0.4827907383441925,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2235717773437,0.7525797486305237,0.2319990396499633,0.2226698845624923,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22320556640625,0.7844647765159607,0.2629099786281585,0.1862171441316604,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2242431640625,0.7074057459831238,0.190038189291954,0.1832580864429474,297.0255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2237548828125,0.73826003074646,0.2174463719129562,0.9940158724784852,285.222412109375,285.7269592285156,291.72198486328125,286.2389831542969,291.7203369140625,297.1026611328125,285.2180480957031,1.0,0.4781137704849243,1.0,1.0,0.0,1.0,-2.483778953552246,2.483774185180664,4.962524144502822e-06,1.9196707010269165,0.95649653673172,0.95649653673172,0.0,113.96287536621094,81.0,16405.486328125,-0.0,1357.2083740234375,1.0,283.1499938964844,284.629638671875,289.4794006347656,290.7426147460937,293.1499938964844,293.1499938964844,283.1499938964844,17072.849609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6790280342102051,1.0,0.0,0.0,2.6658685207366943,2.665880918502808,4.742100827570539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3741.7109375,0.0,585.6995239257812,1895.4371337890625,0.0,1449.340576171875,0.6606137156486511,1.0,0.0,3.0,1.0,0.0
12043320,296.8852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1870422363281,0.9990000128746032,0.5327118635177612,0.4791819155216217,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1883239746094,0.7601097226142883,0.2314622849225998,0.221847802400589,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1880798339844,0.7922230958938599,0.2617559134960174,0.1851875483989715,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1888427734375,0.7141480445861816,0.1891309767961502,0.1820906102657318,297.0158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1885070800781,0.744057834148407,0.215758129954338,0.9848653078079224,285.1875,285.76373291015625,291.75665283203125,286.2663269042969,291.7550048828125,297.09503173828125,285.1841125488281,1.0,0.47175133228302,1.0,1.0,0.0,1.0,-2.4648678302764893,2.4648630619049072,4.887427621724783e-06,1.9051223993301392,0.9522789120674132,0.9522789120674132,0.0,108.50813293457033,69.0,16440.48046875,-0.0,1310.727294921875,1.0,283.1499938964844,284.5876159667969,289.3248596191406,290.5460205078125,293.1499938964844,293.1499938964844,283.1499938964844,18227.3671875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6744235157966614,1.0,0.0,0.0,2.7460391521453857,2.7460525035858154,5.031608338867954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3701.318603515625,0.0,640.777587890625,1895.4371337890625,0.0,1415.052001953125,0.6830087304115295,1.0,0.0,3.0,1.0,0.0
12043380,296.9132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1189270019531,0.9990000128746032,0.5321285128593445,0.4505269229412079,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199951171875,0.7750385403633118,0.2308786511421203,0.2208072990179062,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197814941406,0.806887686252594,0.2597665190696716,0.1834657341241836,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1204528808594,0.7262258529663086,0.187746524810791,0.1802975982427597,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201477050781,0.7553532123565674,0.2128798961639404,0.9694242477416992,285.1192932128906,285.7851867675781,291.8299865722656,286.32421875,291.82830810546875,297.0870056152344,285.11651611328125,1.0,0.4572230875492096,1.0,1.0,0.0,1.0,-2.408882141113281,2.4088776111602783,4.667565008276142e-06,1.8615185022354128,0.9430856704711914,0.9430856704711914,0.0,98.62567901611328,57.0,16396.982421875,-0.0,1201.525634765625,1.0,283.1499938964844,284.5069274902344,289.1999206542969,290.3480529785156,293.1499938964844,293.1499938964844,283.1499938964844,20634.0859375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6457735300064087,1.0,0.0,0.0,2.898041009902954,2.8980557918548584,5.604055104413419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3665.37060546875,0.0,755.161865234375,1895.4371337890625,0.0,1211.9322509765625,0.7203696966171265,1.0,0.0,3.0,1.0,0.0
12043440,296.9132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1189270019531,0.9990000128746032,0.5321285128593445,0.4505269229412079,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199951171875,0.7750385403633118,0.2308786511421203,0.2208072990179062,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197814941406,0.806887686252594,0.2597665190696716,0.1834657341241836,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1204528808594,0.7262258529663086,0.187746524810791,0.1802975982427597,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201477050781,0.7553532123565674,0.2128798961639404,0.9694242477416992,285.1192932128906,285.7851867675781,291.8299865722656,286.32421875,291.82830810546875,297.0870056152344,285.11651611328125,1.0,0.4572230875492096,1.0,1.0,0.0,1.0,-2.408882141113281,2.4088776111602783,4.667565008276142e-06,1.8615185022354128,0.9430856704711914,0.9430856704711914,0.0,98.62567901611328,57.0,16396.982421875,-0.0,1201.525634765625,1.0,283.1499938964844,284.5069274902344,289.1999206542969,290.3480529785156,293.1499938964844,293.1499938964844,283.1499938964844,20634.0859375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6457735300064087,1.0,0.0,0.0,2.898041009902954,2.8980557918548584,5.604055104413419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3665.37060546875,0.0,755.161865234375,1895.4371337890625,0.0,1211.9322509765625,0.7203696966171265,1.0,0.0,3.0,1.0,0.0
12043500,296.94952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08966064453125,0.9990000128746032,0.5341777205467224,0.4353812634944916,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.09063720703125,0.783771276473999,0.2308074682950973,0.2205220311880111,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904235839844,0.8149200081825256,0.2589423954486847,0.182742640376091,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.091064453125,0.7330849170684814,0.1872695833444595,0.1796302199363708,297.002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907897949219,0.7622535824775696,0.2117426395416259,0.9631772637367249,285.0899963378906,285.7720031738281,291.8666687011719,286.3531494140625,291.8649597167969,297.08428955078125,285.08709716796875,1.0,0.4495759606361389,1.0,1.0,0.0,1.0,-2.3786725997924805,2.378668069839477,4.551875917968573e-06,1.838408350944519,0.93837708234787,0.93837708234787,0.0,93.70327758789062,57.0,16355.259765625,-0.0,1148.042236328125,1.0,283.1499938964844,284.47186279296875,289.2070007324219,290.3309936523437,293.1499938964844,293.1499938964844,283.1499938964844,21844.87890625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6297866702079773,1.0,0.0,0.0,2.967313528060913,2.9673290252685547,5.8751669484991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3665.45263671875,0.0,811.912109375,1895.4371337890625,0.0,1106.880126953125,0.7347164154052734,1.0,0.0,3.0,1.0,0.0
12043560,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.9990000128746032,0.5376501679420471,0.4182867407798767,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675964355469,0.7943868637084961,0.2308546155691146,0.2203421592712402,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.8242972493171692,0.2582084238529205,0.1820757687091827,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06793212890625,0.7415318489074707,0.1869075745344162,0.1790654063224792,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.7710287570953369,0.2107607573270797,0.9576395153999328,285.06707763671875,285.8037414550781,291.9033203125,286.3821105957031,291.901611328125,297.0863037109375,285.0647277832031,1.0,0.4418029189109802,1.0,1.0,0.0,1.0,-2.349788188934326,2.3497836589813232,4.4421244638215285e-06,1.8160083293914795,0.9330665469169616,0.9330665469169616,0.0,88.4742202758789,60.0,16290.6767578125,-0.0,1094.79638671875,1.0,283.1499938964844,284.4458923339844,289.24029541015625,290.3465270996094,293.1499938964844,293.1499938964844,283.1499938964844,22725.62109375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6156678795814514,1.0,0.0,0.0,3.012819766998291,3.012835741043091,6.056749839444819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3671.063232421875,0.0,851.1117553710938,1895.4371337890625,0.0,1019.4876708984376,0.7488430142402649,1.0,0.0,3.0,1.0,0.0
12043620,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.9990000128746032,0.5439103245735168,0.4011561274528503,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.8058397173881531,0.231084868311882,0.2203313410282135,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.8339962959289551,0.257341206073761,0.181314006447792,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.7507051825523376,0.1865759342908859,0.1785260140895843,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.7802869081497192,0.2095901817083358,0.9513369798660278,285.0399169921875,285.7847900390625,291.95318603515625,286.42144775390625,291.9514465332031,297.10595703125,285.0382995605469,1.0,0.4343409538269043,1.0,1.0,0.0,1.0,-2.320045232772827,2.320040941238404,4.330214323999826e-06,1.7927401065826416,0.9262290596961976,0.9262290596961976,0.0,83.38803100585938,60.0,16253.33203125,-0.0,1042.3992919921875,1.0,283.1499938964844,284.41375732421875,289.3086853027344,290.4018249511719,293.1499938964844,293.1499938964844,283.1499938964844,24101.623046875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6010662317276001,1.0,0.0,0.0,3.079952478408813,3.0799691677093506,6.329673851723783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3687.052490234375,0.0,911.5054321289062,1895.4371337890625,0.0,934.7535400390624,0.762790858745575,1.0,0.0,3.0,1.0,0.0
12043680,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.9990000128746032,0.5469313859939575,0.3947345316410064,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.8102819323539734,0.2312449216842651,0.2203989028930664,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.837762713432312,0.2569753527641296,0.181000754237175,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.7543728947639465,0.1864688843488693,0.1783427596092224,297.0037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.7838514447212219,0.2090855538845062,0.9486863017082214,285.0321044921875,285.8193359375,291.9766540527344,286.4399719238281,291.97491455078125,297.121826171875,285.0308532714844,1.0,0.4314533770084381,1.0,1.0,0.0,1.0,-2.30862808227539,2.308623790740967,4.287719093554188e-06,1.783844232559204,0.922487735748291,0.922487735748291,0.0,81.52293395996094,63.0,16240.6787109375,-0.0,1022.9537353515624,1.0,283.1499938964844,284.404296875,289.34478759765625,290.4349060058594,293.1499938964844,293.1499938964844,283.1499938964844,24568.083984375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5961623787879944,1.0,0.0,0.0,3.099468469619751,3.099485397338867,6.410143669199897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3695.772705078125,0.0,929.9595947265624,1895.4371337890625,0.0,907.6572265625,0.7706283926963806,1.0,0.0,3.0,1.0,0.0
12043740,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.9990000128746032,0.5552574992179871,0.3796209394931793,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8209525346755981,0.2319086641073227,0.2208303213119506,297.04266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8469365835189819,0.2559668719768524,0.1801625937223434,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.763584554195404,0.1862849444150924,0.1779790073633194,297.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.7923831343650818,0.2077465504407882,0.9416374564170836,285.0127258300781,285.8320007324219,292.04998779296875,286.4978332519531,292.0482177734375,297.1591796875,285.0121765136719,1.0,0.4246029853820801,1.0,1.0,0.0,1.0,-2.2810704708099365,2.281066417694092,4.1860521378112026e-06,1.7623682022094729,0.9116064310073853,0.9116064310073853,0.0,77.216796875,66.0,16250.63671875,-0.0,977.5037231445312,1.0,283.1499938964844,284.37823486328125,289.4568786621094,290.5480041503906,293.1499938964844,293.1499938964844,283.1499938964844,26219.615234375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5881562232971191,1.0,0.0,0.0,3.16489052772522,3.1649086475372314,6.683604283352906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3725.328125,0.0,994.0140380859376,1895.4371337890625,0.0,864.986328125,0.7873865365982056,1.0,0.0,3.0,1.0,0.0
12043800,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.9990000128746032,0.5552574992179871,0.3796209394931793,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8209525346755981,0.2319086641073227,0.2208303213119506,297.04266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8469365835189819,0.2559668719768524,0.1801625937223434,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.763584554195404,0.1862849444150924,0.1779790073633194,297.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.7923831343650818,0.2077465504407882,0.9416374564170836,285.0127258300781,285.8320007324219,292.04998779296875,286.4978332519531,292.0482177734375,297.1591796875,285.0121765136719,1.0,0.4246029853820801,1.0,1.0,0.0,1.0,-2.2810704708099365,2.281066417694092,4.1860521378112026e-06,1.7623682022094729,0.9116064310073853,0.9116064310073853,0.0,77.216796875,66.0,16250.63671875,-0.0,977.5037231445312,1.0,283.1499938964844,284.37823486328125,289.4568786621094,290.5480041503906,293.1499938964844,293.1499938964844,283.1499938964844,26219.615234375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5881562232971191,1.0,0.0,0.0,3.16489052772522,3.1649086475372314,6.683604283352906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3725.328125,0.0,994.0140380859376,1895.4371337890625,0.0,864.986328125,0.7873865365982056,1.0,0.0,3.0,1.0,0.0
12043860,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.9990000128746032,0.5613253116607666,0.3710279166698456,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8275768160820007,0.2327181696891784,0.2214759886264801,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8522377610206604,0.2551784515380859,0.1795321404933929,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.7692709565162659,0.1862789243459701,0.1778609007596969,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.7971624732017517,0.2067556232213974,0.9365883469581604,285.0040588378906,285.8031616210937,292.11865234375,286.55194091796875,292.1168212890625,297.1874694824219,285.00396728515625,1.0,0.4206261932849884,1.0,1.0,0.0,1.0,-2.26455307006836,2.264549016952514,4.125734903936973e-06,1.7494969367980957,0.9017605185508728,0.9017605185508728,0.0,74.80870056152344,66.0,16303.2734375,-0.0,951.4099731445312,1.0,283.1499938964844,284.3633117675781,289.5460510253906,290.6453552246094,293.1499938964844,293.1499938964844,283.1499938964844,27663.359375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5875927805900574,1.0,0.0,0.0,3.212687492370605,3.2127060890197754,6.887003110023215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3750.7646484375,0.0,1043.9862060546875,1895.4371337890625,0.0,862.0555419921875,0.7969451546669006,1.0,0.0,3.0,1.0,0.0
12043920,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.9990000128746032,0.5616869330406189,0.3706103265285492,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.827925980091095,0.2327794283628463,0.2215273976325988,297.0478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8524894714355469,0.2551295757293701,0.1794936507940292,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.7695594429969788,0.1862834841012954,0.177859291434288,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.7973812818527222,0.2066941708326339,0.9362826943397522,285.0040283203125,285.8417358398437,292.1233215332031,286.5556335449219,292.1215209960937,297.1891174316406,285.0039978027344,1.0,0.420426607131958,1.0,1.0,0.0,1.0,-2.263697624206543,2.263693332672119,4.122623067814857e-06,1.7488303184509275,0.9005650877952576,0.9005650877952576,0.0,74.69132232666016,69.0,16307.18359375,-0.0,950.0962524414062,1.0,283.1499938964844,284.36297607421875,289.5513916015625,290.6513061523437,293.1499938964844,293.1499938964844,283.1499938964844,27731.666015625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5876950025558472,1.0,0.0,0.0,3.214161872863769,3.2141804695129395,6.893325803503103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3752.2998046875,0.0,1045.70703125,1895.4371337890625,0.0,862.58642578125,0.8003391027450562,1.0,0.0,3.0,1.0,0.0
12043980,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.9990000128746032,0.5665838718414307,0.3664417862892151,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8318895697593689,0.2338091284036636,0.222427949309349,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8547954559326172,0.2544288635253906,0.1789567619562149,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.7725827097892761,0.186414822936058,0.1779187619686126,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.7992078065872192,0.205794870853424,0.9319464564323424,285.00323486328125,285.8485412597656,292.1966552734375,286.6133728027344,292.1948547363281,297.21026611328125,285.0035705566406,1.0,0.4182825684547424,1.0,1.0,0.0,1.0,-2.2539846897125244,2.2539803981781006,4.087393790541682e-06,1.7412664890289309,0.8894871473312378,0.8894871473312378,0.0,73.4911117553711,72.0,16400.7890625,-0.0,935.7545776367188,1.0,283.1499938964844,284.3556823730469,289.6255798339844,290.7361755371094,293.1499938964844,293.1499938964844,283.1499938964844,29143.568359375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5904484987258911,1.0,0.0,0.0,3.251004219055176,3.251023530960083,7.0522611395063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3775.55029296875,0.0,1087.2283935546875,1895.4371337890625,0.0,877.0073852539062,0.8043798804283142,1.0,0.0,3.0,1.0,0.0
