time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12044040,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.9990000128746032,0.5665838718414307,0.3664417862892151,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8318895697593689,0.2338091284036636,0.222427949309349,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8547954559326172,0.2544288635253906,0.1789567619562149,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.7725827097892761,0.186414822936058,0.1779187619686126,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.7992078065872192,0.205794870853424,0.9319464564323424,285.00323486328125,285.8485412597656,292.1966552734375,286.6133728027344,292.1948547363281,297.21026611328125,285.0035705566406,1.0,0.4182825684547424,1.0,1.0,0.0,1.0,-2.2539846897125244,2.2539803981781006,4.087393790541682e-06,1.7412664890289309,0.8894871473312378,0.8894871473312378,0.0,73.4911117553711,72.0,16400.7890625,-0.0,935.7545776367188,1.0,283.1499938964844,284.3556823730469,289.6255798339844,290.7361755371094,293.1499938964844,293.1499938964844,283.1499938964844,29143.568359375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5904484987258911,1.0,0.0,0.0,3.251004219055176,3.251023530960083,7.0522611395063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3775.55029296875,0.0,1087.2283935546875,1895.4371337890625,0.0,877.0073852539062,0.8043798804283142,1.0,0.0,3.0,1.0,0.0
12044100,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.9990000128746032,0.5685757398605347,0.3658351898193359,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.8329175710678101,0.2343807518482208,0.222942367196083,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8549076318740845,0.2541332542896271,0.1787325143814087,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.7731383442878723,0.1865258067846298,0.1780028343200683,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.7990966439247131,0.2053858339786529,0.9300264120101928,285.0121765136719,285.8316650390625,292.2333374023437,286.6421813964844,292.23150634765625,297.2179870605469,285.01318359375,1.0,0.4178169071674347,1.0,1.0,0.0,1.0,-2.251396894454956,2.251392841339112,4.078038728039246e-06,1.739253282546997,0.8842794895172119,0.8842794895172119,0.0,73.28262329101562,72.0,16435.25,-0.0,932.3799438476562,1.0,283.1499938964844,284.3643493652344,289.6561584472656,290.77056884765625,293.1499938964844,293.1499938964844,283.1499938964844,29226.94921875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5919590592384338,1.0,0.0,0.0,3.232119560241699,3.232138633728028,6.970568051656301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3784.529541015625,0.0,1071.1807861328125,1895.4371337890625,0.0,885.0145263671875,0.8027479648590088,1.0,0.0,3.0,1.0,0.0
12044160,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.9990000128746032,0.5703127980232239,0.3660381436347961,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.8334248065948486,0.2349919229745865,0.2235023826360702,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.854457437992096,0.253878504037857,0.1785425990819931,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.7731719017028809,0.1866679191589355,0.1781244575977325,297.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.7984246611595154,0.2050023823976516,0.9282630085945128,285.0218200683594,285.8523864746094,292.2699890136719,286.6709899902344,292.2681884765625,297.22412109375,285.02294921875,1.0,0.4176922142505646,1.0,1.0,0.0,1.0,-2.2501113414764404,2.250107288360596,4.0733984860708006e-06,1.7382551431655884,0.8787582516670227,0.8787582516670227,0.0,73.28858184814453,75.0,16485.41015625,-0.0,931.1260986328124,1.0,283.1499938964844,284.37255859375,289.6846923828125,290.80322265625,293.1499938964844,293.1499938964844,283.1499938964844,29390.150390625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5933250188827515,1.0,0.0,0.0,3.219801425933838,3.219820261001587,6.917537120898487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3794.064697265625,0.0,1061.524658203125,1895.4371337890625,0.0,892.3140869140625,0.7971550226211548,1.0,0.0,3.0,1.0,0.0
12044220,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.9990000128746032,0.5731348991394043,0.3684364855289459,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.8331682682037354,0.2363247275352478,0.2247446477413177,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.8522040843963623,0.2534854114055633,0.1782564520835876,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513916015625,0.771969735622406,0.187037855386734,0.1784669011831283,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.7957123517990112,0.2043025195598602,0.9251259565353394,285.0519714355469,285.85333251953125,292.34332275390625,286.728515625,292.3415222167969,297.2324523925781,285.0535888671875,1.0,0.4182888567447662,1.0,1.0,0.0,1.0,-2.2507805824279785,2.250776529312134,4.075831384398043e-06,1.7387850284576416,0.8685083985328674,0.8685083985328674,0.0,73.8308334350586,78.0,16580.80859375,-0.0,933.8714599609376,1.0,283.1499938964844,284.4025573730469,289.7384948730469,290.86346435546875,293.1499938964844,293.1499938964844,283.1499938964844,29094.1796875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5953276753425598,1.0,0.0,0.0,3.15898060798645,3.158998966217041,6.658665938630293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3811.841064453125,0.0,1007.7039184570312,1895.4371337890625,0.0,903.1179809570312,0.7828330993652344,1.0,0.0,3.0,1.0,0.0
12044280,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.9990000128746032,0.5731348991394043,0.3684364855289459,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.8331682682037354,0.2363247275352478,0.2247446477413177,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.8522040843963623,0.2534854114055633,0.1782564520835876,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513916015625,0.771969735622406,0.187037855386734,0.1784669011831283,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.7957123517990112,0.2043025195598602,0.9251259565353394,285.0519714355469,285.85333251953125,292.34332275390625,286.728515625,292.3415222167969,297.2324523925781,285.0535888671875,1.0,0.4182888567447662,1.0,1.0,0.0,1.0,-2.2507805824279785,2.250776529312134,4.075831384398043e-06,1.7387850284576416,0.8685083985328674,0.8685083985328674,0.0,73.8308334350586,78.0,16580.80859375,-0.0,933.8714599609376,1.0,283.1499938964844,284.4025573730469,289.7384948730469,290.86346435546875,293.1499938964844,293.1499938964844,283.1499938964844,29094.1796875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5953276753425598,1.0,0.0,0.0,3.15898060798645,3.158998966217041,6.658665938630293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3811.841064453125,0.0,1007.7039184570312,1895.4371337890625,0.0,903.1179809570312,0.7828330993652344,1.0,0.0,3.0,1.0,0.0
12044340,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904846191406,0.9990000128746032,0.5752009749412537,0.3729336261749267,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899353027344,0.8316251039505005,0.2377941608428955,0.2261372357606887,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09002685546875,0.8486169576644897,0.2532371580600738,0.178087055683136,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.089599609375,0.7694942951202393,0.1875120848417282,0.1789291352033615,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897216796875,0.7916164398193359,0.2036821991205215,0.9224446415901184,285.0903015136719,285.851318359375,292.4166564941406,286.7858581542969,292.41485595703125,297.2364196777344,285.0923156738281,1.0,0.4197996258735657,1.0,1.0,0.0,1.0,-2.254983901977539,2.2549798488616943,4.091053142474266e-06,1.7420692443847656,0.8588640093803406,0.8588640093803406,0.0,74.94429779052734,81.0,16686.181640625,-0.0,942.3370361328124,1.0,283.1499938964844,284.4417724609375,289.7926330566406,290.92364501953125,293.1499938964844,293.1499938964844,283.1499938964844,28460.580078125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5966258645057678,1.0,0.0,0.0,3.0812790393829346,3.081296682357788,6.335127977763477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3830.2548828125,0.0,940.0852661132812,1895.4371337890625,0.0,910.1866455078124,0.7644391059875488,1.0,0.0,3.0,1.0,0.0
12044400,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904846191406,0.9990000128746032,0.5752009749412537,0.3729336261749267,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899353027344,0.8316251039505005,0.2377941608428955,0.2261372357606887,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09002685546875,0.8486169576644897,0.2532371580600738,0.178087055683136,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.089599609375,0.7694942951202393,0.1875120848417282,0.1789291352033615,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897216796875,0.7916164398193359,0.2036821991205215,0.9224446415901184,285.0903015136719,285.851318359375,292.4166564941406,286.7858581542969,292.41485595703125,297.2364196777344,285.0923156738281,1.0,0.4197996258735657,1.0,1.0,0.0,1.0,-2.254983901977539,2.2549798488616943,4.091053142474266e-06,1.7420692443847656,0.8588640093803406,0.8588640093803406,0.0,74.94429779052734,81.0,16686.181640625,-0.0,942.3370361328124,1.0,283.1499938964844,284.4417724609375,289.7926330566406,290.92364501953125,293.1499938964844,293.1499938964844,283.1499938964844,28460.580078125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5966258645057678,1.0,0.0,0.0,3.0812790393829346,3.081296682357788,6.335127977763477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3830.2548828125,0.0,940.0852661132812,1895.4371337890625,0.0,910.1866455078124,0.7644391059875488,1.0,0.0,3.0,1.0,0.0
12044460,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.135009765625,0.9990000128746032,0.5766177773475647,0.3789749443531036,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1343994140625,0.8292140364646912,0.2393882423639297,0.2276639491319656,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1344909667969,0.8441731333732605,0.2531202137470245,0.1780217140913009,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1340026855469,0.7661771178245544,0.1880793571472168,0.1794957369565963,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1341552734375,0.7865956425666809,0.2031333297491073,0.9201571941375732,285.1347961425781,285.8464050292969,292.489990234375,286.8430480957031,292.4881896972656,297.2371520996094,285.1370849609375,1.0,0.4220113158226013,1.0,1.0,0.0,1.0,-2.2619271278381348,2.26192307472229,4.116252966923639e-06,1.7474879026412964,0.849932074546814,0.849932074546814,0.0,76.49800872802734,84.0,16799.6796875,-0.0,955.284912109375,1.0,283.1499938964844,284.48779296875,289.8487243652344,290.9862060546875,293.1499938964844,293.1499938964844,283.1499938964844,27618.12109375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5977041125297546,1.0,0.0,0.0,2.994612455368042,2.994629383087158,5.983766300232674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3849.619140625,0.0,867.4887084960938,1895.4371337890625,0.0,916.0966186523438,0.7438470125198364,1.0,0.0,3.0,1.0,0.0
12044520,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.135009765625,0.9990000128746032,0.5766177773475647,0.3789749443531036,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1343994140625,0.8292140364646912,0.2393882423639297,0.2276639491319656,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1344909667969,0.8441731333732605,0.2531202137470245,0.1780217140913009,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1340026855469,0.7661771178245544,0.1880793571472168,0.1794957369565963,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1341552734375,0.7865956425666809,0.2031333297491073,0.9201571941375732,285.1347961425781,285.8464050292969,292.489990234375,286.8430480957031,292.4881896972656,297.2371520996094,285.1370849609375,1.0,0.4220113158226013,1.0,1.0,0.0,1.0,-2.2619271278381348,2.26192307472229,4.116252966923639e-06,1.7474879026412964,0.849932074546814,0.849932074546814,0.0,76.49800872802734,84.0,16799.6796875,-0.0,955.284912109375,1.0,283.1499938964844,284.48779296875,289.8487243652344,290.9862060546875,293.1499938964844,293.1499938964844,283.1499938964844,27618.12109375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5977041125297546,1.0,0.0,0.0,2.994612455368042,2.994629383087158,5.983766300232674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3849.619140625,0.0,867.4887084960938,1895.4371337890625,0.0,916.0966186523438,0.7438470125198364,1.0,0.0,3.0,1.0,0.0
12044580,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.18438720703125,0.9990000128746032,0.5774673223495483,0.3861260712146759,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1837158203125,0.8262631297111511,0.2410983443260193,0.2293125987052917,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838073730469,0.8392410278320312,0.2531237602233886,0.1780499815940857,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.18328857421875,0.7623612880706787,0.1887313276529312,0.180154874920845,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1834411621094,0.781022310256958,0.2026519477367401,0.9182263016700744,285.1841735839844,285.8385314941406,292.5633239746094,286.9000549316406,292.5615234375,297.2355041503906,285.1866760253906,1.0,0.4247590601444244,1.0,1.0,0.0,1.0,-2.2710022926330566,2.270998001098633,4.149307187617524e-06,1.754566669464111,0.8418070673942566,0.8418070673942566,0.0,78.39167785644531,87.0,16919.390625,-0.0,971.7898559570312,1.0,283.1499938964844,284.5390930175781,289.90631103515625,291.0509033203125,293.1499938964844,293.1499938964844,283.1499938964844,26645.919921875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5989127159118652,1.0,0.0,0.0,2.903914213180542,2.903930187225342,5.626792471957742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3869.689208984375,0.0,795.0509033203125,1895.4371337890625,0.0,922.7638549804688,0.722218930721283,1.0,0.0,3.0,1.0,0.0
12044640,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.18438720703125,0.9990000128746032,0.5774673223495483,0.3861260712146759,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1837158203125,0.8262631297111511,0.2410983443260193,0.2293125987052917,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838073730469,0.8392410278320312,0.2531237602233886,0.1780499815940857,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.18328857421875,0.7623612880706787,0.1887313276529312,0.180154874920845,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1834411621094,0.781022310256958,0.2026519477367401,0.9182263016700744,285.1841735839844,285.8385314941406,292.5633239746094,286.9000549316406,292.5615234375,297.2355041503906,285.1866760253906,1.0,0.4247590601444244,1.0,1.0,0.0,1.0,-2.2710022926330566,2.270998001098633,4.149307187617524e-06,1.754566669464111,0.8418070673942566,0.8418070673942566,0.0,78.39167785644531,87.0,16919.390625,-0.0,971.7898559570312,1.0,283.1499938964844,284.5390930175781,289.90631103515625,291.0509033203125,293.1499938964844,293.1499938964844,283.1499938964844,26645.919921875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5989127159118652,1.0,0.0,0.0,2.903914213180542,2.903930187225342,5.626792471957742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3869.689208984375,0.0,795.0509033203125,1895.4371337890625,0.0,922.7638549804688,0.722218930721283,1.0,0.0,3.0,1.0,0.0
12044700,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2124328613281,0.9990000128746032,0.5777005553245544,0.3900114297866821,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21160888671875,0.8246619701385498,0.2419949471950531,0.2301790416240692,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2117004394531,0.8366759419441223,0.2531679272651672,0.1780958622694015,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2110900878906,0.7603483200073242,0.1890870928764343,0.180515706539154,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2112731933594,0.7781197428703308,0.2024359703063964,0.9173844456672668,285.2121276855469,285.8179931640625,292.6000061035156,286.928466796875,292.59820556640625,297.2340393066406,285.2150573730469,1.0,0.4262929260730743,1.0,1.0,0.0,1.0,-2.276186943054199,2.2761826515197754,4.168251962255454e-06,1.7586095333099363,0.8382517099380493,0.8382517099380493,0.0,79.44139862060547,87.0,16972.61328125,-0.0,981.1495971679688,1.0,283.1499938964844,284.56915283203125,289.93505859375,291.0829467773437,293.1499938964844,293.1499938964844,283.1499938964844,26000.396484375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5995921492576599,1.0,0.0,0.0,2.850102663040161,2.850117921829224,5.420188244897872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3879.206298828125,0.0,753.6109619140625,1895.4371337890625,0.0,926.5313720703124,0.7121023535728455,1.0,0.0,3.0,1.0,0.0
12044760,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2377319335937,0.9990000128746032,0.577814519405365,0.3940502405166626,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.23699951171875,0.8230158686637878,0.2429188936948776,0.2310747057199478,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.237060546875,0.8340860605239868,0.2532394826412201,0.1781637817621231,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2365417480469,0.7583068609237671,0.1894622594118118,0.1808980107307434,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2366638183594,0.7751868367195129,0.2022368013858795,0.9166316986083984,285.2374572753906,285.8277282714844,292.6366577148437,286.9568176269531,292.6348876953125,297.23223876953125,285.2401428222656,1.0,0.4279163777828216,1.0,1.0,0.0,1.0,-2.281750202178955,2.2817461490631104,4.188630100543378e-06,1.7629469633102417,0.8345769643783569,0.8345769643783569,0.0,80.5477294921875,90.0,17043.693359375,-0.0,991.1592407226562,1.0,283.1499938964844,284.5946044921875,289.9642639160156,291.1166381835937,293.1499938964844,293.1499938964844,283.1499938964844,25592.7421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.600375235080719,1.0,0.0,0.0,2.812321901321411,2.8123369216918945,5.277440777717857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3890.105712890625,0.0,725.6343994140625,1895.4371337890625,0.0,930.8914184570312,0.7002884149551392,1.0,0.0,3.0,1.0,0.0
12044820,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818603515625,0.9990000128746032,0.5777791738510132,0.4004261493682861,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2810363769531,0.820458710193634,0.2443744987249374,0.2324856519699096,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2810974121094,0.830131471157074,0.2533991038799286,0.1783032268285751,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.280517578125,0.755184531211853,0.1900684535503387,0.1815147846937179,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2806701660156,0.7707136869430542,0.2019660472869873,0.9156367182731628,285.28155517578125,285.79541015625,292.6924133300781,286.99981689453125,292.69061279296875,297.22906494140625,285.2844543457031,1.0,0.4305280447006225,1.0,1.0,0.0,1.0,-2.29081654548645,2.2908122539520264,4.221949438942829e-06,1.7700139284133911,0.8300044536590576,0.8300044536590576,0.0,82.32345581054688,90.0,17135.39453125,-0.0,1007.4620971679688,1.0,283.1499938964844,284.6409912109375,290.0079040527344,291.1661682128906,293.1499938964844,293.1499938964844,283.1499938964844,24682.962890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6016172170639038,1.0,0.0,0.0,2.7387523651123047,2.738766670227051,5.004939680475218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3905.302734375,0.0,672.47509765625,1895.4371337890625,0.0,937.8427124023438,0.6854838728904724,1.0,0.0,3.0,1.0,0.0
12044880,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.29443359375,0.9990000128746032,0.5777154564857483,0.4024846851825714,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.29364013671875,0.8196471333503723,0.2448460012674331,0.2329442352056503,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.293701171875,0.8288874626159668,0.2534608542919159,0.178356796503067,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.29315185546875,0.7542041540145874,0.1902680546045303,0.1817189157009124,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.29327392578125,0.7693094611167908,0.2018879503011703,0.915363073348999,285.29412841796875,285.8139953613281,292.7099914550781,287.01336669921875,292.7082214355469,297.2279663085937,285.29693603515625,1.0,0.4313845634460449,1.0,1.0,0.0,1.0,-2.29382061958313,2.293816566467285,4.233020717947511e-06,1.772355556488037,0.8283166289329529,0.8283166289329529,0.0,82.90452575683594,93.0,17171.12109375,-0.0,1012.862060546875,1.0,283.1499938964844,284.65362548828125,290.0218811035156,291.1824035644531,293.1499938964844,293.1499938964844,283.1499938964844,24487.580078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6020560264587402,1.0,0.0,0.0,2.721750497817993,2.72176480293274,4.942992859469086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3910.593017578125,0.0,660.643310546875,1895.4371337890625,0.0,940.3092651367188,0.6784995794296265,1.0,0.0,3.0,1.0,0.0
12044940,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3539733886719,0.9990000128746032,0.5772117972373962,0.4112339317798614,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3531494140625,0.8162733316421509,0.2468773573637008,0.2349170744419098,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3531799316406,0.8237498998641968,0.2537829279899597,0.178624153137207,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3526306152344,0.7501814365386963,0.1911460012197494,0.1826131343841552,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3527526855469,0.7635440826416016,0.2016060799360275,0.9144154191017152,285.3536376953125,285.7973327636719,292.7833251953125,287.06964111328125,292.78155517578125,297.2232971191406,285.3565368652344,1.0,0.4350899159908294,1.0,1.0,0.0,1.0,-2.3069567680358887,2.306952476501465,4.281605924916221e-06,1.7825920581817627,0.8231019973754883,0.8231019973754883,0.0,85.41492462158203,96.0,17300.76953125,-0.0,1036.5079345703125,1.0,283.1499938964844,284.715576171875,290.07879638671875,291.24774169921875,293.1499938964844,293.1499938964844,283.1499938964844,23350.052734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6038709878921509,1.0,0.0,0.0,2.6335065364837646,2.6335198879241943,4.627667919976375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3931.0361328125,0.0,600.7384033203125,1895.4371337890625,0.0,950.5689086914062,0.6571504473686218,1.0,0.0,3.0,1.0,0.0
12045000,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3539733886719,0.9990000128746032,0.5772117972373962,0.4112339317798614,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3531494140625,0.8162733316421509,0.2468773573637008,0.2349170744419098,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3531799316406,0.8237498998641968,0.2537829279899597,0.178624153137207,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3526306152344,0.7501814365386963,0.1911460012197494,0.1826131343841552,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3527526855469,0.7635440826416016,0.2016060799360275,0.9144154191017152,285.3536376953125,285.7973327636719,292.7833251953125,287.06964111328125,292.78155517578125,297.2232971191406,285.3565368652344,1.0,0.4350899159908294,1.0,1.0,0.0,1.0,-2.3069567680358887,2.306952476501465,4.281605924916221e-06,1.7825920581817627,0.8231019973754883,0.8231019973754883,0.0,85.41492462158203,96.0,17300.76953125,-0.0,1036.5079345703125,1.0,283.1499938964844,284.715576171875,290.07879638671875,291.24774169921875,293.1499938964844,293.1499938964844,283.1499938964844,23350.052734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6038709878921509,1.0,0.0,0.0,2.6335065364837646,2.6335198879241943,4.627667919976375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3931.0361328125,0.0,600.7384033203125,1895.4371337890625,0.0,950.5689086914062,0.6571504473686218,1.0,0.0,3.0,1.0,0.0
12045060,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4159545898437,0.9990000128746032,0.5763327479362488,0.4201506674289703,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41510009765625,0.8129716515541077,0.249011293053627,0.2369902729988098,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4151306152344,0.8187258839607239,0.2542016208171844,0.1789619624614715,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41455078125,0.7463214993476868,0.1920939981937408,0.1835773438215255,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4146728515625,0.7579936981201172,0.2013920098543167,0.9137864112854004,285.4156188964844,285.7777404785156,292.8566589355469,287.1256103515625,292.8549194335937,297.21875,285.4186096191406,1.0,0.4389758706092834,1.0,1.0,0.0,1.0,-2.3209662437438965,2.3209619522094727,4.333739980211249e-06,1.793506741523743,0.8190026879310608,0.8190026879310608,0.0,88.04185485839844,99.0,17431.8984375,-0.0,1061.8021240234375,1.0,283.1499938964844,284.7799987792969,290.1351013183594,291.3125,293.1499938964844,293.1499938964844,283.1499938964844,22192.619140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6057448387145996,1.0,0.0,0.0,2.54837965965271,2.5483922958374023,4.333328718075792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3951.39990234375,0.0,546.0573120117188,1895.4371337890625,0.0,961.258544921875,0.6364192962646484,1.0,0.0,3.0,1.0,0.0
12045120,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4159545898437,0.9990000128746032,0.5763327479362488,0.4201506674289703,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41510009765625,0.8129716515541077,0.249011293053627,0.2369902729988098,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4151306152344,0.8187258839607239,0.2542016208171844,0.1789619624614715,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41455078125,0.7463214993476868,0.1920939981937408,0.1835773438215255,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4146728515625,0.7579936981201172,0.2013920098543167,0.9137864112854004,285.4156188964844,285.7777404785156,292.8566589355469,287.1256103515625,292.8549194335937,297.21875,285.4186096191406,1.0,0.4389758706092834,1.0,1.0,0.0,1.0,-2.3209662437438965,2.3209619522094727,4.333739980211249e-06,1.793506741523743,0.8190026879310608,0.8190026879310608,0.0,88.04185485839844,99.0,17431.8984375,-0.0,1061.8021240234375,1.0,283.1499938964844,284.7799987792969,290.1351013183594,291.3125,293.1499938964844,293.1499938964844,283.1499938964844,22192.619140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6057448387145996,1.0,0.0,0.0,2.54837965965271,2.5483922958374023,4.333328718075792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3951.39990234375,0.0,546.0573120117188,1895.4371337890625,0.0,961.258544921875,0.6364192962646484,1.0,0.0,3.0,1.0,0.0
12045180,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4801330566406,0.9990000128746032,0.5750892162322998,0.4291260540485382,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.479248046875,0.8097922205924988,0.2512466013431549,0.2391615957021713,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4792785644531,0.8138312101364136,0.254713624715805,0.1793670803308487,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.47869873046875,0.7426729202270508,0.1931104362010955,0.1846088916063308,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4787902832031,0.752720832824707,0.2012467682361602,0.9134756326675416,285.4797668457031,285.75518798828125,292.92999267578125,287.1812744140625,292.9282531738281,297.2149963378906,285.4828186035156,1.0,0.4430000185966491,1.0,1.0,0.0,1.0,-2.3357083797454834,2.33570408821106,4.388954948808532e-06,1.8049899339675903,0.8160849213600159,0.8160849213600159,0.0,90.75645446777344,102.0,17564.009765625,-0.0,1088.5263671875,1.0,283.1499938964844,284.8465576171875,290.1908264160156,291.37677001953125,293.1499938964844,293.1499938964844,283.1499938964844,21023.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6076330542564392,1.0,0.0,0.0,2.4668288230896,2.466840505599976,4.0604237483421457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3971.691162109375,0.0,496.4516906738281,1895.4371337890625,0.0,972.1298828125,0.6164072751998901,1.0,0.0,3.0,1.0,0.0
12045240,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4801330566406,0.9990000128746032,0.5750892162322998,0.4291260540485382,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.479248046875,0.8097922205924988,0.2512466013431549,0.2391615957021713,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4792785644531,0.8138312101364136,0.254713624715805,0.1793670803308487,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.47869873046875,0.7426729202270508,0.1931104362010955,0.1846088916063308,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4787902832031,0.752720832824707,0.2012467682361602,0.9134756326675416,285.4797668457031,285.75518798828125,292.92999267578125,287.1812744140625,292.9282531738281,297.2149963378906,285.4828186035156,1.0,0.4430000185966491,1.0,1.0,0.0,1.0,-2.3357083797454834,2.33570408821106,4.388954948808532e-06,1.8049899339675903,0.8160849213600159,0.8160849213600159,0.0,90.75645446777344,102.0,17564.009765625,-0.0,1088.5263671875,1.0,283.1499938964844,284.8465576171875,290.1908264160156,291.37677001953125,293.1499938964844,293.1499938964844,283.1499938964844,21023.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6076330542564392,1.0,0.0,0.0,2.4668288230896,2.466840505599976,4.0604237483421457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3971.691162109375,0.0,496.4516906738281,1895.4371337890625,0.0,972.1298828125,0.6164072751998901,1.0,0.0,3.0,1.0,0.0
12045300,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5155029296875,0.9990000128746032,0.5743279457092285,0.4336131811141968,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.51446533203125,0.808255672454834,0.2524018287658691,0.2402823120355606,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.51446533203125,0.8114274740219116,0.2550035417079925,0.1795929968357086,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5137939453125,0.7409334778785706,0.1936437338590622,0.1851483434438705,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.513916015625,0.7501964569091797,0.2012001574039459,0.9134356379508972,285.5150451660156,285.7309875488281,292.9666748046875,287.2089538574219,292.9649353027344,297.213623046875,285.5185546875,1.0,0.4450535178184509,1.0,1.0,0.0,1.0,-2.343316078186035,2.343311786651612,4.417591298988555e-06,1.810915231704712,0.8152385950088501,0.8152385950088501,0.0,92.14009857177734,102.0,17618.234375,-0.0,1102.37060546875,1.0,283.1499938964844,284.8842163085937,290.2182312011719,291.4076843261719,293.1499938964844,293.1499938964844,283.1499938964844,20315.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6085519790649414,1.0,0.0,0.0,2.419496536254883,2.4195077419281006,3.9060998346940323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.832763671875,0.0,468.8695373535156,1895.4371337890625,0.0,977.4561767578124,0.6075131893157959,1.0,0.0,3.0,1.0,0.0
12045360,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5462341308594,0.9990000128746032,0.5734683871269226,0.438079297542572,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5453186035156,0.8067687153816223,0.2535825967788696,0.2414293885231018,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5453491210937,0.8090603351593018,0.2553162276744842,0.1798368692398071,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.54473876953125,0.7392611503601074,0.1941940933465957,0.1857057362794876,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5448303222656,0.747759222984314,0.2011743485927581,0.9134886860847472,285.5458374023437,285.729736328125,293.0033264160156,287.236572265625,293.0015869140625,297.2106628417969,285.5489501953125,1.0,0.4471310079097748,1.0,1.0,0.0,1.0,-2.3510851860046387,2.351080894470215,4.446934326551855e-06,1.8169654607772827,0.8144147992134094,0.8144147992134094,0.0,93.5361099243164,105.0,17696.822265625,-0.0,1116.525634765625,1.0,283.1499938964844,284.9149169921875,290.24615478515625,291.44061279296875,293.1499938964844,293.1499938964844,283.1499938964844,19851.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6095191240310669,1.0,0.0,0.0,2.3891043663024902,2.389115333557129,3.808584381204128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3991.92333984375,0.0,451.6302185058594,1895.4371337890625,0.0,983.08740234375,0.6001690030097961,1.0,0.0,3.0,1.0,0.0
12045420,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5999755859375,0.9990000128746032,0.5713496804237366,0.4469669163227081,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5992126464844,0.8039078116416931,0.2559884190559387,0.2437749356031417,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5992126464844,0.8043690919876099,0.2559705674648285,0.1803534924983978,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5987243652344,0.7360706925392151,0.1953197568655014,0.1868523210287094,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5987854003906,0.7431153655052185,0.2011729627847671,0.9138432145118712,285.5996398925781,285.7013244628906,293.07666015625,287.29150390625,293.074951171875,297.20391845703125,285.6022644042969,1.0,0.4513446390628814,1.0,1.0,0.0,1.0,-2.3670032024383545,2.366998672485352,4.507372977968771e-06,1.8293616771698,0.8137608170509338,0.8137608170509338,0.0,96.36648559570312,108.0,17872.1171875,-0.0,1145.6759033203125,1.0,283.1499938964844,284.96697998046875,290.3031005859375,291.5086364746094,293.1499938964844,293.1499938964844,283.1499938964844,19181.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6118122935295105,1.0,0.0,0.0,2.345111131668091,2.345121622085572,3.669612169687753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4015.011474609375,0.0,427.402587890625,1895.4371337890625,0.0,996.5421752929688,0.5895266532897949,1.0,0.0,3.0,1.0,0.0
12045480,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5999755859375,0.9990000128746032,0.5713496804237366,0.4469669163227081,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5992126464844,0.8039078116416931,0.2559884190559387,0.2437749356031417,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5992126464844,0.8043690919876099,0.2559705674648285,0.1803534924983978,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5987243652344,0.7360706925392151,0.1953197568655014,0.1868523210287094,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5987854003906,0.7431153655052185,0.2011729627847671,0.9138432145118712,285.5996398925781,285.7013244628906,293.07666015625,287.29150390625,293.074951171875,297.20391845703125,285.6022644042969,1.0,0.4513446390628814,1.0,1.0,0.0,1.0,-2.3670032024383545,2.366998672485352,4.507372977968771e-06,1.8293616771698,0.8137608170509338,0.8137608170509338,0.0,96.36648559570312,108.0,17872.1171875,-0.0,1145.6759033203125,1.0,283.1499938964844,284.96697998046875,290.3031005859375,291.5086364746094,293.1499938964844,293.1499938964844,283.1499938964844,19181.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6118122935295105,1.0,0.0,0.0,2.345111131668091,2.345121622085572,3.669612169687753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4015.011474609375,0.0,427.402587890625,1895.4371337890625,0.0,996.5421752929688,0.5895266532897949,1.0,0.0,3.0,1.0,0.0
12045540,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64581298828125,0.9990000128746032,0.5685353875160217,0.4558184146881103,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6451416015625,0.8012006282806396,0.2584362626075744,0.2461656183004379,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6451416015625,0.7997944355010986,0.2566437125205993,0.1808877289295196,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.64471435546875,0.7330347299575806,0.1964626163244247,0.1880205869674682,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.644775390625,0.7387227416038513,0.2012188881635666,0.9144359827041626,285.6455078125,285.6700134277344,293.1499938964844,287.3460693359375,293.1482849121094,297.1997375488281,285.6477355957031,1.0,0.4556154608726501,1.0,1.0,0.0,1.0,-2.383265972137451,2.383261442184448,4.569560587697197e-06,1.842026233673096,0.8140900731086731,0.8140900731086731,0.0,99.24866485595705,111.0,18067.845703125,-0.0,1175.7911376953125,1.0,283.1499938964844,285.00927734375,290.3602905273437,291.578369140625,293.1499938964844,293.1499938964844,283.1499938964844,18728.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6146587133407593,1.0,0.0,0.0,2.317985773086548,2.3179962635040283,3.585212482448697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.98876953125,0.0,412.6822814941406,1895.4371337890625,0.0,1013.4429931640624,0.5828939080238342,1.0,0.0,3.0,1.0,0.0
12045600,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64581298828125,0.9990000128746032,0.5685353875160217,0.4558184146881103,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6451416015625,0.8012006282806396,0.2584362626075744,0.2461656183004379,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6451416015625,0.7997944355010986,0.2566437125205993,0.1808877289295196,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.64471435546875,0.7330347299575806,0.1964626163244247,0.1880205869674682,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.644775390625,0.7387227416038513,0.2012188881635666,0.9144359827041626,285.6455078125,285.6700134277344,293.1499938964844,287.3460693359375,293.1482849121094,297.1997375488281,285.6477355957031,1.0,0.4556154608726501,1.0,1.0,0.0,1.0,-2.383265972137451,2.383261442184448,4.569560587697197e-06,1.842026233673096,0.8140900731086731,0.8140900731086731,0.0,99.24866485595705,111.0,18067.845703125,-0.0,1175.7911376953125,1.0,283.1499938964844,285.00927734375,290.3602905273437,291.578369140625,293.1499938964844,293.1499938964844,283.1499938964844,18728.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6146587133407593,1.0,0.0,0.0,2.317985773086548,2.3179962635040283,3.585212482448697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.98876953125,0.0,412.6822814941406,1895.4371337890625,0.0,1013.4429931640624,0.5828939080238342,1.0,0.0,3.0,1.0,0.0
12045660,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6849060058594,0.9990000128746032,0.5649786591529846,0.4646371006965637,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6843566894531,0.7986325025558472,0.2609151899814605,0.2485895752906799,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6843566894531,0.7953707575798035,0.2573256492614746,0.1814307570457458,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6839904785156,0.7301228046417236,0.197611853480339,0.1891988515853881,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6840209960937,0.7345317006111145,0.201283648610115,0.9151725769042968,285.6846618652344,285.6388244628906,293.2191772460937,287.3969116210937,293.2176513671875,297.1996154785156,285.6865234375,1.0,0.4599207043647766,1.0,1.0,0.0,1.0,-2.3997249603271484,2.399720430374145,4.632954187400173e-06,1.8548450469970703,0.8153094053268433,0.8153094053268433,0.0,102.1785659790039,99.0,18272.86328125,-0.0,1206.70703125,1.0,283.1499938964844,285.0435791015625,290.4154968261719,291.6476135253906,293.1499938964844,293.1499938964844,283.1499938964844,18409.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6183403134346008,1.0,0.0,0.0,2.302762269973755,2.302772521972656,3.538274881975667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.868408203125,0.0,404.25927734375,1895.4371337890625,0.0,1035.6268310546875,0.5790697336196899,1.0,0.0,3.0,1.0,0.0
12045720,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6849060058594,0.9990000128746032,0.5649786591529846,0.4646371006965637,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6843566894531,0.7986325025558472,0.2609151899814605,0.2485895752906799,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6843566894531,0.7953707575798035,0.2573256492614746,0.1814307570457458,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6839904785156,0.7301228046417236,0.197611853480339,0.1891988515853881,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6840209960937,0.7345317006111145,0.201283648610115,0.9151725769042968,285.6846618652344,285.6388244628906,293.2191772460937,287.3969116210937,293.2176513671875,297.1996154785156,285.6865234375,1.0,0.4599207043647766,1.0,1.0,0.0,1.0,-2.3997249603271484,2.399720430374145,4.632954187400173e-06,1.8548450469970703,0.8153094053268433,0.8153094053268433,0.0,102.1785659790039,99.0,18272.86328125,-0.0,1206.70703125,1.0,283.1499938964844,285.0435791015625,290.4154968261719,291.6476135253906,293.1499938964844,293.1499938964844,283.1499938964844,18409.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6183403134346008,1.0,0.0,0.0,2.302762269973755,2.302772521972656,3.538274881975667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.868408203125,0.0,404.25927734375,1895.4371337890625,0.0,1035.6268310546875,0.5790697336196899,1.0,0.0,3.0,1.0,0.0
12045780,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7085266113281,0.9990000128746032,0.5623136162757874,0.4609385430812835,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.70831298828125,0.8033390641212463,0.2633735537528991,0.2508756220340729,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7082824707031,0.7982005476951599,0.2579692304134369,0.1818588227033615,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7081604003906,0.7331367135047913,0.1987205296754837,0.1902183294296264,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7081604003906,0.7363266348838806,0.2012868821620941,0.915079653263092,285.7084350585937,285.6109313964844,293.2803649902344,287.4410400390625,293.2790222167969,297.2040710449219,285.7091064453125,1.0,0.458688348531723,1.0,1.0,0.0,1.0,-2.3996760845184326,2.3996713161468506,4.633327534975251e-06,1.8551093339920044,0.8171020746231079,0.8171020746231079,0.0,101.17479705810548,87.0,18383.8515625,-0.0,1202.535888671875,1.0,283.1499938964844,285.0628356933594,290.4627380371094,291.7075500488281,293.1499938964844,293.1499938964844,283.1499938964844,18187.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6227726340293884,1.0,0.0,0.0,2.295888900756836,2.2958991527557373,3.5171842682757415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4081.053466796875,0.0,400.11962890625,1895.4371337890625,0.0,1062.8128662109375,0.5772201418876648,1.0,0.0,3.0,1.0,0.0
12045840,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7085266113281,0.9990000128746032,0.5623136162757874,0.4609385430812835,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.70831298828125,0.8033390641212463,0.2633735537528991,0.2508756220340729,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7082824707031,0.7982005476951599,0.2579692304134369,0.1818588227033615,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7081604003906,0.7331367135047913,0.1987205296754837,0.1902183294296264,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7081604003906,0.7363266348838806,0.2012868821620941,0.915079653263092,285.7084350585937,285.6109313964844,293.2803649902344,287.4410400390625,293.2790222167969,297.2040710449219,285.7091064453125,1.0,0.458688348531723,1.0,1.0,0.0,1.0,-2.3996760845184326,2.3996713161468506,4.633327534975251e-06,1.8551093339920044,0.8171020746231079,0.8171020746231079,0.0,101.17479705810548,87.0,18383.8515625,-0.0,1202.535888671875,1.0,283.1499938964844,285.0628356933594,290.4627380371094,291.7075500488281,293.1499938964844,293.1499938964844,283.1499938964844,18187.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6227726340293884,1.0,0.0,0.0,2.295888900756836,2.2958991527557373,3.5171842682757415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4081.053466796875,0.0,400.11962890625,1895.4371337890625,0.0,1062.8128662109375,0.5772201418876648,1.0,0.0,3.0,1.0,0.0
