time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12045900,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7137451171875,0.9990000128746032,0.5622158050537109,0.4551227986812591,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.713623046875,0.808002769947052,0.2645921111106872,0.2519654035568237,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.713623046875,0.8019400835037231,0.258273720741272,0.18202905356884,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.71356201171875,0.7365592122077942,0.1992596834897995,0.1906697750091552,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71356201171875,0.7391529083251953,0.2012775987386703,0.9147496223449708,285.71368408203125,285.58984375,293.30810546875,287.4607238769531,293.3068542480469,297.20684814453125,285.7139892578125,1.0,0.4565867483615875,1.0,1.0,0.0,1.0,-2.3943538665771484,2.3943490982055664,4.612970769812819e-06,1.851068139076233,0.8181941509246826,0.8181941509246826,0.0,99.43009948730467,87.0,18403.85546875,-0.0,1189.2508544921875,1.0,283.1499938964844,285.0666809082031,290.4814147949219,291.73052978515625,293.1499938964844,293.1499938964844,283.1499938964844,18110.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6248059272766113,1.0,0.0,0.0,2.2945427894592285,2.29455304145813,3.513061130888673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4087.093017578125,0.0,399.1562805175781,1895.4371337890625,0.0,1075.45654296875,0.5768062472343445,1.0,0.0,3.0,1.0,0.0
12045960,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.715576171875,0.9990000128746032,0.5630492568016052,0.4472146034240722,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.715576171875,0.8137729167938232,0.2658056616783142,0.2530286610126495,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.715576171875,0.8069765567779541,0.2585680782794952,0.18217633664608,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7155456542969,0.7410984039306641,0.199790820479393,0.1910919249057769,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7155456542969,0.7431090474128723,0.2012737542390823,0.9143245816230774,285.715576171875,285.58642578125,293.3340759277344,287.4788818359375,293.3328857421875,297.2096862792969,285.7155456542969,1.0,0.4536755681037903,1.0,1.0,0.0,1.0,-2.386308431625366,2.386303901672364,4.5821861931472085e-06,1.8449050188064573,0.819165050983429,0.819165050983429,0.0,97.063232421875,90.0,18405.939453125,-0.0,1170.3746337890625,1.0,283.1499938964844,285.0674133300781,290.4970092773437,291.7490234375,293.1499938964844,293.1499938964844,283.1499938964844,18036.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6264991760253906,1.0,0.0,0.0,2.2946126461029053,2.294622898101806,3.513275146360684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4091.50732421875,0.0,398.8411865234375,1895.4371337890625,0.0,1086.06787109375,0.5767084360122681,1.0,0.0,3.0,1.0,0.0
12046020,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7191772460937,0.9990000128746032,0.5655999779701233,0.4399373233318329,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7190856933594,0.8199161887168884,0.2678659558296203,0.254887044429779,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7190856933594,0.8117985725402832,0.2590710818767547,0.1824684143066406,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7190246582031,0.7458824515342712,0.2006956040859222,0.1918660700321197,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7190246582031,0.7469037175178528,0.2013120055198669,0.9140658378601074,285.7191162109375,285.55548095703125,293.3737487792969,287.5060729980469,293.3726806640625,297.21551513671875,285.7194519042969,1.0,0.4516865611076355,1.0,1.0,0.0,1.0,-2.380755424499512,2.380750894546509,4.560690740618156e-06,1.8404829502105715,0.821262001991272,0.821262001991272,0.0,94.96958923339844,90.0,18444.626953125,-0.0,1155.5565185546875,1.0,283.1499938964844,285.0693359375,290.5184936523437,291.7738647460937,293.1499938964844,293.1499938964844,283.1499938964844,17949.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6284867525100708,1.0,0.0,0.0,2.296486616134644,2.296496629714966,3.519015479014343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.59716796875,0.0,399.26751708984375,1895.4371337890625,0.0,1098.61767578125,0.5769856572151184,1.0,0.0,3.0,1.0,0.0
12046080,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72021484375,0.9990000128746032,0.5660971999168396,0.4390345215797424,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7201232910156,0.8208087086677551,0.2682610750198364,0.2552489638328552,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7201232910156,0.8124268651008606,0.2591678202152252,0.1825286448001861,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200622558594,0.7465579509735107,0.2008687853813171,0.1920199990272522,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200622558594,0.7473909258842468,0.2013227939605713,0.9140639305114746,285.7201843261719,285.5653991699219,293.3807678222656,287.51080322265625,293.3797302246094,297.216796875,285.72052001953125,1.0,0.4514674544334411,1.0,1.0,0.0,1.0,-2.380359649658203,2.3803551197052,4.559173248708248e-06,1.8401744365692136,0.8215000033378601,0.8215000033378601,0.0,94.72183990478516,93.0,18455.865234375,-0.0,1154.1033935546875,1.0,283.1499938964844,285.0699157714844,290.5223388671875,291.7784118652344,293.1499938964844,293.1499938964844,283.1499938964844,17932.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6287816762924194,1.0,0.0,0.0,2.2971673011779785,2.29717755317688,3.521102485137817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4100.09814453125,0.0,399.4946594238281,1895.4371337890625,0.0,1100.4884033203125,0.5771102905273438,1.0,0.0,3.0,1.0,0.0
12046140,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276611328125,0.9990000128746032,0.56886887550354,0.4358475506305694,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7275390625,0.8249827027320862,0.2707477807998657,0.2575527429580688,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7275390625,0.8149051070213318,0.2597787380218506,0.1829279214143753,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7274780273437,0.7495196461677551,0.201953575015068,0.1930102705955505,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7274780273437,0.7491692900657654,0.201394110918045,0.9142197966575624,285.72760009765625,285.5478210449219,293.4209289550781,287.5372009277344,293.4200744628906,297.2251892089844,285.72802734375,1.0,0.4510654211044311,1.0,1.0,0.0,1.0,-2.381150960922241,2.3811464309692383,4.562204139801906e-06,1.8407893180847168,0.8241652846336365,0.8241652846336365,0.0,93.92046356201172,96.0,18540.681640625,-0.0,1151.751220703125,1.0,283.1499938964844,285.0740966796875,290.54595947265625,291.8071594238281,293.1499938964844,293.1499938964844,283.1499938964844,17854.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6304587721824646,1.0,0.0,0.0,2.3026328086853027,2.302642822265625,3.5378769780436414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.0380859375,0.0,401.58209228515625,1895.4371337890625,0.0,1111.1688232421875,0.5781940817832947,1.0,0.0,3.0,1.0,0.0
12046200,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276611328125,0.9990000128746032,0.56886887550354,0.4358475506305694,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7275390625,0.8249827027320862,0.2707477807998657,0.2575527429580688,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7275390625,0.8149051070213318,0.2597787380218506,0.1829279214143753,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7274780273437,0.7495196461677551,0.201953575015068,0.1930102705955505,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7274780273437,0.7491692900657654,0.201394110918045,0.9142197966575624,285.72760009765625,285.5478210449219,293.4209289550781,287.5372009277344,293.4200744628906,297.2251892089844,285.72802734375,1.0,0.4510654211044311,1.0,1.0,0.0,1.0,-2.381150960922241,2.3811464309692383,4.562204139801906e-06,1.8407893180847168,0.8241652846336365,0.8241652846336365,0.0,93.92046356201172,96.0,18540.681640625,-0.0,1151.751220703125,1.0,283.1499938964844,285.0740966796875,290.54595947265625,291.8071594238281,293.1499938964844,293.1499938964844,283.1499938964844,17854.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6304587721824646,1.0,0.0,0.0,2.3026328086853027,2.302642822265625,3.5378769780436414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.0380859375,0.0,401.58209228515625,1895.4371337890625,0.0,1111.1688232421875,0.5781940817832947,1.0,0.0,3.0,1.0,0.0
12046260,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7357482910156,0.9990000128746032,0.5707029700279236,0.4361053109169006,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.73565673828125,0.8271753191947937,0.273258775472641,0.2599159181118011,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7356262207031,0.81536465883255,0.260398656129837,0.1833597123622894,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7355651855469,0.7506520748138428,0.2030379921197891,0.1940366923809051,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7355651855469,0.7491090297698975,0.2014586478471756,0.9145302176475524,285.7357177734375,285.5337219238281,293.4551086425781,287.5585021972656,293.4543762207031,297.2317199707031,285.73614501953125,1.0,0.4520000219345093,1.0,1.0,0.0,1.0,-2.386421203613281,2.386416435241699,4.582437213684898e-06,1.844894289970398,0.8271042108535767,0.8271042108535767,0.0,94.15430450439452,99.0,18644.943359375,-0.0,1158.685302734375,1.0,283.1499938964844,285.0784912109375,290.5682373046875,291.8360290527344,293.1499938964844,293.1499938964844,283.1499938964844,17795.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6323615908622742,1.0,0.0,0.0,2.3103065490722656,2.310316801071167,3.561497123882873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4120.53466796875,0.0,404.7664184570313,1895.4371337890625,0.0,1123.373291015625,0.5797939896583557,1.0,0.0,3.0,1.0,0.0
12046320,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7357482910156,0.9990000128746032,0.5707029700279236,0.4361053109169006,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.73565673828125,0.8271753191947937,0.273258775472641,0.2599159181118011,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7356262207031,0.81536465883255,0.260398656129837,0.1833597123622894,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7355651855469,0.7506520748138428,0.2030379921197891,0.1940366923809051,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7355651855469,0.7491090297698975,0.2014586478471756,0.9145302176475524,285.7357177734375,285.5337219238281,293.4551086425781,287.5585021972656,293.4543762207031,297.2317199707031,285.73614501953125,1.0,0.4520000219345093,1.0,1.0,0.0,1.0,-2.386421203613281,2.386416435241699,4.582437213684898e-06,1.844894289970398,0.8271042108535767,0.8271042108535767,0.0,94.15430450439452,99.0,18644.943359375,-0.0,1158.685302734375,1.0,283.1499938964844,285.0784912109375,290.5682373046875,291.8360290527344,293.1499938964844,293.1499938964844,283.1499938964844,17795.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6323615908622742,1.0,0.0,0.0,2.3103065490722656,2.310316801071167,3.561497123882873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4120.53466796875,0.0,404.7664184570313,1895.4371337890625,0.0,1123.373291015625,0.5797939896583557,1.0,0.0,3.0,1.0,0.0
12046380,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439880371094,0.9990000128746032,0.5713797807693481,0.4388811886310577,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.743896484375,0.8279142379760742,0.2757888734340668,0.2623234987258911,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7438659667969,0.8143584132194519,0.261024922132492,0.1838152259588241,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7438049316406,0.7504217028617859,0.2041176408529281,0.1950850188732147,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7438049316406,0.747699499130249,0.2015179544687271,0.9149312376976012,285.7439270019531,285.5229797363281,293.4837646484375,287.5750732421875,293.483154296875,297.2344055175781,285.744384765625,1.0,0.4539051055908203,1.0,1.0,0.0,1.0,-2.3949344158172607,2.3949296474456787,4.615216312231496e-06,1.851523756980896,0.8302705883979797,0.8302705883979797,0.0,95.1451416015625,102.0,18761.486328125,-0.0,1172.4439697265625,1.0,283.1499938964844,285.0827331542969,290.5872802734375,291.8630065917969,293.1499938964844,293.1499938964844,283.1499938964844,17750.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6347922086715698,1.0,0.0,0.0,2.3196685314178467,2.319678783416748,3.590419623833441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.77587890625,0.0,408.8049926757813,1895.4371337890625,0.0,1139.094970703125,0.5817885398864746,1.0,0.0,3.0,1.0,0.0
12046440,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439880371094,0.9990000128746032,0.5713797807693481,0.4388811886310577,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.743896484375,0.8279142379760742,0.2757888734340668,0.2623234987258911,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7438659667969,0.8143584132194519,0.261024922132492,0.1838152259588241,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7438049316406,0.7504217028617859,0.2041176408529281,0.1950850188732147,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7438049316406,0.747699499130249,0.2015179544687271,0.9149312376976012,285.7439270019531,285.5229797363281,293.4837646484375,287.5750732421875,293.483154296875,297.2344055175781,285.744384765625,1.0,0.4539051055908203,1.0,1.0,0.0,1.0,-2.3949344158172607,2.3949296474456787,4.615216312231496e-06,1.851523756980896,0.8302705883979797,0.8302705883979797,0.0,95.1451416015625,102.0,18761.486328125,-0.0,1172.4439697265625,1.0,283.1499938964844,285.0827331542969,290.5872802734375,291.8630065917969,293.1499938964844,293.1499938964844,283.1499938964844,17750.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6347922086715698,1.0,0.0,0.0,2.3196685314178467,2.319678783416748,3.590419623833441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.77587890625,0.0,408.8049926757813,1895.4371337890625,0.0,1139.094970703125,0.5817885398864746,1.0,0.0,3.0,1.0,0.0
12046500,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7480773925781,0.9990000128746032,0.5712753534317017,0.4409849345684051,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7479553222656,0.827875018119812,0.2770601809024811,0.2635407149791717,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7479553222656,0.813441812992096,0.261339783668518,0.1840497851371765,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.74786376953125,0.7499236464500427,0.204655110836029,0.1956144422292709,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74786376953125,0.7466250658035278,0.2015481144189834,0.9151660799980164,285.7480163574219,285.5122985839844,293.49615478515625,287.58172607421875,293.49560546875,297.2344055175781,285.7484741210937,1.0,0.4551355242729187,1.0,1.0,0.0,1.0,-2.400123119354248,2.400118350982666,4.6352529352589045e-06,1.8555634021759035,0.8319900035858154,0.8319900035858154,0.0,95.8593978881836,102.0,18822.546875,-0.0,1181.32421875,1.0,283.1499938964844,285.0847473144531,290.5951232910156,291.8751220703125,293.1499938964844,293.1499938964844,283.1499938964844,17736.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6361932158470154,1.0,0.0,0.0,2.3247530460357666,2.324763536453247,3.6061771879758453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4135.5888671875,0.0,411.0610656738281,1895.4371337890625,0.0,1148.2236328125,0.5828881859779358,1.0,0.0,3.0,1.0,0.0
12046560,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.75201416015625,0.9990000128746032,0.5708795189857483,0.4434748888015747,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7519226074219,0.8276199102401733,0.2783355712890625,0.2647658884525299,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518920898437,0.8123031258583069,0.2616556584835052,0.1842880696058273,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518310546875,0.7492246627807617,0.2051908820867538,0.1961463689804077,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518310546875,0.7453611493110657,0.2015790194272995,0.9154236316680908,285.751953125,285.5155334472656,293.5073547363281,287.5873413085937,293.5068664550781,297.2337646484375,285.7524108886719,1.0,0.4565172493457794,1.0,1.0,0.0,1.0,-2.40582013130188,2.405815362930298,4.657303179556038e-06,1.859998226165772,0.8336197733879089,0.8336197733879089,0.0,96.69442749023438,105.0,18885.3984375,-0.0,1191.322998046875,1.0,283.1499938964844,285.08660888671875,290.60174560546875,291.8861083984375,293.1499938964844,293.1499938964844,283.1499938964844,17716.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6376857757568359,1.0,0.0,0.0,2.330329179763794,2.330339431762696,3.623497093485639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4140.185546875,0.0,413.52154541015625,1895.4371337890625,0.0,1158.0023193359375,0.5840877890586853,1.0,0.0,3.0,1.0,0.0
12046620,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7596130371094,0.9990000128746032,0.5693092942237854,0.4493411183357239,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.759521484375,0.8266294598579407,0.2808964848518371,0.2672358453273773,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.759521484375,0.8095146417617798,0.2622889578342438,0.184773176908493,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75946044921875,0.7473857998847961,0.2062567323446273,0.1972147822380066,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.75946044921875,0.7424250841140747,0.2016385793685913,0.9159829020500184,285.75958251953125,285.5111999511719,293.52642822265625,287.595703125,293.5260314941406,297.2317810058594,285.7599792480469,1.0,0.4596282541751861,1.0,1.0,0.0,1.0,-2.41837215423584,2.418367385864258,4.706072104454506e-06,1.8697667121887207,0.8370985388755798,0.8370985388755798,0.0,98.64999389648438,108.0,19012.78125,-0.0,1213.9818115234375,1.0,283.1499938964844,285.0900573730469,290.6114501953125,291.9046630859375,293.1499938964844,293.1499938964844,283.1499938964844,17690.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6408465504646301,1.0,0.0,0.0,2.34193754196167,2.341947793960572,3.659687024537561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4148.53271484375,0.0,418.7587890625,1895.4371337890625,0.0,1178.8905029296875,0.5866115093231201,1.0,0.0,3.0,1.0,0.0
12046680,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7596130371094,0.9990000128746032,0.5693092942237854,0.4493411183357239,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.759521484375,0.8266294598579407,0.2808964848518371,0.2672358453273773,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.759521484375,0.8095146417617798,0.2622889578342438,0.184773176908493,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75946044921875,0.7473857998847961,0.2062567323446273,0.1972147822380066,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.75946044921875,0.7424250841140747,0.2016385793685913,0.9159829020500184,285.75958251953125,285.5111999511719,293.52642822265625,287.595703125,293.5260314941406,297.2317810058594,285.7599792480469,1.0,0.4596282541751861,1.0,1.0,0.0,1.0,-2.41837215423584,2.418367385864258,4.706072104454506e-06,1.8697667121887207,0.8370985388755798,0.8370985388755798,0.0,98.64999389648438,108.0,19012.78125,-0.0,1213.9818115234375,1.0,283.1499938964844,285.0900573730469,290.6114501953125,291.9046630859375,293.1499938964844,293.1499938964844,283.1499938964844,17690.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6408465504646301,1.0,0.0,0.0,2.34193754196167,2.341947793960572,3.659687024537561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4148.53271484375,0.0,418.7587890625,1895.4371337890625,0.0,1178.8905029296875,0.5866115093231201,1.0,0.0,3.0,1.0,0.0
12046740,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.76666259765625,0.9990000128746032,0.5667868256568909,0.4561301469802856,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7665710449219,0.8251625299453735,0.2834680080413818,0.2697272300720215,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7665710449219,0.806179404258728,0.262922078371048,0.1852664947509765,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7665100097656,0.7451190948486328,0.2073128819465637,0.1982852518558502,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7665100097656,0.7390938997268677,0.201681837439537,0.916539430618286,285.7666320800781,285.5098571777344,293.5414428710937,287.6005554199219,293.5411682128906,297.23046875,285.7669982910156,1.0,0.4630948007106781,1.0,1.0,0.0,1.0,-2.43206787109375,2.432063102722168,4.75957904200186e-06,1.8804218769073489,0.840663492679596,0.840663492679596,0.0,100.91448974609376,111.0,19140.888671875,-0.0,1239.49267578125,1.0,283.1499938964844,285.0929870605469,290.6167297363281,291.918701171875,293.1499938964844,293.1499938964844,283.1499938964844,17671.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6440942883491516,1.0,0.0,0.0,2.3542301654815674,2.3542404174804688,3.698206683111494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.78662109375,0.0,424.3997802734375,1895.4371337890625,0.0,1200.6055908203125,0.589299738407135,1.0,0.0,3.0,1.0,0.0
12046800,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.76666259765625,0.9990000128746032,0.5667868256568909,0.4561301469802856,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7665710449219,0.8251625299453735,0.2834680080413818,0.2697272300720215,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7665710449219,0.806179404258728,0.262922078371048,0.1852664947509765,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7665100097656,0.7451190948486328,0.2073128819465637,0.1982852518558502,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7665100097656,0.7390938997268677,0.201681837439537,0.916539430618286,285.7666320800781,285.5098571777344,293.5414428710937,287.6005554199219,293.5411682128906,297.23046875,285.7669982910156,1.0,0.4630948007106781,1.0,1.0,0.0,1.0,-2.43206787109375,2.432063102722168,4.75957904200186e-06,1.8804218769073489,0.840663492679596,0.840663492679596,0.0,100.91448974609376,111.0,19140.888671875,-0.0,1239.49267578125,1.0,283.1499938964844,285.0929870605469,290.6167297363281,291.918701171875,293.1499938964844,293.1499938964844,283.1499938964844,17671.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6440942883491516,1.0,0.0,0.0,2.3542301654815674,2.3542404174804688,3.698206683111494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.78662109375,0.0,424.3997802734375,1895.4371337890625,0.0,1200.6055908203125,0.589299738407135,1.0,0.0,3.0,1.0,0.0
12046860,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7730712890625,0.9990000128746032,0.5634387731552124,0.46358522772789,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.77301025390625,0.8233763575553894,0.2860449254512787,0.272233098745346,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7729797363281,0.8024588227272034,0.2635516822338104,0.1857640594244003,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7729187011719,0.7425786852836609,0.2083560526371002,0.1993525177240371,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7729187011719,0.7354992628097534,0.2016893327236175,0.916997253894806,285.7730407714844,285.5112609863281,293.55291748046875,287.6022644042969,293.5527038574219,297.2311096191406,285.7733764648437,1.0,0.466802716255188,1.0,1.0,0.0,1.0,-2.4464645385742188,2.4464597702026367,4.816154159925645e-06,1.891618609428405,0.8442708849906921,0.8442708849906921,0.0,103.41468811035156,99.0,19267.51171875,-0.0,1267.0919189453125,1.0,283.1499938964844,285.0953369140625,290.6183166503906,291.9287109375,293.1499938964844,293.1499938964844,283.1499938964844,17659.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.647309422492981,1.0,0.0,0.0,2.366969347000122,2.3669798374176025,3.738338421044318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.0234375,0.0,430.3371276855469,1895.4371337890625,0.0,1222.3504638671875,0.5920985341072083,1.0,0.0,3.0,1.0,0.0
12046920,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7730712890625,0.9990000128746032,0.5634387731552124,0.46358522772789,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.77301025390625,0.8233763575553894,0.2860449254512787,0.272233098745346,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7729797363281,0.8024588227272034,0.2635516822338104,0.1857640594244003,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7729187011719,0.7425786852836609,0.2083560526371002,0.1993525177240371,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7729187011719,0.7354992628097534,0.2016893327236175,0.916997253894806,285.7730407714844,285.5112609863281,293.55291748046875,287.6022644042969,293.5527038574219,297.2311096191406,285.7733764648437,1.0,0.466802716255188,1.0,1.0,0.0,1.0,-2.4464645385742188,2.4464597702026367,4.816154159925645e-06,1.891618609428405,0.8442708849906921,0.8442708849906921,0.0,103.41468811035156,99.0,19267.51171875,-0.0,1267.0919189453125,1.0,283.1499938964844,285.0953369140625,290.6183166503906,291.9287109375,293.1499938964844,293.1499938964844,283.1499938964844,17659.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.647309422492981,1.0,0.0,0.0,2.366969347000122,2.3669798374176025,3.738338421044318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.0234375,0.0,430.3371276855469,1895.4371337890625,0.0,1222.3504638671875,0.5920985341072083,1.0,0.0,3.0,1.0,0.0
12046980,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7698669433594,0.9990000128746032,0.5608227252960205,0.4588968157768249,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.77001953125,0.8281959295272827,0.2885847985744476,0.2745875716209411,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.77001953125,0.8058179020881653,0.2641374170780182,0.1861447393894195,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7701110839844,0.7460222840309143,0.2093481868505478,0.2002531886100769,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7701110839844,0.7377067804336548,0.201622873544693,0.9165441393852234,285.7699584960937,285.51513671875,293.5613098144531,287.60125732421875,293.5611572265625,297.2336120605469,285.7694091796875,1.0,0.4651288986206054,1.0,1.0,0.0,1.0,-2.444676399230957,2.444671630859375,4.809661277249688e-06,1.8905190229415887,0.8477231860160828,0.8477231860160828,0.0,102.08670043945312,87.0,19296.9375,-0.0,1259.39892578125,1.0,283.1499938964844,285.08917236328125,290.6156005859375,291.9316711425781,293.1499938964844,293.1499938964844,283.1499938964844,17657.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6502484083175659,1.0,0.0,0.0,2.3798182010650635,2.379828929901123,3.7790351825606194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4163.32763671875,0.0,436.435546875,1895.4371337890625,0.0,1242.4404296875,0.5949370265007019,1.0,0.0,3.0,1.0,0.0
12047040,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7698669433594,0.9990000128746032,0.5608227252960205,0.4588968157768249,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.77001953125,0.8281959295272827,0.2885847985744476,0.2745875716209411,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.77001953125,0.8058179020881653,0.2641374170780182,0.1861447393894195,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7701110839844,0.7460222840309143,0.2093481868505478,0.2002531886100769,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7701110839844,0.7377067804336548,0.201622873544693,0.9165441393852234,285.7699584960937,285.51513671875,293.5613098144531,287.60125732421875,293.5611572265625,297.2336120605469,285.7694091796875,1.0,0.4651288986206054,1.0,1.0,0.0,1.0,-2.444676399230957,2.444671630859375,4.809661277249688e-06,1.8905190229415887,0.8477231860160828,0.8477231860160828,0.0,102.08670043945312,87.0,19296.9375,-0.0,1259.39892578125,1.0,283.1499938964844,285.08917236328125,290.6156005859375,291.9316711425781,293.1499938964844,293.1499938964844,283.1499938964844,17657.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6502484083175659,1.0,0.0,0.0,2.3798182010650635,2.379828929901123,3.7790351825606194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4163.32763671875,0.0,436.435546875,1895.4371337890625,0.0,1242.4404296875,0.5949370265007019,1.0,0.0,3.0,1.0,0.0
12047100,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.763671875,0.9990000128746032,0.560687243938446,0.4526699483394623,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7638244628906,0.8327752947807312,0.2898407876491546,0.2757087647914886,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7638854980469,0.8097295761108398,0.2644130289554596,0.186291754245758,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76397705078125,0.7497406005859375,0.209828034043312,0.2006446123123169,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7640075683594,0.7407287955284119,0.2015842944383621,0.9160524606704712,285.7637634277344,285.5120544433594,293.5645446777344,287.599853515625,293.5643920898437,297.23455810546875,285.7629699707031,1.0,0.4628530740737915,1.0,1.0,0.0,1.0,-2.438603401184082,2.4385986328125,4.785942110174801e-06,1.885886311531067,0.8493714928627014,0.8493714928627014,0.0,100.21043395996094,87.0,19276.1015625,-0.0,1244.330322265625,1.0,283.1499938964844,285.0824279785156,290.61163330078125,291.9282531738281,293.1499938964844,293.1499938964844,283.1499938964844,17665.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6513053774833679,1.0,0.0,0.0,2.386003971099853,2.386014461517334,3.798705847657402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.49755859375,0.0,439.43853759765625,1895.4371337890625,0.0,1249.7147216796875,0.5963172316551208,1.0,0.0,3.0,1.0,0.0
12047160,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7553100585937,0.9990000128746032,0.561448335647583,0.4443864226341247,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7555236816406,0.8386364579200745,0.2910911738872528,0.2768029868602752,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7555847167969,0.8147724270820618,0.2646797001361847,0.186416745185852,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7557373046875,0.7546552419662476,0.2103005051612854,0.2010075151920318,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7557678222656,0.7448956966400146,0.2015575319528579,0.915493667125702,285.75543212890625,285.52117919921875,293.5671691894531,287.597900390625,293.5670471191406,297.2351989746094,285.7544250488281,1.0,0.4597936570644378,1.0,1.0,0.0,1.0,-2.429885149002075,2.429880380630493,4.751912911160616e-06,1.879191517829895,0.8507982492446899,0.8507982492446899,0.0,97.728759765625,90.0,19237.609375,-0.0,1223.6988525390625,1.0,283.1499938964844,285.07391357421875,290.6061706542969,291.9219970703125,293.1499938964844,293.1499938964844,283.1499938964844,17670.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6519590020179749,1.0,0.0,0.0,2.392174482345581,2.3921852111816406,3.818379354925128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.4609375,0.0,442.4286804199219,1895.4371337890625,0.0,1254.226318359375,0.597689151763916,1.0,0.0,3.0,1.0,0.0
12047220,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7434997558594,0.9990000128746032,0.5640444755554199,0.4360947012901306,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7436218261719,0.8456686735153198,0.2934198081493377,0.2789013683795929,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.74365234375,0.8200381398200989,0.2651878893375397,0.1867029070854187,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.74371337890625,0.760235607624054,0.2111891508102417,0.2017543017864227,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7437438964844,0.7492583990097046,0.2015793174505233,0.9150785207748412,285.7435607910156,285.5177307128906,293.5706787109375,287.5931091308594,293.57061767578125,297.2366943359375,285.7431030273437,1.0,0.4574691951274872,1.0,1.0,0.0,1.0,-2.42317271232605,2.423167943954468,4.725420694740024e-06,1.873836159706116,0.853498637676239,0.853498637676239,0.0,95.34229278564452,90.0,19212.794921875,-0.0,1205.9517822265625,1.0,283.1499938964844,285.06201171875,290.5947570800781,291.907958984375,293.1499938964844,293.1499938964844,283.1499938964844,17688.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.652174711227417,1.0,0.0,0.0,2.402821779251098,2.402832508087158,3.852445331631316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.93359375,0.0,447.6780090332031,1895.4371337890625,0.0,1255.717041015625,0.6000742316246033,1.0,0.0,3.0,1.0,0.0
12047280,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7428283691406,0.9990000128746032,0.5642712116241455,0.4356165826320648,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.742919921875,0.8461453318595886,0.2936239838600158,0.279088020324707,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7429504394531,0.8203579783439636,0.2652330994606018,0.1867304444313049,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7430114746094,0.7605952620506287,0.2112672477960586,0.2018228024244308,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7430419921875,0.7495192885398865,0.2015840262174606,0.915071189403534,285.7428894042969,285.5290832519531,293.5709228515625,287.5926208496094,293.57086181640625,297.2369079589844,285.742431640625,1.0,0.4573493003845215,1.0,1.0,0.0,1.0,-2.422928810119629,2.422924041748047,4.724462087324355e-06,1.873643040657044,0.8535786867141724,0.8535786867141724,0.0,95.21075439453124,93.0,19212.794921875,-0.0,1205.1234130859375,1.0,283.1499938964844,285.0612487792969,290.5938720703125,291.90692138671875,293.1499938964844,293.1499938964844,283.1499938964844,17689.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6521576046943665,1.0,0.0,0.0,2.403738498687744,2.403749465942383,3.855385557471891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.68603515625,0.0,448.1286315917969,1895.4371337890625,0.0,1255.598876953125,0.6002787947654724,1.0,0.0,3.0,1.0,0.0
12047340,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367858886719,0.9990000128746032,0.5667506456375122,0.431974858045578,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.73681640625,0.850740909576416,0.2961969673633575,0.2814652919769287,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.73681640625,0.8230220675468445,0.2658114731311798,0.1871013939380645,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73687744140625,0.7638182044029236,0.2122517675161361,0.2027111500501632,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.73687744140625,0.7515716552734375,0.2016568779945373,0.9151898622512816,285.7367858886719,285.5384521484375,293.5730895996094,287.5858154296875,293.57305908203125,297.24029541015625,285.7366027832031,1.0,0.4567752182483673,1.0,1.0,0.0,1.0,-2.423060417175293,2.423055648803711,4.724900463770609e-06,1.8737053871154783,0.8561938405036926,0.8561938405036926,0.0,94.27686309814452,96.0,19230.220703125,-0.0,1201.4237060546875,1.0,283.1499938964844,285.05401611328125,290.5849304199219,291.8970947265625,293.1499938964844,293.1499938964844,283.1499938964844,17708.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.651904284954071,1.0,0.0,0.0,2.414579153060913,2.414590120315552,3.890238815529301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.974609375,0.0,453.5222778320313,1895.4371337890625,0.0,1253.8480224609375,0.6027092933654785,1.0,0.0,3.0,1.0,0.0
12047400,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367858886719,0.9990000128746032,0.5667506456375122,0.431974858045578,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.73681640625,0.850740909576416,0.2961969673633575,0.2814652919769287,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.73681640625,0.8230220675468445,0.2658114731311798,0.1871013939380645,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73687744140625,0.7638182044029236,0.2122517675161361,0.2027111500501632,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.73687744140625,0.7515716552734375,0.2016568779945373,0.9151898622512816,285.7367858886719,285.5384521484375,293.5730895996094,287.5858154296875,293.57305908203125,297.24029541015625,285.7366027832031,1.0,0.4567752182483673,1.0,1.0,0.0,1.0,-2.423060417175293,2.423055648803711,4.724900463770609e-06,1.8737053871154783,0.8561938405036926,0.8561938405036926,0.0,94.27686309814452,96.0,19230.220703125,-0.0,1201.4237060546875,1.0,283.1499938964844,285.05401611328125,290.5849304199219,291.8970947265625,293.1499938964844,293.1499938964844,283.1499938964844,17708.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.651904284954071,1.0,0.0,0.0,2.414579153060913,2.414590120315552,3.890238815529301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.974609375,0.0,453.5222778320313,1895.4371337890625,0.0,1253.8480224609375,0.6027092933654785,1.0,0.0,3.0,1.0,0.0
12047460,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7344970703125,0.9990000128746032,0.5682562589645386,0.4318879842758178,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7344970703125,0.8531813621520996,0.2988025546073913,0.283910870552063,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7344970703125,0.8236393332481384,0.266411542892456,0.1875145584344864,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7345275878906,0.7650396227836609,0.2132471203804016,0.20364710688591,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7345275878906,0.7517117857933044,0.2017353624105453,0.9155359864234924,285.7344970703125,285.54888916015625,293.5741577148437,287.5778503417969,293.5741271972656,297.2431335449219,285.7344970703125,1.0,0.4575863778591156,1.0,1.0,0.0,1.0,-2.427927255630493,2.427922487258911,4.7438411456823815e-06,1.8774510622024536,0.8586583733558655,0.8586583733558655,0.0,94.41018676757812,99.0,19274.220703125,-0.0,1207.6719970703125,1.0,283.1499938964844,285.05010986328125,290.5787658691406,291.8922424316406,293.1499938964844,293.1499938964844,283.1499938964844,17727.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6520516872406006,1.0,0.0,0.0,2.424731731414795,2.4247426986694336,3.923021836271801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.25146484375,0.0,458.6156005859375,1895.4371337890625,0.0,1254.86669921875,0.6049870252609253,1.0,0.0,3.0,1.0,0.0
12047520,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7344970703125,0.9990000128746032,0.5682562589645386,0.4318879842758178,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7344970703125,0.8531813621520996,0.2988025546073913,0.283910870552063,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7344970703125,0.8236393332481384,0.266411542892456,0.1875145584344864,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7345275878906,0.7650396227836609,0.2132471203804016,0.20364710688591,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7345275878906,0.7517117857933044,0.2017353624105453,0.9155359864234924,285.7344970703125,285.54888916015625,293.5741577148437,287.5778503417969,293.5741271972656,297.2431335449219,285.7344970703125,1.0,0.4575863778591156,1.0,1.0,0.0,1.0,-2.427927255630493,2.427922487258911,4.7438411456823815e-06,1.8774510622024536,0.8586583733558655,0.8586583733558655,0.0,94.41018676757812,99.0,19274.220703125,-0.0,1207.6719970703125,1.0,283.1499938964844,285.05010986328125,290.5787658691406,291.8922424316406,293.1499938964844,293.1499938964844,283.1499938964844,17727.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6520516872406006,1.0,0.0,0.0,2.424731731414795,2.4247426986694336,3.923021836271801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.25146484375,0.0,458.6156005859375,1895.4371337890625,0.0,1254.86669921875,0.6049870252609253,1.0,0.0,3.0,1.0,0.0
12047580,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.73504638671875,0.9990000128746032,0.5685861706733704,0.4344156980514526,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7350158691406,0.853990912437439,0.3014330863952636,0.2864076197147369,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7350158691406,0.8227509260177612,0.2670287191867828,0.1879598051309585,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7350158691406,0.7647618651390076,0.2142478078603744,0.204615518450737,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7350158691406,0.7504250407218933,0.2018107324838638,0.9159963130950928,285.73504638671875,285.5599060058594,293.5746154785156,287.5691223144531,293.5746154785156,297.243896484375,285.7351379394531,1.0,0.4594040513038635,1.0,1.0,0.0,1.0,-2.436212539672852,2.436207771301269,4.776225068781059e-06,1.883853793144226,0.860998272895813,0.860998272895813,0.0,95.32594299316406,102.0,19337.609375,-0.0,1221.2174072265625,1.0,283.1499938964844,285.0486755371094,290.5731811523437,291.88983154296875,293.1499938964844,293.1499938964844,283.1499938964844,17743.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.652858316898346,1.0,0.0,0.0,2.4342563152313232,2.434267282485962,3.953902876219218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.60009765625,0.0,463.4278564453125,1895.4371337890625,0.0,1260.449462890625,0.607124388217926,1.0,0.0,3.0,1.0,0.0
12047640,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.73504638671875,0.9990000128746032,0.5685861706733704,0.4344156980514526,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7350158691406,0.853990912437439,0.3014330863952636,0.2864076197147369,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7350158691406,0.8227509260177612,0.2670287191867828,0.1879598051309585,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7350158691406,0.7647618651390076,0.2142478078603744,0.204615518450737,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7350158691406,0.7504250407218933,0.2018107324838638,0.9159963130950928,285.73504638671875,285.5599060058594,293.5746154785156,287.5691223144531,293.5746154785156,297.243896484375,285.7351379394531,1.0,0.4594040513038635,1.0,1.0,0.0,1.0,-2.436212539672852,2.436207771301269,4.776225068781059e-06,1.883853793144226,0.860998272895813,0.860998272895813,0.0,95.32594299316406,102.0,19337.609375,-0.0,1221.2174072265625,1.0,283.1499938964844,285.0486755371094,290.5731811523437,291.88983154296875,293.1499938964844,293.1499938964844,283.1499938964844,17743.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.652858316898346,1.0,0.0,0.0,2.4342563152313232,2.434267282485962,3.953902876219218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.60009765625,0.0,463.4278564453125,1895.4371337890625,0.0,1260.449462890625,0.607124388217926,1.0,0.0,3.0,1.0,0.0
12047700,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7361755371094,0.9990000128746032,0.5683048367500305,0.4364281892776489,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73614501953125,0.8539299368858337,0.3027561008930206,0.2876712679862976,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.73614501953125,0.821881890296936,0.2673425674438476,0.1881919503211975,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7361145019531,0.7641988396644592,0.2147490233182907,0.2051084637641906,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7361145019531,0.7493837475776672,0.2018472999334335,0.9162576794624328,285.73614501953125,285.5597229003906,293.5747985839844,287.5646057128906,293.5747985839844,297.2435607910156,285.736328125,1.0,0.460601270198822,1.0,1.0,0.0,1.0,-2.4413325786590576,2.441327810287476,4.796302164322697e-06,1.8878144025802608,0.8621870279312134,0.8621870279312134,0.0,96.0108871459961,102.0,19374.83203125,-0.0,1230.124755859375,1.0,283.1499938964844,285.0487365722656,290.57012939453125,291.88885498046875,293.1499938964844,293.1499938964844,283.1499938964844,17754.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.653484582901001,1.0,0.0,0.0,2.438728809356689,2.438739776611328,3.968445128066378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.46630859375,0.0,465.7156372070313,1895.4371337890625,0.0,1264.7939453125,0.608132541179657,1.0,0.0,3.0,1.0,0.0
