time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12047760,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377319335937,0.9990000128746032,0.5677312016487122,0.4388467967510223,297.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377014160156,0.8536211848258972,0.3040838241577148,0.288943737745285,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377014160156,0.8207869529724121,0.2676595747470855,0.1884294897317886,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7376708984375,0.7634118795394897,0.2152503877878189,0.205605924129486,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7376708984375,0.7481351494789124,0.2018825709819793,0.916534662246704,285.7377319335937,285.5710144042969,293.5749816894531,287.56005859375,293.5749816894531,297.2429504394531,285.7379455566406,1.0,0.4619552493095398,1.0,1.0,0.0,1.0,-2.446981906890869,2.446977138519287,4.8185079322138336e-06,1.892186164855957,0.8632396459579468,0.8632396459579468,0.0,96.82144927978516,105.0,19415.54296875,-0.0,1240.220947265625,1.0,283.1499938964844,285.0491638183594,290.5668029785156,291.88787841796875,293.1499938964844,293.1499938964844,283.1499938964844,17758.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.654227077960968,1.0,0.0,0.0,2.443225622177124,2.4432365894317627,3.983093392889714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.4443359375,0.0,467.9864196777344,1895.4371337890625,0.0,1269.956787109375,0.6091366410255432,1.0,0.0,3.0,1.0,0.0
12047820,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420654296875,0.9990000128746032,0.5658056139945984,0.4446191191673279,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420349121094,0.8524520397186279,0.3067507445812225,0.2915100753307342,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.74200439453125,0.8180897235870361,0.2683008015155792,0.1889174729585647,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7419738769531,0.7613454461097717,0.2162522971630096,0.2066105306148529,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7419738769531,0.7451866269111633,0.2019442319869995,0.917106032371521,285.7420349121094,285.5816955566406,293.57574462890625,287.5509948730469,293.5757141113281,297.2419128417969,285.7423400878906,1.0,0.46502286195755,1.0,1.0,0.0,1.0,-2.459478616714477,2.4594736099243164,4.867820734943962e-06,1.9018592834472656,0.8654098510742188,0.8654098510742188,0.0,98.73973846435548,108.0,19504.322265625,-0.0,1263.2301025390625,1.0,283.1499938964844,285.0511169433594,290.5595092773437,291.8856506347656,293.1499938964844,293.1499938964844,283.1499938964844,17770.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6559404134750366,1.0,0.0,0.0,2.4517269134521484,2.451737880706787,4.010860266134842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.56982421875,0.0,472.3289489746094,1895.4371337890625,0.0,1281.9171142578125,0.6110429763793945,1.0,0.0,3.0,1.0,0.0
12047880,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420654296875,0.9990000128746032,0.5658056139945984,0.4446191191673279,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420349121094,0.8524520397186279,0.3067507445812225,0.2915100753307342,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.74200439453125,0.8180897235870361,0.2683008015155792,0.1889174729585647,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7419738769531,0.7613454461097717,0.2162522971630096,0.2066105306148529,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7419738769531,0.7451866269111633,0.2019442319869995,0.917106032371521,285.7420349121094,285.5816955566406,293.57574462890625,287.5509948730469,293.5757141113281,297.2419128417969,285.7423400878906,1.0,0.46502286195755,1.0,1.0,0.0,1.0,-2.459478616714477,2.4594736099243164,4.867820734943962e-06,1.9018592834472656,0.8654098510742188,0.8654098510742188,0.0,98.73973846435548,108.0,19504.322265625,-0.0,1263.2301025390625,1.0,283.1499938964844,285.0511169433594,290.5595092773437,291.8856506347656,293.1499938964844,293.1499938964844,283.1499938964844,17770.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6559404134750366,1.0,0.0,0.0,2.4517269134521484,2.451737880706787,4.010860266134842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.56982421875,0.0,472.3289489746094,1895.4371337890625,0.0,1281.9171142578125,0.6110429763793945,1.0,0.0,3.0,1.0,0.0
12047940,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7477111816406,0.9990000128746032,0.5629310011863708,0.4513655602931976,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7476501464844,0.8507407903671265,0.3094299137592315,0.294099748134613,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.74761962890625,0.8148753046989441,0.2689494490623474,0.1894192695617675,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7475891113281,0.7588027119636536,0.2172508835792541,0.207623615860939,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.74755859375,0.7417995929718018,0.2019819617271423,0.9176395535469056,285.7476806640625,285.59136962890625,293.5773620605469,287.5423889160156,293.5773010253906,297.2420959472656,285.7480163574219,1.0,0.468457967042923,1.0,1.0,0.0,1.0,-2.4731554985046387,2.4731507301330566,4.922091648040805e-06,1.9124481678009035,0.8675410151481628,0.8675410151481628,0.0,100.97926330566406,111.0,19601.5625,-0.0,1289.248291015625,1.0,283.1499938964844,285.05419921875,290.5517578125,291.8833923339844,293.1499938964844,293.1499938964844,283.1499938964844,17780.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.657823920249939,1.0,0.0,0.0,2.459851026535034,2.459862232208252,4.037485723529244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.990234375,0.0,476.4953002929688,1895.4371337890625,0.0,1295.1422119140625,0.6128629446029663,1.0,0.0,3.0,1.0,0.0
12048000,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7477111816406,0.9990000128746032,0.5629310011863708,0.4513655602931976,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7476501464844,0.8507407903671265,0.3094299137592315,0.294099748134613,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.74761962890625,0.8148753046989441,0.2689494490623474,0.1894192695617675,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7475891113281,0.7588027119636536,0.2172508835792541,0.207623615860939,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.74755859375,0.7417995929718018,0.2019819617271423,0.9176395535469056,285.7476806640625,285.59136962890625,293.5773620605469,287.5423889160156,293.5773010253906,297.2420959472656,285.7480163574219,1.0,0.468457967042923,1.0,1.0,0.0,1.0,-2.4731554985046387,2.4731507301330566,4.922091648040805e-06,1.9124481678009035,0.8675410151481628,0.8675410151481628,0.0,100.97926330566406,111.0,19601.5625,-0.0,1289.248291015625,1.0,283.1499938964844,285.05419921875,290.5517578125,291.8833923339844,293.1499938964844,293.1499938964844,283.1499938964844,17780.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.657823920249939,1.0,0.0,0.0,2.459851026535034,2.459862232208252,4.037485723529244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.990234375,0.0,476.4953002929688,1895.4371337890625,0.0,1295.1422119140625,0.6128629446029663,1.0,0.0,3.0,1.0,0.0
12048060,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7543640136719,0.9990000128746032,0.5592374205589294,0.4588083326816559,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7542724609375,0.848680853843689,0.3121170103549957,0.2967061996459961,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7542419433594,0.8112918138504028,0.2696024477481842,0.1899308562278747,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75421142578125,0.7559636235237122,0.2182433903217315,0.2086400687694549,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7541809082031,0.7381289005279541,0.2019811868667602,0.9180566668510436,285.7543029785156,285.59942626953125,293.5803527832031,287.5346069335937,293.58026123046875,297.24383544921875,285.75469970703125,1.0,0.4721428453922272,1.0,1.0,0.0,1.0,-2.487565517425537,2.487560510635376,4.979607638233574e-06,1.9236056804656985,0.8696703314781189,0.8696703314781189,0.0,103.4619598388672,99.0,19705.552734375,-0.0,1317.46875,1.0,283.1499938964844,285.0581359863281,290.5442810058594,291.88165283203125,293.1499938964844,293.1499938964844,283.1499938964844,17787.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6597665548324585,1.0,0.0,0.0,2.467703104019165,2.467714309692383,4.063302867507446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.81103515625,0.0,480.5339660644531,1895.4371337890625,0.0,1308.86572265625,0.6146194934844971,1.0,0.0,3.0,1.0,0.0
12048120,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7543640136719,0.9990000128746032,0.5592374205589294,0.4588083326816559,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7542724609375,0.848680853843689,0.3121170103549957,0.2967061996459961,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7542419433594,0.8112918138504028,0.2696024477481842,0.1899308562278747,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75421142578125,0.7559636235237122,0.2182433903217315,0.2086400687694549,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7541809082031,0.7381289005279541,0.2019811868667602,0.9180566668510436,285.7543029785156,285.59942626953125,293.5803527832031,287.5346069335937,293.58026123046875,297.24383544921875,285.75469970703125,1.0,0.4721428453922272,1.0,1.0,0.0,1.0,-2.487565517425537,2.487560510635376,4.979607638233574e-06,1.9236056804656985,0.8696703314781189,0.8696703314781189,0.0,103.4619598388672,99.0,19705.552734375,-0.0,1317.46875,1.0,283.1499938964844,285.0581359863281,290.5442810058594,291.88165283203125,293.1499938964844,293.1499938964844,283.1499938964844,17787.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6597665548324585,1.0,0.0,0.0,2.467703104019165,2.467714309692383,4.063302867507446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.81103515625,0.0,480.5339660644531,1895.4371337890625,0.0,1308.86572265625,0.6146194934844971,1.0,0.0,3.0,1.0,0.0
12048180,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7530212402344,0.9990000128746032,0.5563582181930542,0.4540080428123474,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7530822753906,0.8538421392440796,0.3147697448730469,0.299164354801178,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.75311279296875,0.8146060109138489,0.2702195346355438,0.1903313398361206,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.753173828125,0.7595865726470947,0.2191918343305587,0.2094969302415847,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7532043457031,0.7404307126998901,0.2019124180078506,0.9175773859024048,285.7530517578125,285.6051940917969,293.5851745605469,287.52801513671875,293.5850524902344,297.24383544921875,285.7526550292969,1.0,0.4704562127590179,1.0,1.0,0.0,1.0,-2.485707521438598,2.485702514648437,4.972652277501766e-06,1.9224153757095337,0.8716856837272644,0.8716856837272644,0.0,102.11239624023438,87.0,19719.470703125,-0.0,1309.441650390625,1.0,283.1499938964844,285.0548400878906,290.5364990234375,291.8772888183594,293.1499938964844,293.1499938964844,283.1499938964844,17795.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6615287065505981,1.0,0.0,0.0,2.4752848148345947,2.475296258926392,4.088309140115598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.01806640625,0.0,484.462646484375,1895.4371337890625,0.0,1321.3868408203125,0.616316556930542,1.0,0.0,3.0,1.0,0.0
12048240,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7530212402344,0.9990000128746032,0.5563582181930542,0.4540080428123474,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7530822753906,0.8538421392440796,0.3147697448730469,0.299164354801178,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.75311279296875,0.8146060109138489,0.2702195346355438,0.1903313398361206,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.753173828125,0.7595865726470947,0.2191918343305587,0.2094969302415847,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7532043457031,0.7404307126998901,0.2019124180078506,0.9175773859024048,285.7530517578125,285.6051940917969,293.5851745605469,287.52801513671875,293.5850524902344,297.24383544921875,285.7526550292969,1.0,0.4704562127590179,1.0,1.0,0.0,1.0,-2.485707521438598,2.485702514648437,4.972652277501766e-06,1.9224153757095337,0.8716856837272644,0.8716856837272644,0.0,102.11239624023438,87.0,19719.470703125,-0.0,1309.441650390625,1.0,283.1499938964844,285.0548400878906,290.5364990234375,291.8772888183594,293.1499938964844,293.1499938964844,283.1499938964844,17795.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6615287065505981,1.0,0.0,0.0,2.4752848148345947,2.475296258926392,4.088309140115598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.01806640625,0.0,484.462646484375,1895.4371337890625,0.0,1321.3868408203125,0.616316556930542,1.0,0.0,3.0,1.0,0.0
12048300,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7483215332031,0.9990000128746032,0.5561065673828125,0.4476848244667053,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7484130859375,0.8588641285896301,0.3160836696624756,0.3003386259078979,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7484741210937,0.8184564113616943,0.2705147564411163,0.1904907375574112,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74853515625,0.7635599374771118,0.2196530252695083,0.2098692804574966,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7485656738281,0.7435722947120667,0.2018808424472808,0.9171013236045836,285.7483825683594,285.60137939453125,293.5884704589844,287.5252990722656,293.5883178710937,297.2444152832031,285.7477722167969,1.0,0.468178927898407,1.0,1.0,0.0,1.0,-2.479593276977539,2.479588270187378,4.948322839481989e-06,1.9177327156066888,0.8726573586463928,0.8726573586463928,0.0,100.2229232788086,87.0,19694.07421875,-0.0,1293.9229736328125,1.0,283.1499938964844,285.04998779296875,290.53143310546875,291.87188720703125,293.1499938964844,293.1499938964844,283.1499938964844,17805.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6620333194732666,1.0,0.0,0.0,2.478821039199829,2.478832483291626,4.099998704987229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.666015625,0.0,486.3310852050781,1895.4371337890625,0.0,1324.9849853515625,0.6171155571937561,1.0,0.0,3.0,1.0,0.0
12048360,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7418212890625,0.9990000128746032,0.5567266345024109,0.4392764866352081,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.741943359375,0.8653610348701477,0.3173936903476715,0.3014872670173645,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.74200439453125,0.8235151767730713,0.2708039879798889,0.190630167722702,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421264648437,0.7688269019126892,0.2201093137264251,0.2102153152227401,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421569824219,0.7479158639907837,0.2018682062625885,0.9165878891944884,285.7419128417969,285.60797119140625,293.5923767089844,287.52301025390625,293.5921936035156,297.2455139160156,285.7410888671875,1.0,0.4651218056678772,1.0,1.0,0.0,1.0,-2.470841646194458,2.470836877822876,4.913539214612683e-06,1.910995602607727,0.8734568953514099,0.8734568953514099,0.0,97.7262954711914,90.0,19653.3125,-0.0,1272.711669921875,1.0,283.1499938964844,285.0436096191406,290.5259094238281,291.8647766113281,293.1499938964844,293.1499938964844,283.1499938964844,17809.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6621615886688232,1.0,0.0,0.0,2.482355117797852,2.4823665618896484,4.111697933240066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.4677734375,0.0,488.1759033203125,1895.4371337890625,0.0,1325.9005126953125,0.6179073452949524,1.0,0.0,3.0,1.0,0.0
12048420,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7337951660156,0.9990000128746032,0.5591765642166138,0.4302932322025299,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7338256835937,0.8736986517906189,0.3200537860393524,0.3038870394229889,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7338562011719,0.8292902708053589,0.2714110612869262,0.1909783333539962,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.73388671875,0.7751801609992981,0.2210528701543808,0.2110043615102768,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.73388671875,0.7528252601623535,0.2019457221031189,0.9163538217544556,285.7338256835937,285.6070861816406,293.6024169921875,287.52001953125,293.6021728515625,297.24658203125,285.733642578125,1.0,0.4626907110214233,1.0,1.0,0.0,1.0,-2.4640018939971924,2.4639971256256104,4.885996986558894e-06,1.9054977893829343,0.8751546144485474,0.8751546144485474,0.0,95.17826080322266,93.0,19633.146484375,-0.0,1253.734619140625,1.0,283.1499938964844,285.0357360839844,290.5164794921875,291.8515930175781,293.1499938964844,293.1499938964844,283.1499938964844,17821.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6614029407501221,1.0,0.0,0.0,2.4889233112335205,2.4889347553253174,4.133485447255225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.61474609375,0.0,491.6420593261719,1895.4371337890625,0.0,1320.4910888671875,0.6193869113922119,1.0,0.0,3.0,1.0,0.0
12048480,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7337951660156,0.9990000128746032,0.5591765642166138,0.4302932322025299,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7338256835937,0.8736986517906189,0.3200537860393524,0.3038870394229889,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7338562011719,0.8292902708053589,0.2714110612869262,0.1909783333539962,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.73388671875,0.7751801609992981,0.2210528701543808,0.2110043615102768,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.73388671875,0.7528252601623535,0.2019457221031189,0.9163538217544556,285.7338256835937,285.6070861816406,293.6024169921875,287.52001953125,293.6021728515625,297.24658203125,285.733642578125,1.0,0.4626907110214233,1.0,1.0,0.0,1.0,-2.4640018939971924,2.4639971256256104,4.885996986558894e-06,1.9054977893829343,0.8751546144485474,0.8751546144485474,0.0,95.17826080322266,93.0,19633.146484375,-0.0,1253.734619140625,1.0,283.1499938964844,285.0357360839844,290.5164794921875,291.8515930175781,293.1499938964844,293.1499938964844,283.1499938964844,17821.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6614029407501221,1.0,0.0,0.0,2.4889233112335205,2.4889347553253174,4.133485447255225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.61474609375,0.0,491.6420593261719,1895.4371337890625,0.0,1320.4910888671875,0.6193869113922119,1.0,0.0,3.0,1.0,0.0
12048540,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7331237792969,0.9990000128746032,0.5613024234771729,0.4264551103115082,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7331237792969,0.8787928819656372,0.322766363620758,0.3063899278640747,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.73309326171875,0.8321611881256104,0.2720528542995453,0.1913906037807464,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.73309326171875,0.7786339521408081,0.2220264077186584,0.2118777483701706,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73309326171875,0.7551262378692627,0.2020942568778991,0.916779637336731,285.7331237792969,285.6017150878906,293.6158142089844,287.5193786621094,293.615478515625,297.2474670410156,285.73321533203125,1.0,0.4621467292308807,1.0,1.0,0.0,1.0,-2.464448928833008,2.464444160461426,4.887629529548576e-06,1.905770897865296,0.8769991993904114,0.8769991993904114,0.0,94.2151336669922,96.0,19666.990234375,-0.0,1250.2305908203125,1.0,283.1499938964844,285.03375244140625,290.514404296875,291.8484191894531,293.1499938964844,293.1499938964844,283.1499938964844,17825.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6603246927261353,1.0,0.0,0.0,2.495335817337036,2.495347023010254,4.154811676926329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.4365234375,0.0,495.0025024414063,1895.4371337890625,0.0,1312.824462890625,0.6208219528198242,1.0,0.0,3.0,1.0,0.0
12048600,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7331237792969,0.9990000128746032,0.5613024234771729,0.4264551103115082,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7331237792969,0.8787928819656372,0.322766363620758,0.3063899278640747,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.73309326171875,0.8321611881256104,0.2720528542995453,0.1913906037807464,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.73309326171875,0.7786339521408081,0.2220264077186584,0.2118777483701706,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73309326171875,0.7551262378692627,0.2020942568778991,0.916779637336731,285.7331237792969,285.6017150878906,293.6158142089844,287.5193786621094,293.615478515625,297.2474670410156,285.73321533203125,1.0,0.4621467292308807,1.0,1.0,0.0,1.0,-2.464448928833008,2.464444160461426,4.887629529548576e-06,1.905770897865296,0.8769991993904114,0.8769991993904114,0.0,94.2151336669922,96.0,19666.990234375,-0.0,1250.2305908203125,1.0,283.1499938964844,285.03375244140625,290.514404296875,291.8484191894531,293.1499938964844,293.1499938964844,283.1499938964844,17825.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6603246927261353,1.0,0.0,0.0,2.495335817337036,2.495347023010254,4.154811676926329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.4365234375,0.0,495.0025024414063,1895.4371337890625,0.0,1312.824462890625,0.6208219528198242,1.0,0.0,3.0,1.0,0.0
12048660,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73699951171875,0.9990000128746032,0.5624816417694092,0.426192969083786,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7369689941406,0.8814903497695923,0.3255226612091064,0.3089716732501983,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7369384765625,0.8329434394836426,0.2727248966693878,0.1918510198593139,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7369079589844,0.7799615859985352,0.2230220884084701,0.2128093689680099,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.73687744140625,0.7554711103439331,0.2022614926099777,0.9175041317939758,285.73699951171875,285.591064453125,293.6330261230469,287.5215148925781,293.6325988769531,297.2488708496094,285.7373046875,1.0,0.4630014300346374,1.0,1.0,0.0,1.0,-2.4697751998901367,2.469770193099976,4.908673417958198e-06,1.9098436832427976,0.879101574420929,0.879101574420929,0.0,94.32117462158205,99.0,19739.080078125,-0.0,1257.0972900390625,1.0,283.1499938964844,285.035400390625,290.5190734863281,291.85498046875,293.1499938964844,293.1499938964844,283.1499938964844,17821.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.659791886806488,1.0,0.0,0.0,2.50190806388855,2.5019195079803467,4.176726520199736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.83935546875,0.0,498.41900634765625,1895.4371337890625,0.0,1309.045166015625,0.6222823262214661,1.0,0.0,3.0,1.0,0.0
12048720,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73699951171875,0.9990000128746032,0.5624816417694092,0.426192969083786,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7369689941406,0.8814903497695923,0.3255226612091064,0.3089716732501983,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7369384765625,0.8329434394836426,0.2727248966693878,0.1918510198593139,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7369079589844,0.7799615859985352,0.2230220884084701,0.2128093689680099,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.73687744140625,0.7554711103439331,0.2022614926099777,0.9175041317939758,285.73699951171875,285.591064453125,293.6330261230469,287.5215148925781,293.6325988769531,297.2488708496094,285.7373046875,1.0,0.4630014300346374,1.0,1.0,0.0,1.0,-2.4697751998901367,2.469770193099976,4.908673417958198e-06,1.9098436832427976,0.879101574420929,0.879101574420929,0.0,94.32117462158205,99.0,19739.080078125,-0.0,1257.0972900390625,1.0,283.1499938964844,285.035400390625,290.5190734863281,291.85498046875,293.1499938964844,293.1499938964844,283.1499938964844,17821.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.659791886806488,1.0,0.0,0.0,2.50190806388855,2.5019195079803467,4.176726520199736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.83935546875,0.0,498.41900634765625,1895.4371337890625,0.0,1309.045166015625,0.6222823262214661,1.0,0.0,3.0,1.0,0.0
12048780,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.744384765625,0.9990000128746032,0.5625166893005371,0.4285818934440613,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7442932128906,0.8823693990707397,0.328312486410141,0.3116132915019989,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7442626953125,0.8321662545204163,0.273421436548233,0.192348837852478,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74420166015625,0.7796892523765564,0.2240328341722488,0.2137830257415771,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7441711425781,0.7543299794197083,0.2024267613887787,0.9183608293533324,285.74432373046875,285.5643615722656,293.654541015625,287.5267944335937,293.6540222167969,297.2497253417969,285.74481201171875,1.0,0.4648739695549011,1.0,1.0,0.0,1.0,-2.478613376617432,2.4786086082458496,4.943793101119809e-06,1.9166518449783323,0.8817193508148193,0.8817193508148193,0.0,95.21532440185548,102.0,19842.357421875,-0.0,1271.58154296875,1.0,283.1499938964844,285.0397033691406,290.5281982421875,291.8686218261719,293.1499938964844,293.1499938964844,283.1499938964844,17807.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.660067081451416,1.0,0.0,0.0,2.5089852809906006,2.508996725082397,4.200389582820208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4164.90673828125,0.0,502.0711669921875,1895.4371337890625,0.0,1310.99658203125,0.6238443851470947,1.0,0.0,3.0,1.0,0.0
12048840,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.744384765625,0.9990000128746032,0.5625166893005371,0.4285818934440613,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7442932128906,0.8823693990707397,0.328312486410141,0.3116132915019989,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7442626953125,0.8321662545204163,0.273421436548233,0.192348837852478,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74420166015625,0.7796892523765564,0.2240328341722488,0.2137830257415771,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7441711425781,0.7543299794197083,0.2024267613887787,0.9183608293533324,285.74432373046875,285.5643615722656,293.654541015625,287.5267944335937,293.6540222167969,297.2497253417969,285.74481201171875,1.0,0.4648739695549011,1.0,1.0,0.0,1.0,-2.478613376617432,2.4786086082458496,4.943793101119809e-06,1.9166518449783323,0.8817193508148193,0.8817193508148193,0.0,95.21532440185548,102.0,19842.357421875,-0.0,1271.58154296875,1.0,283.1499938964844,285.0397033691406,290.5281982421875,291.8686218261719,293.1499938964844,293.1499938964844,283.1499938964844,17807.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.660067081451416,1.0,0.0,0.0,2.5089852809906006,2.508996725082397,4.200389582820208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4164.90673828125,0.0,502.0711669921875,1895.4371337890625,0.0,1310.99658203125,0.6238443851470947,1.0,0.0,3.0,1.0,0.0
12048900,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7490539550781,0.9990000128746032,0.5620926022529602,0.4305505156517029,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7489624023437,0.8822804689407349,0.3297176659107208,0.3129521310329437,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7489318847656,0.8313303589820862,0.2737773954868316,0.1926091909408569,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7488708496094,0.7790912985801697,0.2245421558618545,0.2142818421125412,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7488098144531,0.7533320188522339,0.2025059461593628,0.9188138246536256,285.7489929199219,285.5487976074219,293.6670837402344,287.5307312011719,293.66650390625,297.2499389648437,285.7495422363281,1.0,0.4661053121089935,1.0,1.0,0.0,1.0,-2.4840426445007324,2.484037637710572,4.965445896232268e-06,1.9208426475524905,0.8832593560218811,0.8832593560218811,0.0,95.89501953125,102.0,19904.439453125,-0.0,1281.0771484375,1.0,283.1499938964844,285.0425720214844,290.53399658203125,291.87750244140625,293.1499938964844,293.1499938964844,283.1499938964844,17793.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6604923009872437,1.0,0.0,0.0,2.5129547119140625,2.5129663944244385,4.213691227050731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.267578125,0.0,504.0975036621094,1895.4371337890625,0.0,1314.01416015625,0.6247134208679199,1.0,0.0,3.0,1.0,0.0
12048960,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7542724609375,0.9990000128746032,0.5613927245140076,0.4329231977462768,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7541809082031,0.8819208145141602,0.3311285078525543,0.3143007159233093,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7541198730469,0.8302680850028992,0.2741376161575317,0.1928757280111313,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7540588378906,0.7782585620880127,0.2250532805919647,0.2147867381572723,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7540283203125,0.7521182894706726,0.2025815695524215,0.9192728400230408,285.75421142578125,285.5316772460937,293.680908203125,287.5356140136719,293.6802673339844,297.25018310546875,285.7547912597656,1.0,0.4674899578094482,1.0,1.0,0.0,1.0,-2.4899909496307373,2.489985942840576,4.989233730157139e-06,1.9254380464553835,0.8849693536758423,0.8849693536758423,0.0,96.69835662841795,105.0,19972.724609375,-0.0,1291.773193359375,1.0,283.1499938964844,285.0457763671875,290.5404968261719,291.8874816894531,293.1499938964844,293.1499938964844,283.1499938964844,17777.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6610691547393799,1.0,0.0,0.0,2.51724910736084,2.5172605514526367,4.228104728554172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4174.11279296875,0.0,506.2886047363281,1895.4371337890625,0.0,1318.114990234375,0.6256518363952637,1.0,0.0,3.0,1.0,0.0
12049020,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7660522460937,0.9990000128746032,0.5592267513275146,0.4386396110057831,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7659606933594,0.8805710673332214,0.3339645564556122,0.3170223832130432,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7658996582031,0.8276216983795166,0.274868756532669,0.1934243440628051,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.76580810546875,0.7760510444641113,0.2260790914297104,0.2158107757568359,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7657775878906,0.7491958737373352,0.2027171999216079,0.9201785326004028,285.7659912109375,285.492431640625,293.7125549316406,287.54833984375,293.7117919921875,297.2510986328125,285.76666259765625,1.0,0.4706246554851532,1.0,1.0,0.0,1.0,-2.503105401992798,2.5031003952026367,5.041899385105353e-06,1.9355781078338623,0.8889537453651428,0.8889537453651428,0.0,98.60955047607422,108.0,20126.548828125,-0.0,1316.116943359375,1.0,283.1499938964844,285.0529479980469,290.5557556152344,291.9107360839844,293.1499938964844,293.1499938964844,283.1499938964844,17738.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6625688672065735,1.0,0.0,0.0,2.5269782543182373,2.5269899368286133,4.260851085291506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4185.22412109375,0.0,511.2637634277344,1895.4371337890625,0.0,1328.8096923828125,0.6277753710746765,1.0,0.0,3.0,1.0,0.0
12049080,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7660522460937,0.9990000128746032,0.5592267513275146,0.4386396110057831,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7659606933594,0.8805710673332214,0.3339645564556122,0.3170223832130432,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7658996582031,0.8276216983795166,0.274868756532669,0.1934243440628051,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.76580810546875,0.7760510444641113,0.2260790914297104,0.2158107757568359,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7657775878906,0.7491958737373352,0.2027171999216079,0.9201785326004028,285.7659912109375,285.492431640625,293.7125549316406,287.54833984375,293.7117919921875,297.2510986328125,285.76666259765625,1.0,0.4706246554851532,1.0,1.0,0.0,1.0,-2.503105401992798,2.5031003952026367,5.041899385105353e-06,1.9355781078338623,0.8889537453651428,0.8889537453651428,0.0,98.60955047607422,108.0,20126.548828125,-0.0,1316.116943359375,1.0,283.1499938964844,285.0529479980469,290.5557556152344,291.9107360839844,293.1499938964844,293.1499938964844,283.1499938964844,17738.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6625688672065735,1.0,0.0,0.0,2.5269782543182373,2.5269899368286133,4.260851085291506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4185.22412109375,0.0,511.2637634277344,1895.4371337890625,0.0,1328.8096923828125,0.6277753710746765,1.0,0.0,3.0,1.0,0.0
12049140,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.779296875,0.9990000128746032,0.5561441779136658,0.4453535079956054,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7791748046875,0.8786090612411499,0.3368163108825683,0.3197707235813141,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77911376953125,0.8244719505310059,0.2756116092205047,0.1939898282289505,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7790222167969,0.7733250260353088,0.2271070629358291,0.2168486714363098,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7789611816406,0.745800256729126,0.2028226554393768,0.921014368534088,285.7792053222656,285.4460144042969,293.75,287.5653686523437,293.7491149902344,297.2522888183594,285.7799377441406,1.0,0.47412770986557,1.0,1.0,0.0,1.0,-2.5174038410186768,2.517398834228516,5.099659119878197e-06,1.9466423988342283,0.8937918543815613,0.8937918543815613,0.0,100.84555053710938,111.0,20301.9296875,-0.0,1343.5784912109375,1.0,283.1499938964844,285.060791015625,290.574462890625,291.9386901855469,293.1499938964844,293.1499938964844,283.1499938964844,17690.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6644009351730347,1.0,0.0,0.0,2.53849720954895,2.538508892059326,4.299785132388934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.2958984375,0.0,517.1932373046875,1895.4371337890625,0.0,1341.9415283203125,0.6302897334098816,1.0,0.0,3.0,1.0,0.0
12049200,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.779296875,0.9990000128746032,0.5561441779136658,0.4453535079956054,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7791748046875,0.8786090612411499,0.3368163108825683,0.3197707235813141,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77911376953125,0.8244719505310059,0.2756116092205047,0.1939898282289505,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7790222167969,0.7733250260353088,0.2271070629358291,0.2168486714363098,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7789611816406,0.745800256729126,0.2028226554393768,0.921014368534088,285.7792053222656,285.4460144042969,293.75,287.5653686523437,293.7491149902344,297.2522888183594,285.7799377441406,1.0,0.47412770986557,1.0,1.0,0.0,1.0,-2.5174038410186768,2.517398834228516,5.099659119878197e-06,1.9466423988342283,0.8937918543815613,0.8937918543815613,0.0,100.84555053710938,111.0,20301.9296875,-0.0,1343.5784912109375,1.0,283.1499938964844,285.060791015625,290.574462890625,291.9386901855469,293.1499938964844,293.1499938964844,283.1499938964844,17690.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6644009351730347,1.0,0.0,0.0,2.53849720954895,2.538508892059326,4.299785132388934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.2958984375,0.0,517.1932373046875,1895.4371337890625,0.0,1341.9415283203125,0.6302897334098816,1.0,0.0,3.0,1.0,0.0
12049260,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7933654785156,0.9990000128746032,0.552358865737915,0.4527696371078491,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.79327392578125,0.8762590885162354,0.3396799266338348,0.322539359331131,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7931823730469,0.8209987878799438,0.2763629853725433,0.1945680230855941,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7930908203125,0.7702807188034058,0.2281343340873718,0.217894971370697,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.79302978515625,0.7421107292175293,0.2028898894786834,0.9217264652252196,285.7933044433594,285.3935241699219,293.7923278808594,287.5854187011719,293.7913513183594,297.2517395019531,285.7940368652344,1.0,0.4778806567192077,1.0,1.0,0.0,1.0,-2.5324478149414062,2.532442808151245,5.160808086657198e-06,1.9582918882369995,0.8995659351348877,0.8995659351348877,0.0,103.32494354248048,99.0,20495.28515625,-0.0,1373.3284912109375,1.0,283.1499938964844,285.0687561035156,290.5966491699219,291.9714660644531,293.1499938964844,293.1499938964844,283.1499938964844,17635.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6666339635848999,1.0,0.0,0.0,2.5520505905151367,2.5520622730255127,4.345821480455925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4213.1904296875,0.0,524.243896484375,1895.4371337890625,0.0,1358.0457763671875,0.6332528591156006,1.0,0.0,3.0,1.0,0.0
12049320,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7933654785156,0.9990000128746032,0.552358865737915,0.4527696371078491,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.79327392578125,0.8762590885162354,0.3396799266338348,0.322539359331131,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7931823730469,0.8209987878799438,0.2763629853725433,0.1945680230855941,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7930908203125,0.7702807188034058,0.2281343340873718,0.217894971370697,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.79302978515625,0.7421107292175293,0.2028898894786834,0.9217264652252196,285.7933044433594,285.3935241699219,293.7923278808594,287.5854187011719,293.7913513183594,297.2517395019531,285.7940368652344,1.0,0.4778806567192077,1.0,1.0,0.0,1.0,-2.5324478149414062,2.532442808151245,5.160808086657198e-06,1.9582918882369995,0.8995659351348877,0.8995659351348877,0.0,103.32494354248048,99.0,20495.28515625,-0.0,1373.3284912109375,1.0,283.1499938964844,285.0687561035156,290.5966491699219,291.9714660644531,293.1499938964844,293.1499938964844,283.1499938964844,17635.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6666339635848999,1.0,0.0,0.0,2.5520505905151367,2.5520622730255127,4.345821480455925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4213.1904296875,0.0,524.243896484375,1895.4371337890625,0.0,1358.0457763671875,0.6332528591156006,1.0,0.0,3.0,1.0,0.0
12049380,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987060546875,0.9990000128746032,0.54942786693573,0.4477984309196472,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987060546875,0.8819782137870789,0.3425100445747375,0.3251620829105377,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987060546875,0.8244484663009644,0.2770795524120331,0.1950368732213974,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987060546875,0.7742191553115845,0.2291201502084732,0.2187854498624801,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987060546875,0.7446513772010803,0.2028949111700058,0.9215648770332336,285.7987060546875,285.3367614746094,293.8381042480469,287.6068420410156,293.8370666503906,297.251953125,285.7986145019531,1.0,0.4762629866600036,1.0,1.0,0.0,1.0,-2.5310869216918945,2.5310816764831543,5.155789040145464e-06,1.9575060606002808,0.9061548709869384,0.9061548709869384,0.0,101.96376037597656,87.0,20602.08203125,-0.0,1365.7083740234375,1.0,283.1499938964844,285.0683288574219,290.61932373046875,292.0034484863281,293.1499938964844,293.1499938964844,283.1499938964844,17580.515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6691986918449402,1.0,0.0,0.0,2.5676586627960205,2.5676703453063965,4.399141459998646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4224.8173828125,0.0,532.4948120117188,1895.4371337890625,0.0,1376.673828125,0.6396779417991638,1.0,0.0,3.0,1.0,0.0
12049440,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987060546875,0.9990000128746032,0.54942786693573,0.4477984309196472,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987060546875,0.8819782137870789,0.3425100445747375,0.3251620829105377,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987060546875,0.8244484663009644,0.2770795524120331,0.1950368732213974,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987060546875,0.7742191553115845,0.2291201502084732,0.2187854498624801,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987060546875,0.7446513772010803,0.2028949111700058,0.9215648770332336,285.7987060546875,285.3367614746094,293.8381042480469,287.6068420410156,293.8370666503906,297.251953125,285.7986145019531,1.0,0.4762629866600036,1.0,1.0,0.0,1.0,-2.5310869216918945,2.5310816764831543,5.155789040145464e-06,1.9575060606002808,0.9061548709869384,0.9061548709869384,0.0,101.96376037597656,87.0,20602.08203125,-0.0,1365.7083740234375,1.0,283.1499938964844,285.0683288574219,290.61932373046875,292.0034484863281,293.1499938964844,293.1499938964844,283.1499938964844,17580.515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6691986918449402,1.0,0.0,0.0,2.5676586627960205,2.5676703453063965,4.399141459998646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4224.8173828125,0.0,532.4948120117188,1895.4371337890625,0.0,1376.673828125,0.6396779417991638,1.0,0.0,3.0,1.0,0.0
12049500,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7880859375,0.9990000128746032,0.5490928292274475,0.4413612484931946,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7882385253906,0.8875181674957275,0.3438982665538788,0.3264141380786896,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7883605957031,0.8284173607826233,0.27741140127182,0.1952276229858398,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7884826660156,0.7784993648529053,0.2295907437801361,0.2191722393035888,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78857421875,0.7479962110519409,0.2028947919607162,0.9212485551834106,285.7882080078125,285.306884765625,293.8621826171875,287.6180114746094,293.8611145019531,297.25250244140625,285.78717041015625,1.0,0.4740240275859833,1.0,1.0,0.0,1.0,-2.5251760482788086,2.5251708030700684,5.131858415552415e-06,1.952993631362915,0.909560203552246,0.909560203552246,0.0,100.0712432861328,87.0,20657.2109375,-0.0,1350.049072265625,1.0,283.1499938964844,285.0526428222656,290.63037109375,292.0192565917969,293.1499938964844,293.1499938964844,283.1499938964844,17860.130859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.670430064201355,1.0,0.0,0.0,2.5981032848358154,2.5981154441833496,4.504080663991772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4231.21484375,0.0,550.9172973632812,1895.4371337890625,0.0,1385.66748046875,0.6443577408790588,1.0,0.0,3.0,1.0,0.0
12049560,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.77862548828125,0.9990000128746032,0.5495818853378296,0.4328460097312927,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7787475585937,0.8946022391319275,0.3452637195587158,0.3276219367980957,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.77886962890625,0.8336615562438965,0.2777195274829864,0.195385456085205,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7789611816406,0.784115731716156,0.2300426214933395,0.2195198088884353,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.779052734375,0.7525773048400879,0.2029032558202743,0.9208497405052184,285.7787170410156,285.2760925292969,293.88702392578125,287.62945556640625,293.88592529296875,297.2532958984375,285.7776794433594,1.0,0.4710004925727844,1.0,1.0,0.0,1.0,-2.516528606414795,2.516523599624634,5.096872428111965e-06,1.946352362632752,0.9131247997283936,0.9131247997283936,0.0,97.57721710205078,90.0,20674.525390625,-0.0,1328.4434814453125,1.0,283.1499938964844,285.0401916503906,290.6402282714844,292.03143310546875,293.1499938964844,293.1499938964844,283.1499938964844,17983.0859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6714367866516113,1.0,0.0,0.0,2.617368221282959,2.6173806190490723,4.571124350150058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4234.59814453125,0.0,562.4969482421875,1895.4371337890625,0.0,1393.04345703125,0.6518301963806152,1.0,0.0,3.0,1.0,0.0
