time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12049620,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7533264160156,0.9990000128746032,0.551565408706665,0.4238476455211639,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7533874511719,0.9034132957458496,0.3479776978492737,0.3300904333591461,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.75347900390625,0.8396353721618652,0.2783105969429016,0.1957361102104187,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7535705566406,0.7907101511955261,0.2309331595897674,0.2202742099761963,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.753662109375,0.7576934695243835,0.2029883861541748,0.9207113981246948,285.7533874511719,285.2118530273437,293.9388122558594,287.65313720703125,293.9376525878906,297.2550048828125,285.7526550292969,1.0,0.4686304330825805,1.0,1.0,0.0,1.0,-2.50982928276062,2.50982403755188,5.069423423265107e-06,1.940988063812256,0.9205751419067384,0.9205751419067384,0.0,95.0607452392578,93.0,20810.61328125,-0.0,1309.310546875,1.0,283.1499938964844,285.0052795410156,290.6610412597656,292.05877685546875,293.1499938964844,293.1499938964844,283.1499938964844,18607.435546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6730028986930847,1.0,0.0,0.0,2.683903455734253,2.6839163303375244,4.806479978469724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4246.39501953125,0.0,604.8348999023438,1895.4371337890625,0.0,1404.5609130859375,0.6680206656455994,1.0,0.0,3.0,1.0,0.0
12049680,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7533264160156,0.9990000128746032,0.551565408706665,0.4238476455211639,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7533874511719,0.9034132957458496,0.3479776978492737,0.3300904333591461,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.75347900390625,0.8396353721618652,0.2783105969429016,0.1957361102104187,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7535705566406,0.7907101511955261,0.2309331595897674,0.2202742099761963,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.753662109375,0.7576934695243835,0.2029883861541748,0.9207113981246948,285.7533874511719,285.2118530273437,293.9388122558594,287.65313720703125,293.9376525878906,297.2550048828125,285.7526550292969,1.0,0.4686304330825805,1.0,1.0,0.0,1.0,-2.50982928276062,2.50982403755188,5.069423423265107e-06,1.940988063812256,0.9205751419067384,0.9205751419067384,0.0,95.0607452392578,93.0,20810.61328125,-0.0,1309.310546875,1.0,283.1499938964844,285.0052795410156,290.6610412597656,292.05877685546875,293.1499938964844,293.1499938964844,283.1499938964844,18607.435546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6730028986930847,1.0,0.0,0.0,2.683903455734253,2.6839163303375244,4.806479978469724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4246.39501953125,0.0,604.8348999023438,1895.4371337890625,0.0,1404.5609130859375,0.6680206656455994,1.0,0.0,3.0,1.0,0.0
12049740,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.730224609375,0.9990000128746032,0.5529180765151978,0.4201794564723968,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.73028564453125,0.9086661338806152,0.3506734669208526,0.3325948417186737,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303771972656,0.8424412608146667,0.2788692712783813,0.1961036324501037,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.73046875,0.7940427660942078,0.2317981421947479,0.2210600972175598,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73052978515625,0.7599354386329651,0.2030903398990631,0.9210026860237122,285.73028564453125,285.1444396972656,293.9931945800781,287.6777038574219,293.9919738769531,297.2549133300781,285.7296142578125,1.0,0.468119740486145,1.0,1.0,0.0,1.0,-2.510161876678467,2.5101568698883057,5.070686256658519e-06,1.9412040710449217,0.9286587834358216,0.9286587834358216,0.0,94.15235137939452,96.0,21009.318359375,-0.0,1305.840576171875,1.0,283.1499938964844,284.9701232910156,290.68670654296875,292.0943603515625,293.1499938964844,293.1499938964844,283.1499938964844,19378.5390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6747606992721558,1.0,0.0,0.0,2.7619123458862305,2.76192593574524,5.089945602776424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4262.57177734375,0.0,657.2748413085938,1895.4371337890625,0.0,1417.5482177734375,0.6869432926177979,1.0,0.0,3.0,1.0,0.0
12049800,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.730224609375,0.9990000128746032,0.5529180765151978,0.4201794564723968,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.73028564453125,0.9086661338806152,0.3506734669208526,0.3325948417186737,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303771972656,0.8424412608146667,0.2788692712783813,0.1961036324501037,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.73046875,0.7940427660942078,0.2317981421947479,0.2210600972175598,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73052978515625,0.7599354386329651,0.2030903398990631,0.9210026860237122,285.73028564453125,285.1444396972656,293.9931945800781,287.6777038574219,293.9919738769531,297.2549133300781,285.7296142578125,1.0,0.468119740486145,1.0,1.0,0.0,1.0,-2.510161876678467,2.5101568698883057,5.070686256658519e-06,1.9412040710449217,0.9286587834358216,0.9286587834358216,0.0,94.15235137939452,96.0,21009.318359375,-0.0,1305.840576171875,1.0,283.1499938964844,284.9701232910156,290.68670654296875,292.0943603515625,293.1499938964844,293.1499938964844,283.1499938964844,19378.5390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6747606992721558,1.0,0.0,0.0,2.7619123458862305,2.76192593574524,5.089945602776424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4262.57177734375,0.0,657.2748413085938,1895.4371337890625,0.0,1417.5482177734375,0.6869432926177979,1.0,0.0,3.0,1.0,0.0
12049860,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7087707519531,0.9990000128746032,0.5531610250473022,0.4202301800251007,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7088317871094,0.9111660718917848,0.3533512651920318,0.3351185321807861,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7089233398437,0.8429189324378967,0.2794016599655151,0.1964785754680633,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.708984375,0.7949932217597961,0.2326381951570511,0.2218585610389709,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.70904541015625,0.7600007653236389,0.2031575590372085,0.9213544130325316,285.7088317871094,285.0741882324219,294.04986572265625,287.7030029296875,294.048583984375,297.2537841796875,285.708251953125,1.0,0.4689728617668152,1.0,1.0,0.0,1.0,-2.5150840282440186,2.5150790214538574,5.090557806397555e-06,1.9449968338012693,0.937423825263977,0.937423825263977,0.0,94.32857513427734,99.0,21248.119140625,-0.0,1312.7210693359375,1.0,283.1499938964844,284.9352722167969,290.7158508300781,292.1365966796875,293.1499938964844,293.1499938964844,283.1499938964844,20249.283203125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6773345470428467,1.0,0.0,0.0,2.8477375507354736,2.84775185585022,5.411196184468281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4281.58349609375,0.0,718.4156494140625,1895.4371337890625,0.0,1436.6795654296875,0.7077124118804932,1.0,0.0,3.0,1.0,0.0
12049920,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7087707519531,0.9990000128746032,0.5531610250473022,0.4202301800251007,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7088317871094,0.9111660718917848,0.3533512651920318,0.3351185321807861,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7089233398437,0.8429189324378967,0.2794016599655151,0.1964785754680633,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.708984375,0.7949932217597961,0.2326381951570511,0.2218585610389709,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.70904541015625,0.7600007653236389,0.2031575590372085,0.9213544130325316,285.7088317871094,285.0741882324219,294.04986572265625,287.7030029296875,294.048583984375,297.2537841796875,285.708251953125,1.0,0.4689728617668152,1.0,1.0,0.0,1.0,-2.5150840282440186,2.5150790214538574,5.090557806397555e-06,1.9449968338012693,0.937423825263977,0.937423825263977,0.0,94.32857513427734,99.0,21248.119140625,-0.0,1312.7210693359375,1.0,283.1499938964844,284.9352722167969,290.7158508300781,292.1365966796875,293.1499938964844,293.1499938964844,283.1499938964844,20249.283203125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6773345470428467,1.0,0.0,0.0,2.8477375507354736,2.84775185585022,5.411196184468281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4281.58349609375,0.0,718.4156494140625,1895.4371337890625,0.0,1436.6795654296875,0.7077124118804932,1.0,0.0,3.0,1.0,0.0
12049980,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.68927001953125,0.9990000128746032,0.5521073937416077,0.4230333566665649,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6893310546875,0.9114655256271362,0.3560103178024292,0.3376513421535492,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6894226074219,0.8416606783866882,0.2799130976200104,0.1968578845262527,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6894836425781,0.7941651940345764,0.233455017209053,0.2226615399122238,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6895446777344,0.7584128975868225,0.2031716257333755,0.9216106534004213,285.6893310546875,285.0014343261719,294.1085205078125,287.7288513183594,294.1072082519531,297.2528686523437,285.6888427734375,1.0,0.4708048105239868,1.0,1.0,0.0,1.0,-2.523221254348755,2.5232162475585938,5.1235492719570175e-06,1.9512938261032104,0.9469294548034668,0.9469294548034668,0.0,95.30158996582033,102.0,21515.12890625,-0.0,1327.078125,1.0,283.1499938964844,284.9015197753906,290.7460021972656,292.1822509765625,293.1499938964844,293.1499938964844,283.1499938964844,21187.376953125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6808008551597595,1.0,0.0,0.0,2.938905000686645,2.938920259475708,5.763209856013418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4302.24951171875,0.0,787.3619995117188,1895.4371337890625,0.0,1462.6566162109375,0.7297298908233643,1.0,0.0,3.0,1.0,0.0
12050040,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.68927001953125,0.9990000128746032,0.5521073937416077,0.4230333566665649,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6893310546875,0.9114655256271362,0.3560103178024292,0.3376513421535492,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6894226074219,0.8416606783866882,0.2799130976200104,0.1968578845262527,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6894836425781,0.7941651940345764,0.233455017209053,0.2226615399122238,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6895446777344,0.7584128975868225,0.2031716257333755,0.9216106534004213,285.6893310546875,285.0014343261719,294.1085205078125,287.7288513183594,294.1072082519531,297.2528686523437,285.6888427734375,1.0,0.4708048105239868,1.0,1.0,0.0,1.0,-2.523221254348755,2.5232162475585938,5.1235492719570175e-06,1.9512938261032104,0.9469294548034668,0.9469294548034668,0.0,95.30158996582033,102.0,21515.12890625,-0.0,1327.078125,1.0,283.1499938964844,284.9015197753906,290.7460021972656,292.1822509765625,293.1499938964844,293.1499938964844,283.1499938964844,21187.376953125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6808008551597595,1.0,0.0,0.0,2.938905000686645,2.938920259475708,5.763209856013418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4302.24951171875,0.0,787.3619995117188,1895.4371337890625,0.0,1462.6566162109375,0.7297298908233643,1.0,0.0,3.0,1.0,0.0
12050100,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67803955078125,0.9990000128746032,0.551094114780426,0.4252219796180725,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6781311035156,0.9109870195388794,0.3573328554630279,0.3389204144477844,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6782531738281,0.8405487537384033,0.280162364244461,0.1970495730638504,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6783447265625,0.7932513356208801,0.2338554710149765,0.2230640798807144,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6784362792969,0.7571532726287842,0.2031565904617309,0.9216833710670472,285.6781005859375,284.9642333984375,294.1385192871094,287.741943359375,294.13720703125,297.2525939941406,285.6773376464844,1.0,0.4719961881637573,1.0,1.0,0.0,1.0,-2.528176069259644,2.5281710624694824,5.143698672327446e-06,1.9551321268081665,0.9519482851028442,0.9519482851028442,0.0,96.0183563232422,102.0,21667.08984375,-0.0,1336.3970947265625,1.0,283.1499938964844,284.8818664550781,290.7611999511719,292.2064819335937,293.1499938964844,293.1499938964844,283.1499938964844,21792.419921875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6828299164772034,1.0,0.0,0.0,2.9940178394317627,2.9940335750579834,5.981389676890103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4313.8388671875,0.0,831.2843627929688,1895.4371337890625,0.0,1477.974365234375,0.7402637004852295,1.0,0.0,3.0,1.0,0.0
12050160,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6718139648437,0.9990000128746032,0.5497808456420898,0.4278420507907867,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.671875,0.9101713299751282,0.3586509823799133,0.3401866257190704,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.67193603515625,0.8391791582107544,0.2804080247879028,0.1972397714853286,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6719970703125,0.7920676469802856,0.2342509031295776,0.2234642654657364,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.67205810546875,0.7556432485580444,0.2031257003545761,0.9216998219490052,285.671875,284.95001220703125,294.1689147949219,287.7550964355469,294.1675720214844,297.2515869140625,285.6714782714844,1.0,0.4733325541019439,1.0,1.0,0.0,1.0,-2.533573865890503,2.533568859100342,5.165697530173929e-06,1.9593147039413448,0.956868052482605,0.956868052482605,0.0,96.8626480102539,105.0,21801.544921875,-0.0,1346.861083984375,1.0,283.1499938964844,284.8692932128906,290.775634765625,292.2289428710937,293.1499938964844,293.1499938964844,283.1499938964844,22176.853515625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6849536299705505,1.0,0.0,0.0,3.0335910320281982,3.033607006072998,6.140551818134554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4323.76806640625,0.0,863.468994140625,1895.4371337890625,0.0,1494.09326171875,0.7525601983070374,1.0,0.0,3.0,1.0,0.0
12050220,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6567077636719,0.9990000128746032,0.5463762283325195,0.4340848624706268,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.65673828125,0.9078154563903807,0.3612748682498932,0.3427201807498932,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.65679931640625,0.835884690284729,0.280890554189682,0.1976232230663299,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6568298339844,0.7891072630882263,0.2350288182497024,0.2242640852928161,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6568603515625,0.7520762085914612,0.2030165344476699,0.9215794205665588,285.65673828125,284.95001220703125,294.2307434082031,287.7816162109375,294.2293701171875,297.24908447265625,285.6564636230469,1.0,0.4763443171977997,1.0,1.0,0.0,1.0,-2.545394897460937,2.5453896522521973,5.21404217579402e-06,1.968475103378296,0.9661719799041748,0.9661719799041748,0.0,98.857177734375,108.0,22099.77734375,-0.0,1370.551513671875,1.0,283.1499938964844,284.8393249511719,290.8042297363281,292.27545166015625,293.1499938964844,293.1499938964844,283.1499938964844,23232.568359375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68952476978302,1.0,0.0,0.0,3.129335403442383,3.129352331161499,6.534277190439752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4345.6611328125,0.0,945.4842529296876,1895.4371337890625,0.0,1529.0850830078125,0.7756656408309937,1.0,0.0,3.0,1.0,0.0
12050280,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6567077636719,0.9990000128746032,0.5463762283325195,0.4340848624706268,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.65673828125,0.9078154563903807,0.3612748682498932,0.3427201807498932,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.65679931640625,0.835884690284729,0.280890554189682,0.1976232230663299,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6568298339844,0.7891072630882263,0.2350288182497024,0.2242640852928161,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6568603515625,0.7520762085914612,0.2030165344476699,0.9215794205665588,285.65673828125,284.95001220703125,294.2307434082031,287.7816162109375,294.2293701171875,297.24908447265625,285.6564636230469,1.0,0.4763443171977997,1.0,1.0,0.0,1.0,-2.545394897460937,2.5453896522521973,5.21404217579402e-06,1.968475103378296,0.9661719799041748,0.9661719799041748,0.0,98.857177734375,108.0,22099.77734375,-0.0,1370.551513671875,1.0,283.1499938964844,284.8393249511719,290.8042297363281,292.27545166015625,293.1499938964844,293.1499938964844,283.1499938964844,23232.568359375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68952476978302,1.0,0.0,0.0,3.129335403442383,3.129352331161499,6.534277190439752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4345.6611328125,0.0,945.4842529296876,1895.4371337890625,0.0,1529.0850830078125,0.7756656408309937,1.0,0.0,3.0,1.0,0.0
12050340,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439208984375,0.9990000128746032,0.5420530438423157,0.4413370192050934,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439514160156,0.904826521873474,0.3638854026794433,0.3452515304088592,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439819335937,0.8320819139480591,0.2813653945922851,0.1980088949203491,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6440124511719,0.785593569278717,0.2357926219701767,0.2250609993934631,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64404296875,0.7480037808418274,0.2028437107801437,0.9212275147438048,285.6439514160156,284.95001220703125,294.293701171875,287.8081970214844,294.29229736328125,297.2466125488281,285.6437683105469,1.0,0.4796862602233886,1.0,1.0,0.0,1.0,-2.558147430419922,2.5581421852111816,5.266447260510176e-06,1.978354811668396,0.9753217697143556,0.9753217697143556,0.0,101.17215728759766,96.0,22405.080078125,-0.0,1397.048583984375,1.0,283.1499938964844,284.8117370605469,290.8318786621094,292.3214416503906,293.1499938964844,293.1499938964844,283.1499938964844,24318.462890625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6943022608757019,1.0,0.0,0.0,3.2249646186828613,3.224982500076294,6.939740160305519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4367.7490234375,0.0,1032.4876708984375,1895.4371337890625,0.0,1566.0806884765625,0.7987436652183533,1.0,0.0,3.0,1.0,0.0
12050400,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439208984375,0.9990000128746032,0.5420530438423157,0.4413370192050934,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439514160156,0.904826521873474,0.3638854026794433,0.3452515304088592,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439819335937,0.8320819139480591,0.2813653945922851,0.1980088949203491,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6440124511719,0.785593569278717,0.2357926219701767,0.2250609993934631,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64404296875,0.7480037808418274,0.2028437107801437,0.9212275147438048,285.6439514160156,284.95001220703125,294.293701171875,287.8081970214844,294.29229736328125,297.2466125488281,285.6437683105469,1.0,0.4796862602233886,1.0,1.0,0.0,1.0,-2.558147430419922,2.5581421852111816,5.266447260510176e-06,1.978354811668396,0.9753217697143556,0.9753217697143556,0.0,101.17215728759766,96.0,22405.080078125,-0.0,1397.048583984375,1.0,283.1499938964844,284.8117370605469,290.8318786621094,292.3214416503906,293.1499938964844,293.1499938964844,283.1499938964844,24318.462890625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6943022608757019,1.0,0.0,0.0,3.2249646186828613,3.224982500076294,6.939740160305519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4367.7490234375,0.0,1032.4876708984375,1895.4371337890625,0.0,1566.0806884765625,0.7987436652183533,1.0,0.0,3.0,1.0,0.0
12050460,297.01336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.625,0.9990000128746032,0.538435161113739,0.4362318813800812,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6250915527344,0.9109143614768982,0.3664431869983673,0.347621202468872,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62518310546875,0.8354626893997192,0.281796246767044,0.1982801258563995,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6252746582031,0.7894961833953857,0.2365076243877411,0.2256972342729568,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6253967285156,0.750450074672699,0.2025891840457916,0.9199213981628418,285.62506103515625,284.95001220703125,294.3575134277344,287.8346862792969,294.3561096191406,297.2448425292969,285.6241760253906,1.0,0.4777022898197174,1.0,1.0,0.0,1.0,-2.554404020309448,2.554398775100708,5.251565653452417e-06,1.975720763206482,0.9841970205307008,0.9841970205307008,0.0,99.72848510742188,84.0,22598.392578125,-0.0,1385.906982421875,1.0,283.1499938964844,284.7789306640625,290.8572998046875,292.3622131347656,293.1499938964844,293.1499938964844,283.1499938964844,25426.28515625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6989323496818542,1.0,0.0,0.0,3.31969690322876,3.319716215133667,7.35343405722233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4384.416015625,0.0,1123.84765625,1895.4371337890625,0.0,1602.33740234375,0.8216080069541931,1.0,0.0,3.0,1.0,0.0
12050520,297.01336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.625,0.9990000128746032,0.538435161113739,0.4362318813800812,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6250915527344,0.9109143614768982,0.3664431869983673,0.347621202468872,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62518310546875,0.8354626893997192,0.281796246767044,0.1982801258563995,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6252746582031,0.7894961833953857,0.2365076243877411,0.2256972342729568,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6253967285156,0.750450074672699,0.2025891840457916,0.9199213981628418,285.62506103515625,284.95001220703125,294.3575134277344,287.8346862792969,294.3561096191406,297.2448425292969,285.6241760253906,1.0,0.4777022898197174,1.0,1.0,0.0,1.0,-2.554404020309448,2.554398775100708,5.251565653452417e-06,1.975720763206482,0.9841970205307008,0.9841970205307008,0.0,99.72848510742188,84.0,22598.392578125,-0.0,1385.906982421875,1.0,283.1499938964844,284.7789306640625,290.8572998046875,292.3622131347656,293.1499938964844,293.1499938964844,283.1499938964844,25426.28515625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6989323496818542,1.0,0.0,0.0,3.31969690322876,3.319716215133667,7.35343405722233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4384.416015625,0.0,1123.84765625,1895.4371337890625,0.0,1602.33740234375,0.8216080069541931,1.0,0.0,3.0,1.0,0.0
12050580,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.59844970703125,0.9990000128746032,0.5379819273948669,0.4210272133350372,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5985412597656,0.9256504774093628,0.3689591288566589,0.3498444557189941,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.59869384765625,0.8450879454612732,0.2821941971778869,0.1984500288963318,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.59881591796875,0.7997738122940063,0.2371929287910461,0.2261972576379776,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.59893798828125,0.7586530447006226,0.2023670375347137,0.9181262254714966,285.5985412597656,284.95001220703125,294.421875,287.8609619140625,294.42047119140625,297.2446594238281,285.59735107421875,1.0,0.472095251083374,1.0,1.0,0.0,1.0,-2.537463903427124,2.537458896636963,5.182308086659759e-06,1.96269690990448,0.9926589727401732,0.9926589727401732,0.0,95.29522705078124,87.0,22687.18359375,-0.0,1345.0023193359375,1.0,283.1499938964844,284.7409362792969,290.8773803710937,292.3907775878906,293.1499938964844,293.1499938964844,283.1499938964844,26551.416015625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7023053765296936,1.0,0.0,0.0,3.412858963012696,3.41287899017334,7.771949981361104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4394.23095703125,0.0,1218.892333984375,1895.4371337890625,0.0,1628.993896484375,0.8441031575202942,1.0,0.0,3.0,1.0,0.0
12050640,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.59844970703125,0.9990000128746032,0.5379819273948669,0.4210272133350372,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5985412597656,0.9256504774093628,0.3689591288566589,0.3498444557189941,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.59869384765625,0.8450879454612732,0.2821941971778869,0.1984500288963318,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.59881591796875,0.7997738122940063,0.2371929287910461,0.2261972576379776,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.59893798828125,0.7586530447006226,0.2023670375347137,0.9181262254714966,285.5985412597656,284.95001220703125,294.421875,287.8609619140625,294.42047119140625,297.2446594238281,285.59735107421875,1.0,0.472095251083374,1.0,1.0,0.0,1.0,-2.537463903427124,2.537458896636963,5.182308086659759e-06,1.96269690990448,0.9926589727401732,0.9926589727401732,0.0,95.29522705078124,87.0,22687.18359375,-0.0,1345.0023193359375,1.0,283.1499938964844,284.7409362792969,290.8773803710937,292.3907775878906,293.1499938964844,293.1499938964844,283.1499938964844,26551.416015625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7023053765296936,1.0,0.0,0.0,3.412858963012696,3.41287899017334,7.771949981361104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4394.23095703125,0.0,1218.892333984375,1895.4371337890625,0.0,1628.993896484375,0.8441031575202942,1.0,0.0,3.0,1.0,0.0
12050700,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5840148925781,0.9990000128746032,0.5387555956840515,0.4154693186283111,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5841064453125,0.9316261410713196,0.3702261745929718,0.3509765863418579,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5842590332031,0.8488253951072693,0.2824020385742187,0.1985508948564529,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5843505859375,0.8037553429603577,0.2375468909740448,0.2264705896377563,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5845031738281,0.7618135213851929,0.2023124545812606,0.9175227880477904,285.5840759277344,284.95001220703125,294.4541931152344,287.8739929199219,294.4527893066406,297.2451171875,285.5830993652344,1.0,0.4704872667789459,1.0,1.0,0.0,1.0,-2.531858205795288,2.531853199005127,5.1590964176284615e-06,1.958186388015747,0.9967390298843384,0.9967390298843384,0.0,93.72076416015624,87.0,22752.8046875,-0.0,1331.1226806640625,1.0,283.1499938964844,284.7205810546875,290.8866577148437,292.4032592773437,293.1499938964844,293.1499938964844,283.1499938964844,27243.634765625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7033801078796387,1.0,0.0,0.0,3.466719627380371,3.466740369796753,8.01919384230132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4399.78466796875,0.0,1276.43310546875,1895.4371337890625,0.0,1637.5296630859375,0.8543399572372437,1.0,0.0,3.0,1.0,0.0
12050760,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5762023925781,0.9990000128746032,0.5395167469978333,0.4117168486118316,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.57623291015625,0.9361064434051514,0.3715069591999054,0.3521375954151153,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5763244628906,0.8514776825904846,0.2826204299926758,0.1986718773841858,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.576416015625,0.806614875793457,0.2379117012023925,0.2267728596925735,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.57647705078125,0.7640120387077332,0.2022908329963684,0.917180836200714,285.57623291015625,284.95001220703125,294.4865417480469,287.8868713378906,294.4851379394531,297.24566650390625,285.5756530761719,1.0,0.4694154560565948,1.0,1.0,0.0,1.0,-2.528838872909546,2.5288336277008057,5.146674538991647e-06,1.95578682422638,1.0,1.0,0.0,92.6964111328125,90.0,22821.83984375,-0.0,1322.908935546875,1.0,283.1499938964844,284.7080383300781,290.896484375,292.4159851074219,293.1499938964844,293.1499938964844,283.1499938964844,27690.037109375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7041785717010498,1.0,0.0,0.0,3.504042863845825,3.504064083099365,8.192795917238982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4405.384765625,0.0,1317.075927734375,1895.4371337890625,0.0,1643.8846435546875,0.8661259412765503,1.0,0.0,3.0,1.0,0.0
12050820,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5629272460937,0.9990000128746032,0.540535032749176,0.4076988995075226,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5629272460937,0.9420766830444336,0.374106764793396,0.3545315861701965,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5629577636719,0.8545930981636047,0.2830862700939178,0.1989605128765106,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.56298828125,0.8100497722625732,0.2386684268712997,0.2274392396211624,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5630187988281,0.766450822353363,0.2022988349199295,0.9169661402702332,285.5629272460937,284.95001220703125,294.5512084960937,287.9122619628906,294.5497741699219,297.2465515136719,285.562744140625,1.0,0.468646764755249,1.0,1.0,0.0,1.0,-2.527771711349488,2.527766466140747,5.142104782862589e-06,1.9548454284667969,1.0,1.0,0.0,91.67963409423828,93.0,23005.017578125,-0.0,1317.19189453125,1.0,283.1499938964844,284.6836853027344,290.9205322265625,292.4487609863281,293.1499938964844,293.1499938964844,283.1499938964844,29002.576171875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7057713866233826,1.0,0.0,0.0,3.587088823318481,3.587110996246338,8.585736281929712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.40234375,0.0,1412.8431396484375,1895.4371337890625,0.0,1656.594482421875,0.8863983154296875,1.0,0.0,3.0,1.0,0.0
12050880,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5629272460937,0.9990000128746032,0.540535032749176,0.4076988995075226,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5629272460937,0.9420766830444336,0.374106764793396,0.3545315861701965,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5629577636719,0.8545930981636047,0.2830862700939178,0.1989605128765106,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.56298828125,0.8100497722625732,0.2386684268712997,0.2274392396211624,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5630187988281,0.766450822353363,0.2022988349199295,0.9169661402702332,285.5629272460937,284.95001220703125,294.5512084960937,287.9122619628906,294.5497741699219,297.2465515136719,285.562744140625,1.0,0.468646764755249,1.0,1.0,0.0,1.0,-2.527771711349488,2.527766466140747,5.142104782862589e-06,1.9548454284667969,1.0,1.0,0.0,91.67963409423828,93.0,23005.017578125,-0.0,1317.19189453125,1.0,283.1499938964844,284.6836853027344,290.9205322265625,292.4487609863281,293.1499938964844,293.1499938964844,283.1499938964844,29002.576171875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7057713866233826,1.0,0.0,0.0,3.587088823318481,3.587110996246338,8.585736281929712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.40234375,0.0,1412.8431396484375,1895.4371337890625,0.0,1656.594482421875,0.8863983154296875,1.0,0.0,3.0,1.0,0.0
12050940,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.55584716796875,0.9990000128746032,0.5405493974685669,0.4073888063430786,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55584716796875,0.9448317289352416,0.3767529428005218,0.3570063710212707,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55584716796875,0.8552836179733276,0.2835908830165863,0.1993026584386825,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.55584716796875,0.8111083507537842,0.2394582629203796,0.228173479437828,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.55584716796875,0.766676664352417,0.2023297250270843,0.9170777201652528,285.55584716796875,284.95001220703125,294.6155700683594,287.9369506835937,294.6141357421875,297.2469787597656,285.555908203125,1.0,0.4693011939525604,1.0,1.0,0.0,1.0,-2.5317959785461426,2.5317907333374023,5.15827468916541e-06,1.9578499794006348,1.0,1.0,0.0,91.7352294921875,96.0,23220.599609375,-0.0,1322.483154296875,1.0,283.1499938964844,284.6654357910156,290.9477844238281,292.4876708984375,293.1499938964844,293.1499938964844,283.1499938964844,30252.59375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7079189419746399,1.0,0.0,0.0,3.663576602935791,3.663599729537964,8.955789212450327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.0556640625,0.0,1505.1627197265625,1895.4371337890625,0.0,1673.799560546875,0.9051333665847778,1.0,0.0,3.0,1.0,0.0
12051000,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.55584716796875,0.9990000128746032,0.5405493974685669,0.4073888063430786,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55584716796875,0.9448317289352416,0.3767529428005218,0.3570063710212707,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55584716796875,0.8552836179733276,0.2835908830165863,0.1993026584386825,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.55584716796875,0.8111083507537842,0.2394582629203796,0.228173479437828,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.55584716796875,0.766676664352417,0.2023297250270843,0.9170777201652528,285.55584716796875,284.95001220703125,294.6155700683594,287.9369506835937,294.6141357421875,297.2469787597656,285.555908203125,1.0,0.4693011939525604,1.0,1.0,0.0,1.0,-2.5317959785461426,2.5317907333374023,5.15827468916541e-06,1.9578499794006348,1.0,1.0,0.0,91.7352294921875,96.0,23220.599609375,-0.0,1322.483154296875,1.0,283.1499938964844,284.6654357910156,290.9477844238281,292.4876708984375,293.1499938964844,293.1499938964844,283.1499938964844,30252.59375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7079189419746399,1.0,0.0,0.0,3.663576602935791,3.663599729537964,8.955789212450327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.0556640625,0.0,1505.1627197265625,1895.4371337890625,0.0,1673.799560546875,0.9051333665847778,1.0,0.0,3.0,1.0,0.0
12051060,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.552978515625,0.9990000128746032,0.5394285917282104,0.4098550081253052,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5529479980469,0.945200741291046,0.3794306814670563,0.3595404326915741,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.55291748046875,0.8541398644447327,0.284125804901123,0.1996869146823883,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5528869628906,0.8104183077812195,0.2402719557285308,0.2289587557315826,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5528869628906,0.7651982307434082,0.20235176384449,0.9173036813735962,285.5529479980469,284.95001220703125,294.6793212890625,287.9608154296875,294.6779479980469,297.246826171875,285.5531921386719,1.0,0.4709941446781158,1.0,1.0,0.0,1.0,-2.539477825164795,2.5394725799560547,5.189408966543851e-06,1.9636846780776973,1.0,1.0,0.0,92.5866928100586,99.0,23459.65625,-0.0,1335.8482666015625,1.0,283.1499938964844,284.6513061523437,290.975341796875,292.5292053222656,293.1499938964844,293.1499938964844,283.1499938964844,31453.603515625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.710840106010437,1.0,0.0,0.0,3.7355897426605225,3.735613822937012,9.311328312833212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4457.09033203125,0.0,1595.6778564453125,1895.4371337890625,0.0,1697.32861328125,0.9227907657623292,1.0,0.0,3.0,1.0,0.0
12051120,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.552978515625,0.9990000128746032,0.5394285917282104,0.4098550081253052,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5529479980469,0.945200741291046,0.3794306814670563,0.3595404326915741,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.55291748046875,0.8541398644447327,0.284125804901123,0.1996869146823883,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5528869628906,0.8104183077812195,0.2402719557285308,0.2289587557315826,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5528869628906,0.7651982307434082,0.20235176384449,0.9173036813735962,285.5529479980469,284.95001220703125,294.6793212890625,287.9608154296875,294.6779479980469,297.246826171875,285.5531921386719,1.0,0.4709941446781158,1.0,1.0,0.0,1.0,-2.539477825164795,2.5394725799560547,5.189408966543851e-06,1.9636846780776973,1.0,1.0,0.0,92.5866928100586,99.0,23459.65625,-0.0,1335.8482666015625,1.0,283.1499938964844,284.6513061523437,290.975341796875,292.5292053222656,293.1499938964844,293.1499938964844,283.1499938964844,31453.603515625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.710840106010437,1.0,0.0,0.0,3.7355897426605225,3.735613822937012,9.311328312833212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4457.09033203125,0.0,1595.6778564453125,1895.4371337890625,0.0,1697.32861328125,0.9227907657623292,1.0,0.0,3.0,1.0,0.0
12051180,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5529479980469,0.9990000128746032,0.5371978878974915,0.4143717586994171,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5529479980469,0.9438381791114808,0.3821271359920501,0.3621144294738769,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5528869628906,0.8516830801963806,0.2846823334693908,0.2001022547483444,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5528564453125,0.8084436655044556,0.2411008030176162,0.2297801077365875,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5528259277344,0.762480616569519,0.2023479789495468,0.9175246953964232,285.5529479980469,284.95001220703125,294.74224853515625,287.9837341308594,294.7408752441406,297.2462463378906,285.55328369140625,1.0,0.4734382629394531,1.0,1.0,0.0,1.0,-2.5497467517852783,2.549741506576538,5.2312443585833535e-06,1.9715183973312376,1.0,1.0,0.0,94.0325164794922,102.0,23715.064453125,-0.0,1355.1663818359375,1.0,283.1499938964844,284.6401062011719,291.0013732910156,292.5707397460937,293.1499938964844,293.1499938964844,283.1499938964844,32622.03515625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7144051790237427,1.0,0.0,0.0,3.804341554641724,3.804366588592529,9.65722392720636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4476.66845703125,0.0,1685.412841796875,1895.4371337890625,0.0,1726.2371826171875,0.9396612048149108,1.0,0.0,3.0,1.0,0.0
12051240,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5529479980469,0.9990000128746032,0.5371978878974915,0.4143717586994171,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5529479980469,0.9438381791114808,0.3821271359920501,0.3621144294738769,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5528869628906,0.8516830801963806,0.2846823334693908,0.2001022547483444,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5528564453125,0.8084436655044556,0.2411008030176162,0.2297801077365875,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5528259277344,0.762480616569519,0.2023479789495468,0.9175246953964232,285.5529479980469,284.95001220703125,294.74224853515625,287.9837341308594,294.7408752441406,297.2462463378906,285.55328369140625,1.0,0.4734382629394531,1.0,1.0,0.0,1.0,-2.5497467517852783,2.549741506576538,5.2312443585833535e-06,1.9715183973312376,1.0,1.0,0.0,94.0325164794922,102.0,23715.064453125,-0.0,1355.1663818359375,1.0,283.1499938964844,284.6401062011719,291.0013732910156,292.5707397460937,293.1499938964844,293.1499938964844,283.1499938964844,32622.03515625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7144051790237427,1.0,0.0,0.0,3.804341554641724,3.804366588592529,9.65722392720636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4476.66845703125,0.0,1685.412841796875,1895.4371337890625,0.0,1726.2371826171875,0.9396612048149108,1.0,0.0,3.0,1.0,0.0
12051300,297.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5521850585937,0.9990000128746032,0.5356967449188232,0.417217344045639,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5521545410156,0.9426719546318054,0.3834790587425232,0.3634127080440521,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5521545410156,0.8501012921333313,0.2849662005901336,0.2003193944692611,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5521545410156,0.8070870041847229,0.2415186017751693,0.2302011400461197,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5521240234375,0.760782778263092,0.2023326903581619,0.9176105856895448,285.5521545410156,284.95001220703125,294.7732849121094,287.9947814941406,294.7719421386719,297.245849609375,285.5523681640625,1.0,0.4748724400997162,1.0,1.0,0.0,1.0,-2.55559515953064,2.5555899143218994,5.25515815752442e-06,1.9759860038757324,1.0,1.0,0.0,94.92982482910156,102.0,23854.1640625,-0.0,1366.5538330078125,1.0,283.1499938964844,284.6329345703125,291.0137939453125,292.5917053222656,293.1499938964844,293.1499938964844,283.1499938964844,33333.69140625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7163752913475037,1.0,0.0,0.0,3.845613956451416,3.84563946723938,9.867898143056664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4487.11474609375,0.0,1740.8641357421875,1895.4371337890625,0.0,1742.30224609375,0.9469807744026184,1.0,0.0,3.0,1.0,0.0
12051360,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5549011230469,0.9990000128746032,0.5339598655700684,0.4203828573226928,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.55487060546875,0.941244661808014,0.3848327398300171,0.3647139966487884,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5548400878906,0.8483378887176514,0.2852531671524048,0.2005399018526077,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5547790527344,0.8055230975151062,0.2419378906488418,0.2306258082389831,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55474853515625,0.7589083313941956,0.2023069560527801,0.9176623821258544,285.55487060546875,284.95001220703125,294.8039855957031,288.0055236816406,294.8026428222656,297.24542236328125,285.5552978515625,1.0,0.4764178991317749,1.0,1.0,0.0,1.0,-2.5617988109588623,2.561793565750122,5.280591722112149e-06,1.980727910995484,1.0,1.0,0.0,95.92414855957033,105.0,23981.01171875,-0.0,1378.87158203125,1.0,283.1499938964844,284.6308898925781,291.0252990722656,292.6109924316406,293.1499938964844,293.1499938964844,283.04998779296875,33769.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7183917760848999,1.0,0.0,0.0,3.8706440925598153,3.870669841766357,9.996771268561131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4579.89306640625,0.0,1775.0784912109375,1895.4371337890625,0.0,1758.8096923828125,0.9549392461776732,1.0,0.0,3.0,1.0,0.0
12051420,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.484130859375,0.9990000128746032,0.5293172001838684,0.4278371632099151,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4841613769531,0.937323272228241,0.3872617483139038,0.3671597242355346,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.48419189453125,0.8440501093864441,0.2855840027332306,0.2008823752403259,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4842224121094,0.8015819191932678,0.2425893545150756,0.2313753366470337,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4842834472656,0.7544443011283875,0.2020514160394668,0.9171937108039856,285.4841613769531,284.95001220703125,294.8642883300781,288.0260925292969,294.8630065917969,297.24200439453125,285.48406982421875,1.0,0.4797421991825104,1.0,1.0,0.0,1.0,-2.5744433403015137,2.574438095092773,5.33265028934693e-06,1.9904072284698489,1.0,1.0,0.0,98.22535705566406,108.0,24446.892578125,-0.0,1405.352294921875,1.0,283.05206298828125,284.54156494140625,291.0676574707031,292.6941833496094,293.1499938964844,293.1499938964844,282.75,34724.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.728343665599823,1.0,0.0,0.0,3.925039529800415,3.9250659942626953,1.0279720754624575e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4803.3857421875,0.0,1850.97265625,1895.4371337890625,0.0,1841.2088623046875,0.9662115573883056,1.0,0.0,3.0,1.0,0.0
