time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12051480,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.484130859375,0.9990000128746032,0.5293172001838684,0.4278371632099151,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4841613769531,0.937323272228241,0.3872617483139038,0.3671597242355346,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.48419189453125,0.8440501093864441,0.2855840027332306,0.2008823752403259,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4842224121094,0.8015819191932678,0.2425893545150756,0.2313753366470337,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4842834472656,0.7544443011283875,0.2020514160394668,0.9171937108039856,285.4841613769531,284.95001220703125,294.8642883300781,288.0260925292969,294.8630065917969,297.24200439453125,285.48406982421875,1.0,0.4797421991825104,1.0,1.0,0.0,1.0,-2.5744433403015137,2.574438095092773,5.33265028934693e-06,1.9904072284698489,1.0,1.0,0.0,98.22535705566406,108.0,24446.892578125,-0.0,1405.352294921875,1.0,283.05206298828125,284.54156494140625,291.0676574707031,292.6941833496094,293.1499938964844,293.1499938964844,282.75,34724.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.728343665599823,1.0,0.0,0.0,3.925039529800415,3.9250659942626953,1.0279720754624575e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4803.3857421875,0.0,1850.97265625,1895.4371337890625,0.0,1841.2088623046875,0.9662115573883056,1.0,0.0,3.0,1.0,0.0
12051540,296.9610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.26275634765625,0.9990000128746032,0.5221781730651855,0.4373795986175537,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26287841796875,0.9311322569847108,0.3888470828533172,0.3689824044704437,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2631225585937,0.8381088376045227,0.2851673066616058,0.2008193433284759,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2633056640625,0.7959204316139221,0.2426500022411346,0.2316980361938476,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635498046875,0.7484365105628967,0.2011899203062057,0.9146251082420348,285.26287841796875,284.95001220703125,294.9228515625,288.0452575683594,294.9216003417969,297.2311706542969,285.2617492675781,1.0,0.4831652045249939,1.0,1.0,0.0,1.0,-2.5853278636932373,2.585322618484497,5.37769119546283e-06,1.9987503290176392,1.0,1.0,0.0,101.04246520996094,96.0,25295.16015625,-0.0,1432.0238037109375,1.0,282.7560119628906,284.2873840332031,291.1275329589844,292.8354797363281,293.1499938964844,293.1499938964844,282.45001220703125,35238.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7494856119155884,1.0,0.0,0.0,3.9539554119110094,3.953982353210449,1.0431740520289168e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4890.416015625,0.0,1892.1834716796875,1895.4371337890625,0.0,2021.0025634765625,0.9730911254882812,1.0,0.0,3.0,1.0,0.0
12051600,296.9610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.26275634765625,0.9990000128746032,0.5221781730651855,0.4373795986175537,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26287841796875,0.9311322569847108,0.3888470828533172,0.3689824044704437,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2631225585937,0.8381088376045227,0.2851673066616058,0.2008193433284759,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2633056640625,0.7959204316139221,0.2426500022411346,0.2316980361938476,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635498046875,0.7484365105628967,0.2011899203062057,0.9146251082420348,285.26287841796875,284.95001220703125,294.9228515625,288.0452575683594,294.9216003417969,297.2311706542969,285.2617492675781,1.0,0.4831652045249939,1.0,1.0,0.0,1.0,-2.5853278636932373,2.585322618484497,5.37769119546283e-06,1.9987503290176392,1.0,1.0,0.0,101.04246520996094,96.0,25295.16015625,-0.0,1432.0238037109375,1.0,282.7560119628906,284.2873840332031,291.1275329589844,292.8354797363281,293.1499938964844,293.1499938964844,282.45001220703125,35238.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7494856119155884,1.0,0.0,0.0,3.9539554119110094,3.953982353210449,1.0431740520289168e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4890.416015625,0.0,1892.1834716796875,1895.4371337890625,0.0,2021.0025634765625,0.9730911254882812,1.0,0.0,3.0,1.0,0.0
12051660,296.9060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.9990000128746032,0.5141883492469788,0.4357335865497589,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.9334174990653992,0.3897097706794739,0.369920015335083,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8382386565208435,0.2841062545776367,0.2001623064279556,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.7965078949928284,0.2421464473009109,0.2313227653503418,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.7477325797080994,0.1996997445821762,0.9084956049919128,285.041259765625,284.95001220703125,294.9794006347656,288.0628967285156,294.97821044921875,297.2156066894531,285.0395812988281,1.0,0.4809096753597259,1.0,1.0,0.0,1.0,-2.5758965015411377,2.575891256332397,5.338851678970968e-06,1.991620421409607,1.0,1.0,0.0,100.30039978027344,84.0,26079.19921875,-0.0,1416.34521484375,1.0,282.4559936523437,284.0283203125,291.13873291015625,292.9066772460937,293.1499938964844,293.1499938964844,282.1499938964844,35546.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7686828970909119,1.0,0.0,0.0,3.971189975738525,3.971217155456543,1.0522878710617078e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4957.60791015625,0.0,1917.0345458984373,1895.4371337890625,0.0,2189.15087890625,0.9771908521652222,1.0,0.0,3.0,1.0,0.0
12051720,296.9060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.9990000128746032,0.5141883492469788,0.4357335865497589,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.9334174990653992,0.3897097706794739,0.369920015335083,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8382386565208435,0.2841062545776367,0.2001623064279556,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.7965078949928284,0.2421464473009109,0.2313227653503418,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.7477325797080994,0.1996997445821762,0.9084956049919128,285.041259765625,284.95001220703125,294.9794006347656,288.0628967285156,294.97821044921875,297.2156066894531,285.0395812988281,1.0,0.4809096753597259,1.0,1.0,0.0,1.0,-2.5758965015411377,2.575891256332397,5.338851678970968e-06,1.991620421409607,1.0,1.0,0.0,100.30039978027344,84.0,26079.19921875,-0.0,1416.34521484375,1.0,282.4559936523437,284.0283203125,291.13873291015625,292.9066772460937,293.1499938964844,293.1499938964844,282.1499938964844,35546.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7686828970909119,1.0,0.0,0.0,3.971189975738525,3.971217155456543,1.0522878710617078e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4957.60791015625,0.0,1917.0345458984373,1895.4371337890625,0.0,2189.15087890625,0.9771908521652222,1.0,0.0,3.0,1.0,0.0
12051780,296.8808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8258361816406,0.9990000128746032,0.5085066556930542,0.4243360459804535,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8260192871094,0.9433999061584472,0.390231043100357,0.3703669607639313,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8263854980469,0.8439764380455017,0.2827601432800293,0.1991837173700332,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8266296386719,0.8028273582458496,0.2413598597049713,0.2305244356393814,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8270263671875,0.7519200444221497,0.1979454606771469,0.9003011584281921,284.8260498046875,284.95001220703125,295.0336608886719,288.0788879394531,295.0325012207031,297.20001220703125,284.82391357421875,1.0,0.4746969640254974,1.0,1.0,0.0,1.0,-2.5507688522338867,2.5507636070251465,5.235134722170187e-06,1.9721556901931765,0.9972926378250122,0.9972926378250122,0.0,96.53767395019533,72.0,26828.310546875,-0.0,1367.34228515625,1.0,282.1558837890625,283.770263671875,291.136962890625,292.95367431640625,293.1499938964844,293.1499938964844,281.8500061035156,35804.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7838216423988342,1.0,0.0,0.0,3.9792966842651367,3.979324102401733,1.0565886441327166e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5020.41650390625,0.0,1929.71826171875,1895.4371337890625,0.0,2324.51953125,0.979178547859192,1.0,0.0,3.0,1.0,0.0
12051840,296.8808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8258361816406,0.9990000128746032,0.5085066556930542,0.4243360459804535,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8260192871094,0.9433999061584472,0.390231043100357,0.3703669607639313,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8263854980469,0.8439764380455017,0.2827601432800293,0.1991837173700332,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8266296386719,0.8028273582458496,0.2413598597049713,0.2305244356393814,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8270263671875,0.7519200444221497,0.1979454606771469,0.9003011584281921,284.8260498046875,284.95001220703125,295.0336608886719,288.0788879394531,295.0325012207031,297.20001220703125,284.82391357421875,1.0,0.4746969640254974,1.0,1.0,0.0,1.0,-2.5507688522338867,2.5507636070251465,5.235134722170187e-06,1.9721556901931765,0.9972926378250122,0.9972926378250122,0.0,96.53767395019533,72.0,26828.310546875,-0.0,1367.34228515625,1.0,282.1558837890625,283.770263671875,291.136962890625,292.95367431640625,293.1499938964844,293.1499938964844,281.8500061035156,35804.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7838216423988342,1.0,0.0,0.0,3.9792966842651367,3.979324102401733,1.0565886441327166e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5020.41650390625,0.0,1929.71826171875,1895.4371337890625,0.0,2324.51953125,0.979178547859192,1.0,0.0,3.0,1.0,0.0
12051900,296.8802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.66290283203125,0.9990000128746032,0.5067426562309265,0.4156215488910675,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.66375732421875,0.9508696794509888,0.3904162943363189,0.3705117106437683,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6658935546875,0.8488551378250122,0.2820296287536621,0.1986453086137771,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.66729736328125,0.8079473972320557,0.2409075498580932,0.2300495058298111,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66949462890625,0.7558097243309021,0.1970545202493667,0.8959792852401733,284.6639404296875,284.95001220703125,295.059814453125,288.0862121582031,295.0586853027344,297.1928405761719,284.6527404785156,1.0,0.4704349637031555,1.0,1.0,0.0,1.0,-2.534065723419189,2.5340607166290283,5.166721166460775e-06,1.959197163581848,0.9938206672668456,0.9938206672668456,0.0,93.80224609375,72.0,27549.814453125,-0.0,1334.2454833984375,1.0,281.8931579589844,283.5645446777344,291.16729736328125,293.0752258300781,293.1499938964844,293.1499938964844,281.8500061035156,35946.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7930772304534912,1.0,0.0,0.0,3.979758262634277,3.979785442352295,1.0568336392680069e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4841.775390625,0.0,1931.479248046875,1895.4371337890625,0.0,2408.30810546875,0.9793437123298644,1.0,0.0,3.0,1.0,0.0
12051960,296.88690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60650634765625,0.9990000128746032,0.5056816339492798,0.4053751230239868,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6066589355469,0.9594295620918274,0.3905260264873504,0.3705129325389862,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6070861816406,0.8548614382743835,0.2812356054782867,0.1980172842741012,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6073303222656,0.8139069080352783,0.2403997927904129,0.2294738739728927,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6077575683594,0.7607350945472717,0.19615139067173,0.8913952708244324,284.606689453125,284.95001220703125,295.0852966308594,288.0931091308594,295.08416748046875,297.185546875,284.6042785644531,1.0,0.4655263721942901,1.0,1.0,0.0,1.0,-2.514805793762207,2.514800786972046,5.088393209007336e-06,1.9442508220672607,0.9909082055091858,0.9909082055091858,0.0,90.66107177734376,90.0,27504.908203125,-0.0,1296.635009765625,1.0,281.8559875488281,283.51177978515625,291.1358642578125,292.9937744140625,293.1499938964844,293.1499938964844,281.54998779296875,36065.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79575115442276,1.0,0.0,0.0,3.9776439666748047,3.977671384811402,1.0557110954323434e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5080.26171875,0.0,1929.689697265625,1895.4371337890625,0.0,2432.64453125,0.9789597392082214,1.0,0.0,3.0,1.0,0.0
12052020,296.8887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4042053222656,0.9990000128746032,0.5025933980941772,0.4075357317924499,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.404296875,0.9578603506088256,0.3907605409622192,0.3707597851753235,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4045104980469,0.8518894910812378,0.2796765267848968,0.1969485729932785,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4046325683594,0.8114651441574097,0.2394135743379593,0.2285636514425277,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4048767089844,0.7572928071022034,0.1944684237241745,0.88384610414505,284.404296875,284.95001220703125,295.1340637207031,288.1053771972656,295.13299560546875,297.1719055175781,284.4033508300781,1.0,0.4653840065002441,1.0,1.0,0.0,1.0,-2.506210327148437,2.5062053203582764,5.052472261013463e-06,1.9369847774505613,0.9819195866584778,0.9819195866584778,0.0,90.86869049072266,93.0,28462.384765625,-0.0,1286.91552734375,1.0,281.5559387207031,283.2725830078125,291.1439514160156,293.0508728027344,293.1499938964844,293.1499938964844,281.25,36313.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066233396530151,1.0,0.0,0.0,3.966808557510376,3.9668359756469727,1.0499672953301342e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5159.515625,0.0,1917.570068359375,1895.4371337890625,0.0,2532.1328125,0.976659893989563,1.0,0.0,3.0,1.0,0.0
12052080,296.8887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4042053222656,0.9990000128746032,0.5025933980941772,0.4075357317924499,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.404296875,0.9578603506088256,0.3907605409622192,0.3707597851753235,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4045104980469,0.8518894910812378,0.2796765267848968,0.1969485729932785,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4046325683594,0.8114651441574097,0.2394135743379593,0.2285636514425277,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4048767089844,0.7572928071022034,0.1944684237241745,0.88384610414505,284.404296875,284.95001220703125,295.1340637207031,288.1053771972656,295.13299560546875,297.1719055175781,284.4033508300781,1.0,0.4653840065002441,1.0,1.0,0.0,1.0,-2.506210327148437,2.5062053203582764,5.052472261013463e-06,1.9369847774505613,0.9819195866584778,0.9819195866584778,0.0,90.86869049072266,93.0,28462.384765625,-0.0,1286.91552734375,1.0,281.5559387207031,283.2725830078125,291.1439514160156,293.0508728027344,293.1499938964844,293.1499938964844,281.25,36313.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066233396530151,1.0,0.0,0.0,3.966808557510376,3.9668359756469727,1.0499672953301342e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5159.515625,0.0,1917.570068359375,1895.4371337890625,0.0,2532.1328125,0.976659893989563,1.0,0.0,3.0,1.0,0.0
12052140,296.85125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.21142578125,0.9990000128746032,0.4955055713653564,0.4137585759162903,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2115173339844,0.9528710842132568,0.3908978402614593,0.3709800839424133,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.21173095703125,0.8462600111961365,0.2780437171459198,0.1958734095096588,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2118835449219,0.8063151836395264,0.2383538633584976,0.2276476770639419,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2121276855469,0.7514722347259521,0.1926549226045608,0.8762360215187073,284.2115478515625,284.95001220703125,295.1796569824219,288.1156311035156,295.1786804199219,297.15753173828125,284.2104797363281,1.0,0.4657498300075531,1.0,1.0,0.0,1.0,-2.502423048019409,2.502418041229248,5.037161827203818e-06,1.934027910232544,0.970460832118988,0.970460832118988,0.0,92.25657653808594,96.0,29447.359375,-0.0,1288.1676025390625,1.0,281.2560119628906,283.0409851074219,291.16033935546875,293.1259765625,293.1499938964844,293.1499938964844,280.95001220703125,36559.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188980221748352,1.0,0.0,0.0,3.946966171264648,3.946993350982666,1.0394894616183592e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5246.126953125,0.0,1893.861328125,1895.4371337890625,0.0,2645.36328125,0.9723265171051024,1.0,0.0,3.0,1.0,0.0
12052200,296.85125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.21142578125,0.9990000128746032,0.4955055713653564,0.4137585759162903,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2115173339844,0.9528710842132568,0.3908978402614593,0.3709800839424133,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.21173095703125,0.8462600111961365,0.2780437171459198,0.1958734095096588,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2118835449219,0.8063151836395264,0.2383538633584976,0.2276476770639419,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2121276855469,0.7514722347259521,0.1926549226045608,0.8762360215187073,284.2115478515625,284.95001220703125,295.1796569824219,288.1156311035156,295.1786804199219,297.15753173828125,284.2104797363281,1.0,0.4657498300075531,1.0,1.0,0.0,1.0,-2.502423048019409,2.502418041229248,5.037161827203818e-06,1.934027910232544,0.970460832118988,0.970460832118988,0.0,92.25657653808594,96.0,29447.359375,-0.0,1288.1676025390625,1.0,281.2560119628906,283.0409851074219,291.16033935546875,293.1259765625,293.1499938964844,293.1499938964844,280.95001220703125,36559.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188980221748352,1.0,0.0,0.0,3.946966171264648,3.946993350982666,1.0394894616183592e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5246.126953125,0.0,1893.861328125,1895.4371337890625,0.0,2645.36328125,0.9723265171051024,1.0,0.0,3.0,1.0,0.0
12052260,296.7987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0202941894531,0.9990000128746032,0.4864152073860168,0.4216024577617645,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0203552246094,0.9463930726051332,0.3908967971801758,0.3710905313491821,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.02056884765625,0.8397080302238464,0.2763324379920959,0.1947527676820755,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0207214355469,0.7999632358551025,0.2372051477432251,0.2266628593206405,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0209655761719,0.7446908950805664,0.190637320280075,0.8677996397018433,284.0203857421875,284.95001220703125,295.2217712402344,288.12371826171875,295.22088623046875,297.1431579589844,284.0194702148437,1.0,0.4667049646377563,1.0,1.0,0.0,1.0,-2.4993133544921875,2.4993083477020264,5.02444072481012e-06,1.9315135478973389,0.9564610123634338,0.9564610123634338,0.0,94.0909423828125,99.0,30404.904296875,-0.0,1292.1541748046875,1.0,280.9561462402344,282.8128356933594,291.1727294921875,293.1979064941406,293.1499938964844,293.1499938964844,280.6499938964844,36824.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320800065994263,1.0,0.0,0.0,3.917375326156616,3.917402267456055,1.0239615448881525e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5331.62109375,0.0,1858.1033935546875,1895.4371337890625,0.0,2767.81689453125,0.9658123850822448,1.0,0.0,3.0,1.0,0.0
12052320,296.7987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0202941894531,0.9990000128746032,0.4864152073860168,0.4216024577617645,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0203552246094,0.9463930726051332,0.3908967971801758,0.3710905313491821,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.02056884765625,0.8397080302238464,0.2763324379920959,0.1947527676820755,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0207214355469,0.7999632358551025,0.2372051477432251,0.2266628593206405,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0209655761719,0.7446908950805664,0.190637320280075,0.8677996397018433,284.0203857421875,284.95001220703125,295.2217712402344,288.12371826171875,295.22088623046875,297.1431579589844,284.0194702148437,1.0,0.4667049646377563,1.0,1.0,0.0,1.0,-2.4993133544921875,2.4993083477020264,5.02444072481012e-06,1.9315135478973389,0.9564610123634338,0.9564610123634338,0.0,94.0909423828125,99.0,30404.904296875,-0.0,1292.1541748046875,1.0,280.9561462402344,282.8128356933594,291.1727294921875,293.1979064941406,293.1499938964844,293.1499938964844,280.6499938964844,36824.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320800065994263,1.0,0.0,0.0,3.917375326156616,3.917402267456055,1.0239615448881525e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5331.62109375,0.0,1858.1033935546875,1895.4371337890625,0.0,2767.81689453125,0.9658123850822448,1.0,0.0,3.0,1.0,0.0
12052380,296.7375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8319091796875,0.9990000128746032,0.4757709503173828,0.4302158951759338,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8320007324219,0.9381580948829652,0.3907514810562134,0.3710884153842926,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.83221435546875,0.832137405872345,0.2745520174503326,0.1935991495847702,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.83233642578125,0.792412281036377,0.2359677851200103,0.2256165891885757,297.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8325500488281,0.7368870377540588,0.188422754406929,0.8585748076438904,283.83203125,284.95001220703125,295.2601623535156,288.1295166015625,295.2593688964844,297.12890625,283.83111572265625,1.0,0.467986911535263,1.0,1.0,0.0,1.0,-2.495945692062378,2.495940685272217,5.010924724047072e-06,1.92891526222229,0.939973771572113,0.939973771572113,0.0,96.46088409423828,102.0,31362.306640625,-0.0,1298.0828857421875,1.0,280.6563720703125,282.59149169921875,291.1796264648437,293.2645568847656,293.1499938964844,293.1499938964844,280.3500061035156,37123.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453790545463562,1.0,0.0,0.0,3.8768386840820312,3.876865148544312,1.0028794577010558e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5417.861328125,0.0,1809.412353515625,1895.4371337890625,0.0,2892.010498046875,0.956865131855011,1.0,0.0,3.0,1.0,0.0
12052440,296.7375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8319091796875,0.9990000128746032,0.4757709503173828,0.4302158951759338,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8320007324219,0.9381580948829652,0.3907514810562134,0.3710884153842926,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.83221435546875,0.832137405872345,0.2745520174503326,0.1935991495847702,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.83233642578125,0.792412281036377,0.2359677851200103,0.2256165891885757,297.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8325500488281,0.7368870377540588,0.188422754406929,0.8585748076438904,283.83203125,284.95001220703125,295.2601623535156,288.1295166015625,295.2593688964844,297.12890625,283.83111572265625,1.0,0.467986911535263,1.0,1.0,0.0,1.0,-2.495945692062378,2.495940685272217,5.010924724047072e-06,1.92891526222229,0.939973771572113,0.939973771572113,0.0,96.46088409423828,102.0,31362.306640625,-0.0,1298.0828857421875,1.0,280.6563720703125,282.59149169921875,291.1796264648437,293.2645568847656,293.1499938964844,293.1499938964844,280.3500061035156,37123.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453790545463562,1.0,0.0,0.0,3.8768386840820312,3.876865148544312,1.0028794577010558e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5417.861328125,0.0,1809.412353515625,1895.4371337890625,0.0,2892.010498046875,0.956865131855011,1.0,0.0,3.0,1.0,0.0
12052500,296.71368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6837158203125,0.9907087087631226,0.47081258893013,0.4261178374290466,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.68463134765625,0.9290663599967957,0.3906106948852539,0.3711261749267578,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6869812011719,0.8249326944351196,0.2736217677593231,0.193066120147705,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6883239746094,0.7850144505500793,0.2352986484766006,0.2251365929841995,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6908264160156,0.7299619317054749,0.1872379183769226,0.8539865612983704,283.6849670410156,284.95001220703125,295.2778625488281,288.1315002441406,295.277099609375,297.12213134765625,283.6737060546875,1.0,0.4682449400424957,1.0,1.0,0.0,1.0,-2.4845011234283447,2.484496116638184,4.965196239936631e-06,1.920119285583496,0.9301342964172364,0.9301342964172364,0.0,98.94007873535156,102.0,32196.841796875,-0.0,1294.432861328125,1.0,280.3957824707031,282.4104919433594,291.2100524902344,293.39605712890625,293.1499938964844,293.1499938964844,280.3500061035156,37303.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854649007320404,1.0,0.0,0.0,3.852079391479492,3.852105617523194,9.901107205223525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5234.3525390625,0.0,1780.1190185546875,1895.4371337890625,0.0,2978.83203125,0.9513734579086304,1.0,0.0,3.0,1.0,0.0
12052560,296.6997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6324462890625,0.9817702174186708,0.4666743874549866,0.4221390783786773,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.632568359375,0.9206231236457824,0.390380710363388,0.3710229694843292,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6329040527344,0.8181602358818054,0.2726261019706726,0.1924529075622558,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6330871582031,0.7781490087509155,0.2345701158046722,0.2245631515979766,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6334533691406,0.7234417796134949,0.1860159188508987,0.8490167260169983,283.63262939453125,284.95001220703125,295.2945251464844,288.13287353515625,295.2937927246094,297.1151428222656,283.63104248046875,1.0,0.4683082699775696,1.0,1.0,0.0,1.0,-2.472042322158813,2.4720373153686523,4.9154368753079325e-06,1.9104276895523071,0.920773983001709,0.920773983001709,0.0,101.2823486328125,105.0,32132.92578125,-0.0,1289.1488037109375,1.0,280.35675048828125,282.3674621582031,291.1802673339844,293.3182983398437,293.1499938964844,293.1499938964844,280.04998779296875,37478.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581576943397522,1.0,0.0,0.0,3.823324203491211,3.823350191116333,9.75383841250732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5491.7119140625,0.0,1746.276123046875,1895.4371337890625,0.0,3011.7275390625,0.9450559616088868,1.0,0.0,3.0,1.0,0.0
12052620,296.68438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.43572998046875,0.9656463861465454,0.4594086408615112,0.4156031906604767,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4358215332031,0.907592236995697,0.3898603916168213,0.3707502484321594,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4361267089844,0.8066686987876892,0.2706172466278076,0.1912036091089248,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.436279296875,0.767094075679779,0.2330813407897949,0.2233623415231704,297.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.4366455078125,0.7122344374656677,0.1836419105529785,0.8391910195350647,283.4358825683594,284.95001220703125,295.3245849609375,288.1337280273437,295.3239440917969,297.1025085449219,283.4345397949219,1.0,0.4681923985481262,1.0,1.0,0.0,1.0,-2.4491124153137207,2.4491076469421387,4.824468760489253e-06,1.892558455467224,0.8989606499671936,0.8989606499671936,0.0,105.20291137695312,108.0,32839.8671875,0.0,1277.728271484375,1.0,280.05712890625,282.1495666503906,291.1737976074219,293.3570556640625,293.1499938964844,293.1499938964844,279.75,37902.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692722320556641,1.0,0.0,0.0,3.754096746444702,3.754122018814087,9.403817671227443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5559.33154296875,0.0,1666.7352294921875,1895.4371337890625,0.0,3115.9833984375,0.9298084378242492,1.0,0.0,3.0,1.0,0.0
12052680,296.68438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.43572998046875,0.9656463861465454,0.4594086408615112,0.4156031906604767,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4358215332031,0.907592236995697,0.3898603916168213,0.3707502484321594,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4361267089844,0.8066686987876892,0.2706172466278076,0.1912036091089248,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.436279296875,0.767094075679779,0.2330813407897949,0.2233623415231704,297.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.4366455078125,0.7122344374656677,0.1836419105529785,0.8391910195350647,283.4358825683594,284.95001220703125,295.3245849609375,288.1337280273437,295.3239440917969,297.1025085449219,283.4345397949219,1.0,0.4681923985481262,1.0,1.0,0.0,1.0,-2.4491124153137207,2.4491076469421387,4.824468760489253e-06,1.892558455467224,0.8989606499671936,0.8989606499671936,0.0,105.20291137695312,108.0,32839.8671875,0.0,1277.728271484375,1.0,280.05712890625,282.1495666503906,291.1737976074219,293.3570556640625,293.1499938964844,293.1499938964844,279.75,37902.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692722320556641,1.0,0.0,0.0,3.754096746444702,3.754122018814087,9.403817671227443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5559.33154296875,0.0,1666.7352294921875,1895.4371337890625,0.0,3115.9833984375,0.9298084378242492,1.0,0.0,3.0,1.0,0.0
12052740,296.6746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.24615478515625,0.9502319693565368,0.4525268971920013,0.4095727503299713,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.2462463378906,0.8975306153297424,0.3892622590065002,0.3703720271587372,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.2464599609375,0.7963023781776428,0.2685727179050445,0.1899091601371765,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2466125488281,0.7578431963920593,0.2315528690814972,0.2220949232578277,297.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2469177246094,0.701766312122345,0.1813416182994842,0.8295959830284119,283.24627685546875,284.95001220703125,295.3500061035156,288.13189697265625,295.3494567871094,297.09100341796875,283.2452087402344,1.0,0.4678652584552765,1.0,1.0,0.0,1.0,-2.426807165145874,2.426802396774292,4.736834398499923e-06,1.8751845359802248,0.8746752738952637,0.8746752738952637,0.0,108.66195678710938,111.0,33476.73828125,0.0,1265.281982421875,1.0,279.7577209472656,281.9412841796875,291.1653747558594,293.388916015625,293.1499938964844,293.1499938964844,280.04998779296875,38399.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878945529460907,1.0,0.0,0.0,3.666290283203125,3.666314840316773,8.96906044545176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4999.71044921875,0.0,1569.39794921875,1895.4371337890625,0.0,3206.697509765625,0.9105277061462402,1.0,0.0,3.0,1.0,0.0
12052800,296.6746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.24615478515625,0.9502319693565368,0.4525268971920013,0.4095727503299713,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.2462463378906,0.8975306153297424,0.3892622590065002,0.3703720271587372,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.2464599609375,0.7963023781776428,0.2685727179050445,0.1899091601371765,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2466125488281,0.7578431963920593,0.2315528690814972,0.2220949232578277,297.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2469177246094,0.701766312122345,0.1813416182994842,0.8295959830284119,283.24627685546875,284.95001220703125,295.3500061035156,288.13189697265625,295.3494567871094,297.09100341796875,283.2452087402344,1.0,0.4678652584552765,1.0,1.0,0.0,1.0,-2.426807165145874,2.426802396774292,4.736834398499923e-06,1.8751845359802248,0.8746752738952637,0.8746752738952637,0.0,108.66195678710938,111.0,33476.73828125,0.0,1265.281982421875,1.0,279.7577209472656,281.9412841796875,291.1653747558594,293.388916015625,293.1499938964844,293.1499938964844,280.04998779296875,38399.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878945529460907,1.0,0.0,0.0,3.666290283203125,3.666314840316773,8.96906044545176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4999.71044921875,0.0,1569.39794921875,1895.4371337890625,0.0,3206.697509765625,0.9105277061462402,1.0,0.0,3.0,1.0,0.0
12052860,296.6697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4411926269531,0.9320672750473022,0.4459588527679443,0.4036121070384979,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4410400390625,0.8855752944946289,0.3878885507583618,0.3692650198936462,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.44049072265625,0.7837773561477661,0.265571266412735,0.1879940032958984,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4402160644531,0.7465227842330933,0.2286812365055084,0.2197494208812713,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.4396057128906,0.6883478164672852,0.1775676310062408,0.8146256804466248,283.44091796875,284.95001220703125,295.3728942871094,288.1287841796875,295.37237548828125,297.072265625,283.44342041015625,1.0,0.4669227600097656,1.0,1.0,0.0,1.0,-2.395216464996338,2.395211696624756,4.61428999187774e-06,1.8506578207015991,0.8560760021209717,0.8560760021209717,0.0,112.86324310302734,114.0,32014.6171875,0.0,1245.06396484375,1.0,280.0419006347656,282.17889404296875,291.0458374023437,293.1160888671875,293.1499938964844,293.1499938964844,280.3500061035156,38479.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576879501342773,1.0,0.0,0.0,3.5728180408477783,3.5728416442871094,8.517557716913871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4852.29248046875,0.0,1467.1444091796875,1895.4371337890625,0.0,3007.322509765625,0.8898366093635559,1.0,0.0,3.0,1.0,0.0
12052920,296.6697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4411926269531,0.9320672750473022,0.4459588527679443,0.4036121070384979,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4410400390625,0.8855752944946289,0.3878885507583618,0.3692650198936462,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.44049072265625,0.7837773561477661,0.265571266412735,0.1879940032958984,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4402160644531,0.7465227842330933,0.2286812365055084,0.2197494208812713,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.4396057128906,0.6883478164672852,0.1775676310062408,0.8146256804466248,283.44091796875,284.95001220703125,295.3728942871094,288.1287841796875,295.37237548828125,297.072265625,283.44342041015625,1.0,0.4669227600097656,1.0,1.0,0.0,1.0,-2.395216464996338,2.395211696624756,4.61428999187774e-06,1.8506578207015991,0.8560760021209717,0.8560760021209717,0.0,112.86324310302734,114.0,32014.6171875,0.0,1245.06396484375,1.0,280.0419006347656,282.17889404296875,291.0458374023437,293.1160888671875,293.1499938964844,293.1499938964844,280.3500061035156,38479.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576879501342773,1.0,0.0,0.0,3.5728180408477783,3.5728416442871094,8.517557716913871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4852.29248046875,0.0,1467.1444091796875,1895.4371337890625,0.0,3007.322509765625,0.8898366093635559,1.0,0.0,3.0,1.0,0.0
12052980,296.6913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.662353515625,0.921986997127533,0.4420509338378906,0.3997883200645447,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.66217041015625,0.8804392218589783,0.3887664973735809,0.3697701692581177,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.66143798828125,0.7777411937713623,0.2647559344768524,0.1871954947710037,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6610717773437,0.7409242987632751,0.2276890575885772,0.2185450047254562,297.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6602478027344,0.6808804273605347,0.175655722618103,0.8047314286231995,283.6620178222656,284.95001220703125,295.39556884765625,288.1259155273437,295.39501953125,297.07684326171875,283.6654357910156,1.0,0.4663197100162506,1.0,1.0,0.0,1.0,-2.3769233226776123,2.3769187927246094,4.543702743831091e-06,1.8362436294555664,0.8406283259391785,0.8406283259391785,0.0,115.08299255371094,117.0,30665.783203125,0.0,1232.6708984375,1.0,280.3406677246094,282.4394836425781,291.0134582519531,292.9753112792969,293.1499938964844,293.1499938964844,280.6499938964844,38380.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312178254127502,1.0,0.0,0.0,3.4825589656829834,3.482581853866577,8.092640086942993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4752.15087890625,0.0,1371.729736328125,1895.4371337890625,0.0,2759.78515625,0.8697839379310608,1.0,0.0,3.0,1.0,0.0
12053040,296.6913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.662353515625,0.921986997127533,0.4420509338378906,0.3997883200645447,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.66217041015625,0.8804392218589783,0.3887664973735809,0.3697701692581177,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.66143798828125,0.7777411937713623,0.2647559344768524,0.1871954947710037,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6610717773437,0.7409242987632751,0.2276890575885772,0.2185450047254562,297.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6602478027344,0.6808804273605347,0.175655722618103,0.8047314286231995,283.6620178222656,284.95001220703125,295.39556884765625,288.1259155273437,295.39501953125,297.07684326171875,283.6654357910156,1.0,0.4663197100162506,1.0,1.0,0.0,1.0,-2.3769233226776123,2.3769187927246094,4.543702743831091e-06,1.8362436294555664,0.8406283259391785,0.8406283259391785,0.0,115.08299255371094,117.0,30665.783203125,0.0,1232.6708984375,1.0,280.3406677246094,282.4394836425781,291.0134582519531,292.9753112792969,293.1499938964844,293.1499938964844,280.6499938964844,38380.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312178254127502,1.0,0.0,0.0,3.4825589656829834,3.482581853866577,8.092640086942993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4752.15087890625,0.0,1371.729736328125,1895.4371337890625,0.0,2759.78515625,0.8697839379310608,1.0,0.0,3.0,1.0,0.0
12053100,296.70556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.817626953125,0.9186652302742004,0.4405336380004883,0.3983197510242462,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8169250488281,0.8793308734893799,0.389645367860794,0.3704910278320312,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8139953613281,0.7761695384979248,0.264776736497879,0.1871382147073745,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8124694824219,0.7394382357597351,0.2276040166616439,0.2183740586042404,297.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8091125488281,0.6786864995956421,0.1751433610916137,0.8019697070121765,283.8162536621094,284.95001220703125,295.40679931640625,288.12457275390625,295.40625,297.0833435058594,283.829833984375,1.0,0.46633180975914,1.0,1.0,0.0,1.0,-2.372429370880127,2.372424840927124,4.526418706518598e-06,1.832686305046081,0.834544837474823,0.834544837474823,0.0,115.82113647460938,117.0,29731.6484375,0.0,1230.4266357421875,1.0,280.59344482421875,282.6357727050781,290.98760986328125,292.8396911621094,293.1499938964844,293.1499938964844,280.6499938964844,38267.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163213133811951,1.0,0.0,0.0,3.439858675003052,3.439881086349488,7.895406497482327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4877.43408203125,0.0,1327.693115234375,1895.4371337890625,0.0,2621.523193359375,0.8603178262710571,1.0,0.0,3.0,1.0,0.0
12053160,296.721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8900756835937,0.916159689426422,0.4392794370651245,0.397165447473526,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.889892578125,0.8788779973983765,0.3907649219036102,0.3714919686317444,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8890991210937,0.7752485871315002,0.2650229930877685,0.1872715950012207,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8887023925781,0.7385419607162476,0.2277360707521438,0.2184434235095977,297.013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8877868652344,0.6772029399871826,0.1748652905225753,0.8004005551338196,283.88970947265625,284.95001220703125,295.41796875,288.1232604980469,295.4174499511719,297.092041015625,283.8934631347656,1.0,0.4665805995464325,1.0,1.0,0.0,1.0,-2.3705999851226807,2.3705954551696777,4.519333288044436e-06,1.8312057256698608,0.8282638788223267,0.8282638788223267,0.0,116.42577362060548,120.0,29559.236328125,0.0,1230.7442626953125,1.0,280.6397399902344,282.7110900878906,291.021240234375,292.9040222167969,293.1499938964844,293.1499938964844,280.95001220703125,38152.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8074930310249329,1.0,0.0,0.0,3.4003942012786865,3.400416374206543,7.715283345532953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4678.38623046875,0.0,1287.7984619140625,1895.4371337890625,0.0,2540.125732421875,0.8514792919158936,1.0,0.0,3.0,1.0,0.0
12053220,296.7540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1173095703125,0.9115914702415466,0.437149316072464,0.3951853215694427,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1171264648437,0.8783296942710876,0.3933737277984619,0.3738709390163421,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1163330078125,0.7738473415374756,0.2658684849739074,0.1878109872341156,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.11590576171875,0.7372104525566101,0.2283669263124466,0.2189705669879913,297.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1149597167969,0.6749347448348999,0.1747276186943054,0.7993912696838379,284.116943359375,284.95001220703125,295.44012451171875,288.120849609375,295.4396057128906,297.1114807128906,284.1207580566406,1.0,0.4676767885684967,1.0,1.0,0.0,1.0,-2.371143579483032,2.3711390495300293,4.521261871559545e-06,1.8315497636795044,0.8189181685447693,0.8189181685447693,0.0,117.75247955322266,123.0,28568.806640625,0.0,1236.7384033203125,1.0,280.9389343261719,282.9830322265625,291.0384216308594,292.8586120605469,293.1499938964844,293.1499938964844,281.25,37834.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7880940437316895,1.0,0.0,0.0,3.329909324645996,3.3299307823181152,7.398746220133035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.453125,0.0,1217.88134765625,1895.4371337890625,0.0,2363.107421875,0.835716187953949,1.0,0.0,3.0,1.0,0.0
12053280,296.7540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1173095703125,0.9115914702415466,0.437149316072464,0.3951853215694427,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1171264648437,0.8783296942710876,0.3933737277984619,0.3738709390163421,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1163330078125,0.7738473415374756,0.2658684849739074,0.1878109872341156,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.11590576171875,0.7372104525566101,0.2283669263124466,0.2189705669879913,297.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1149597167969,0.6749347448348999,0.1747276186943054,0.7993912696838379,284.116943359375,284.95001220703125,295.44012451171875,288.120849609375,295.4396057128906,297.1114807128906,284.1207580566406,1.0,0.4676767885684967,1.0,1.0,0.0,1.0,-2.371143579483032,2.3711390495300293,4.521261871559545e-06,1.8315497636795044,0.8189181685447693,0.8189181685447693,0.0,117.75247955322266,123.0,28568.806640625,0.0,1236.7384033203125,1.0,280.9389343261719,282.9830322265625,291.0384216308594,292.8586120605469,293.1499938964844,293.1499938964844,281.25,37834.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7880940437316895,1.0,0.0,0.0,3.329909324645996,3.3299307823181152,7.398746220133035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.453125,0.0,1217.88134765625,1895.4371337890625,0.0,2363.107421875,0.835716187953949,1.0,0.0,3.0,1.0,0.0
