time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12053340,296.7869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3412170410156,0.9073586463928224,0.4354714155197143,0.393645316362381,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3410949707031,0.8779391646385193,0.3963711261749267,0.3766601383686065,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3403015136719,0.7727090716362,0.2670792937278747,0.1886365264654159,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3398742675781,0.7361658811569214,0.2293586581945419,0.2198850512504577,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3389587402344,0.6731683611869812,0.1749943196773529,0.8004443645477295,284.34088134765625,284.95001220703125,295.4620666503906,288.11865234375,295.4615478515625,297.13238525390625,284.3446350097656,1.0,0.4694745540618896,1.0,1.0,0.0,1.0,-2.3759965896606445,2.3759920597076416,4.539703695627395e-06,1.8352749347686768,0.812529444694519,0.812529444694519,0.0,119.32351684570312,126.0,27640.306640625,0.0,1248.765625,1.0,281.2381896972656,283.2498474121094,291.0509033203125,292.8156433105469,293.1499938964844,293.1499938964844,281.54998779296875,37458.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7717593312263489,1.0,0.0,0.0,3.2735328674316406,3.2735536098480225,7.150339911277115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4556.25927734375,0.0,1163.0645751953125,1895.4371337890625,0.0,2216.477294921875,0.8230236172676086,1.0,0.0,3.0,1.0,0.0
12053400,296.7869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3412170410156,0.9073586463928224,0.4354714155197143,0.393645316362381,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3410949707031,0.8779391646385193,0.3963711261749267,0.3766601383686065,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3403015136719,0.7727090716362,0.2670792937278747,0.1886365264654159,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3398742675781,0.7361658811569214,0.2293586581945419,0.2198850512504577,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3389587402344,0.6731683611869812,0.1749943196773529,0.8004443645477295,284.34088134765625,284.95001220703125,295.4620666503906,288.11865234375,295.4615478515625,297.13238525390625,284.3446350097656,1.0,0.4694745540618896,1.0,1.0,0.0,1.0,-2.3759965896606445,2.3759920597076416,4.539703695627395e-06,1.8352749347686768,0.812529444694519,0.812529444694519,0.0,119.32351684570312,126.0,27640.306640625,0.0,1248.765625,1.0,281.2381896972656,283.2498474121094,291.0509033203125,292.8156433105469,293.1499938964844,293.1499938964844,281.54998779296875,37458.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7717593312263489,1.0,0.0,0.0,3.2735328674316406,3.2735536098480225,7.150339911277115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4556.25927734375,0.0,1163.0645751953125,1895.4371337890625,0.0,2216.477294921875,0.8230236172676086,1.0,0.0,3.0,1.0,0.0
12053460,296.8195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.564697265625,0.9032920002937316,0.4341708123683929,0.3924576044082641,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5645446777344,0.8774935007095337,0.3996628224849701,0.3797475099563598,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5637512207031,0.7716180086135864,0.2685688734054565,0.1896712034940719,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5633544921875,0.7351861000061035,0.2306056022644043,0.2210657298564911,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5624084472656,0.6716037392616272,0.1755396872758865,0.8028889298439026,284.5643310546875,284.95001220703125,295.4837646484375,288.1166687011719,295.4832763671875,297.15362548828125,284.5681457519531,1.0,0.4718338847160339,1.0,1.0,0.0,1.0,-2.383874654769897,2.3838698863983154,4.569823431666009e-06,1.8413766622543333,0.8091033101081848,0.8091033101081848,0.0,121.16970825195312,129.0,26842.076171875,0.0,1265.524658203125,1.0,281.5375671386719,283.51531982421875,291.0580444335937,292.7731628417969,293.1499938964844,293.1499938964844,281.8500061035156,37043.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757174015045166,1.0,0.0,0.0,3.2328100204467773,3.23283052444458,6.973546646804607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4503.4375,0.0,1123.58642578125,1895.4371337890625,0.0,2087.831787109375,0.8137357234954834,1.0,0.0,3.0,1.0,0.0
12053520,296.8195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.564697265625,0.9032920002937316,0.4341708123683929,0.3924576044082641,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5645446777344,0.8774935007095337,0.3996628224849701,0.3797475099563598,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5637512207031,0.7716180086135864,0.2685688734054565,0.1896712034940719,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5633544921875,0.7351861000061035,0.2306056022644043,0.2210657298564911,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5624084472656,0.6716037392616272,0.1755396872758865,0.8028889298439026,284.5643310546875,284.95001220703125,295.4837646484375,288.1166687011719,295.4832763671875,297.15362548828125,284.5681457519531,1.0,0.4718338847160339,1.0,1.0,0.0,1.0,-2.383874654769897,2.3838698863983154,4.569823431666009e-06,1.8413766622543333,0.8091033101081848,0.8091033101081848,0.0,121.16970825195312,129.0,26842.076171875,0.0,1265.524658203125,1.0,281.5375671386719,283.51531982421875,291.0580444335937,292.7731628417969,293.1499938964844,293.1499938964844,281.8500061035156,37043.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757174015045166,1.0,0.0,0.0,3.2328100204467773,3.23283052444458,6.973546646804607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4503.4375,0.0,1123.58642578125,1895.4371337890625,0.0,2087.831787109375,0.8137357234954834,1.0,0.0,3.0,1.0,0.0
12053580,296.8517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7881774902344,0.8994452357292175,0.4332422316074371,0.3916111588478088,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7880859375,0.877059280872345,0.4032281339168548,0.383102536201477,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7873229980469,0.7706245183944702,0.2703193724155426,0.1908945739269256,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.78692626953125,0.7342909574508667,0.2320711463689804,0.2224656492471695,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7860412597656,0.6702231168746948,0.1763122379779815,0.8064262270927429,284.7878723144531,284.95001220703125,295.5052490234375,288.11492919921875,295.5047607421875,297.1748352050781,284.7914123535156,1.0,0.4746484160423279,1.0,1.0,0.0,1.0,-2.394287109375,2.394282579421997,4.609848929248983e-06,1.8494715690612795,0.8086715936660767,0.8086715936660767,0.0,123.23109436035156,132.0,26164.16015625,0.0,1286.284423828125,1.0,281.8371276855469,283.77978515625,291.0650634765625,292.7384948730469,293.1499938964844,293.1499938964844,282.1499938964844,36605.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7443057894706726,1.0,0.0,0.0,3.2088239192962646,3.208843946456909,6.870448601148382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4458.0322265625,0.0,1099.4786376953125,1895.4371337890625,0.0,1976.3944091796875,0.8080888986587524,1.0,0.0,3.0,1.0,0.0
12053640,296.8517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7881774902344,0.8994452357292175,0.4332422316074371,0.3916111588478088,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7880859375,0.877059280872345,0.4032281339168548,0.383102536201477,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7873229980469,0.7706245183944702,0.2703193724155426,0.1908945739269256,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.78692626953125,0.7342909574508667,0.2320711463689804,0.2224656492471695,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7860412597656,0.6702231168746948,0.1763122379779815,0.8064262270927429,284.7878723144531,284.95001220703125,295.5052490234375,288.11492919921875,295.5047607421875,297.1748352050781,284.7914123535156,1.0,0.4746484160423279,1.0,1.0,0.0,1.0,-2.394287109375,2.394282579421997,4.609848929248983e-06,1.8494715690612795,0.8086715936660767,0.8086715936660767,0.0,123.23109436035156,132.0,26164.16015625,0.0,1286.284423828125,1.0,281.8371276855469,283.77978515625,291.0650634765625,292.7384948730469,293.1499938964844,293.1499938964844,282.1499938964844,36605.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7443057894706726,1.0,0.0,0.0,3.2088239192962646,3.208843946456909,6.870448601148382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4458.0322265625,0.0,1099.4786376953125,1895.4371337890625,0.0,1976.3944091796875,0.8080888986587524,1.0,0.0,3.0,1.0,0.0
12053700,296.8671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353332519531,0.897462785243988,0.4328631162643432,0.3912510871887207,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349670410156,0.8767662048339844,0.4050746858119964,0.3848361074924469,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320983886719,0.7700893878936768,0.2712609469890594,0.191551387310028,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306335449219,0.733809232711792,0.2328574806451797,0.2232178300619125,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272766113281,0.6695271134376526,0.176755890250206,0.8084743022918701,284.9341735839844,284.95001220703125,295.5158996582031,288.1141357421875,295.5154113769531,297.1849670410156,284.9474182128906,1.0,0.4761923253536224,1.0,1.0,0.0,1.0,-2.400089979171753,2.400085210800171,4.632258423953317e-06,1.8539963960647583,0.8099618554115295,0.8099618554115295,0.0,124.3596649169922,132.0,25542.953125,0.0,1297.8411865234375,1.0,282.08502197265625,283.96563720703125,291.04119873046875,292.63311767578125,293.1499938964844,293.1499938964844,282.1499938964844,36375.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7359837889671326,1.0,0.0,0.0,3.2027626037597656,3.20278263092041,6.844516633464082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4566.8662109375,0.0,1092.6583251953125,1895.4371337890625,0.0,1905.469482421875,0.8065998554229736,1.0,0.0,3.0,1.0,0.0
12053760,296.88311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8957345485687256,0.4326435327529907,0.3910649716854095,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8766683340072632,0.4070327877998352,0.3866894841194153,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.769751250743866,0.2723042666912079,0.1922857910394668,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.7334884405136108,0.2337220758199691,0.2240490466356277,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.6690128445625305,0.1772723495960235,0.8108542561531067,285.0122375488281,284.95001220703125,295.5265197753906,288.1134033203125,295.5260314941406,297.1956787109375,285.01611328125,1.0,0.4778348207473755,1.0,1.0,0.0,1.0,-2.406831741333008,2.406826972961426,4.658350917452481e-06,1.859245538711548,0.8112100958824158,0.8112100958824158,0.0,125.4650421142578,135.0,25569.109375,0.0,1310.4874267578125,1.0,282.1368713378906,284.03924560546875,291.0703430175781,292.7062683105469,293.1499938964844,293.1499938964844,282.45001220703125,36158.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7327996492385864,1.0,0.0,0.0,3.2017688751220703,3.201788663864136,6.840269861640991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4416.2763671875,0.0,1090.368408203125,1895.4371337890625,0.0,1878.58544921875,0.8061408996582031,1.0,0.0,3.0,1.0,0.0
12053820,296.91558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2604675292969,0.8924813270568848,0.4325499534606933,0.3909279108047485,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2604064941406,0.8765988945960999,0.4111948311328888,0.3905795514583587,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2596130371094,0.769248366355896,0.2746214270591736,0.1938878148794174,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2592163085937,0.7329828143119812,0.2356262058019638,0.225850448012352,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2582702636719,0.6681721210479736,0.1784690618515014,0.8162623047828674,285.2601623535156,284.95001220703125,295.5475769042969,288.11212158203125,295.5470886230469,297.2171936035156,285.2637939453125,1.0,0.4813612997531891,1.0,1.0,0.0,1.0,-2.421923875808716,2.421919107437134,4.717054252978414e-06,1.871005296707153,0.8172767162322998,0.8172767162322998,0.0,127.75347900390624,138.0,25177.880859375,0.0,1338.2586669921875,1.0,282.4369506835937,284.3040771484375,291.078857421875,292.68829345703125,293.1499938964844,293.1499938964844,282.75,35677.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.723101794719696,1.0,0.0,0.0,3.213033676147461,3.213053703308105,6.888487291689671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4386.0556640625,0.0,1097.0718994140625,1895.4371337890625,0.0,1797.6175537109375,0.8081759214401245,1.0,0.0,3.0,1.0,0.0
12053880,296.91558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2604675292969,0.8924813270568848,0.4325499534606933,0.3909279108047485,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2604064941406,0.8765988945960999,0.4111948311328888,0.3905795514583587,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2596130371094,0.769248366355896,0.2746214270591736,0.1938878148794174,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2592163085937,0.7329828143119812,0.2356262058019638,0.225850448012352,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2582702636719,0.6681721210479736,0.1784690618515014,0.8162623047828674,285.2601623535156,284.95001220703125,295.5475769042969,288.11212158203125,295.5470886230469,297.2171936035156,285.2637939453125,1.0,0.4813612997531891,1.0,1.0,0.0,1.0,-2.421923875808716,2.421919107437134,4.717054252978414e-06,1.871005296707153,0.8172767162322998,0.8172767162322998,0.0,127.75347900390624,138.0,25177.880859375,0.0,1338.2586669921875,1.0,282.4369506835937,284.3040771484375,291.078857421875,292.68829345703125,293.1499938964844,293.1499938964844,282.75,35677.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.723101794719696,1.0,0.0,0.0,3.213033676147461,3.213053703308105,6.888487291689671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4386.0556640625,0.0,1097.0718994140625,1895.4371337890625,0.0,1797.6175537109375,0.8081759214401245,1.0,0.0,3.0,1.0,0.0
12053940,296.947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5032653808594,0.8896994590759277,0.4328621923923492,0.3911856412887573,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5032043457031,0.8768768906593323,0.4156646728515625,0.3947787582874298,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50250244140625,0.7691411972045898,0.2772354185581207,0.1957078427076339,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.50213623046875,0.7327972054481506,0.2377582639455795,0.2278780043125152,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5012512207031,0.6677253246307373,0.1798837929964065,0.8226897120475769,285.50299072265625,284.95001220703125,295.56842041015625,288.111083984375,295.56793212890625,297.2388916015625,285.5062866210937,1.0,0.4852189421653747,1.0,1.0,0.0,1.0,-2.4396207332611084,2.4396159648895264,4.786386853083968e-06,1.8848015069961548,0.8265505433082581,0.8265505433082581,0.0,130.07969665527344,141.0,24818.7734375,0.0,1369.72998046875,1.0,282.7372131347656,284.5617370605469,291.08770751953125,292.675537109375,293.1499938964844,293.1499938964844,283.04998779296875,35212.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7154601216316223,1.0,0.0,0.0,3.2419989109039307,3.242018938064575,7.013245522102807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4357.43505859375,0.0,1119.6240234375,1895.4371337890625,0.0,1734.8316650390625,0.8141222596168518,1.0,0.0,3.0,1.0,0.0
12054000,296.947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5032653808594,0.8896994590759277,0.4328621923923492,0.3911856412887573,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5032043457031,0.8768768906593323,0.4156646728515625,0.3947787582874298,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50250244140625,0.7691411972045898,0.2772354185581207,0.1957078427076339,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.50213623046875,0.7327972054481506,0.2377582639455795,0.2278780043125152,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5012512207031,0.6677253246307373,0.1798837929964065,0.8226897120475769,285.50299072265625,284.95001220703125,295.56842041015625,288.111083984375,295.56793212890625,297.2388916015625,285.5062866210937,1.0,0.4852189421653747,1.0,1.0,0.0,1.0,-2.4396207332611084,2.4396159648895264,4.786386853083968e-06,1.8848015069961548,0.8265505433082581,0.8265505433082581,0.0,130.07969665527344,141.0,24818.7734375,0.0,1369.72998046875,1.0,282.7372131347656,284.5617370605469,291.08770751953125,292.675537109375,293.1499938964844,293.1499938964844,283.04998779296875,35212.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7154601216316223,1.0,0.0,0.0,3.2419989109039307,3.242018938064575,7.013245522102807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4357.43505859375,0.0,1119.6240234375,1895.4371337890625,0.0,1734.8316650390625,0.8141222596168518,1.0,0.0,3.0,1.0,0.0
12054060,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7414855957031,0.8872280120849609,0.4335053563117981,0.3917494416236877,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.741455078125,0.8773640990257263,0.4203866124153137,0.3992238044738769,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7408142089844,0.7692989110946655,0.2801005244255066,0.1977082788944244,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.740478515625,0.7328212857246399,0.2400797754526138,0.2300911694765091,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7396850585937,0.667548656463623,0.1814794093370437,0.8299618363380432,285.74127197265625,284.95001220703125,295.58905029296875,288.1102905273437,295.5885925292969,297.2602233886719,285.7442321777344,1.0,0.4893704950809479,1.0,1.0,0.0,1.0,-2.45943570137024,2.459430932998657,4.864627044298686e-06,1.9002429246902464,0.838976263999939,0.838976263999939,0.0,132.47744750976562,144.0,24483.845703125,0.0,1404.5806884765625,1.0,283.03765869140625,284.8132019042969,291.0932922363281,292.6617736816406,293.1499938964844,293.1499938964844,283.1499938964844,34777.30859375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7090673446655273,1.0,0.0,0.0,3.287402868270874,3.2874231338500977,7.211060619738419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4462.8916015625,0.0,1157.69970703125,1895.4371337890625,0.0,1683.032470703125,0.8217478394508362,1.0,0.0,3.0,1.0,0.0
12054120,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7414855957031,0.8872280120849609,0.4335053563117981,0.3917494416236877,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.741455078125,0.8773640990257263,0.4203866124153137,0.3992238044738769,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7408142089844,0.7692989110946655,0.2801005244255066,0.1977082788944244,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.740478515625,0.7328212857246399,0.2400797754526138,0.2300911694765091,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7396850585937,0.667548656463623,0.1814794093370437,0.8299618363380432,285.74127197265625,284.95001220703125,295.58905029296875,288.1102905273437,295.5885925292969,297.2602233886719,285.7442321777344,1.0,0.4893704950809479,1.0,1.0,0.0,1.0,-2.45943570137024,2.459430932998657,4.864627044298686e-06,1.9002429246902464,0.838976263999939,0.838976263999939,0.0,132.47744750976562,144.0,24483.845703125,0.0,1404.5806884765625,1.0,283.03765869140625,284.8132019042969,291.0932922363281,292.6617736816406,293.1499938964844,293.1499938964844,283.1499938964844,34777.30859375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7090673446655273,1.0,0.0,0.0,3.287402868270874,3.2874231338500977,7.211060619738419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4462.8916015625,0.0,1157.69970703125,1895.4371337890625,0.0,1683.032470703125,0.8217478394508362,1.0,0.0,3.0,1.0,0.0
12054180,297.0024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.83660888671875,0.8841548562049866,0.4336730241775512,0.3921482861042022,297.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.83660888671875,0.8772674202919006,0.4247947037220001,0.4035741984844208,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8363647460937,0.7689891457557678,0.2827586829662323,0.1996878236532211,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.83624267578125,0.7324388027191162,0.2422329485416412,0.2322804927825927,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8359680175781,0.6669865846633911,0.1829546093940735,0.8372538685798645,285.8365478515625,284.95001220703125,295.6094970703125,288.1097106933594,295.6090393066406,297.2762145996094,285.8376159667969,1.0,0.4936805963516235,1.0,1.0,0.0,1.0,-2.4789137840271,2.4789090156555176,4.942253781337058e-06,1.91546368598938,0.8515748381614685,0.8515748381614685,0.0,135.20802307128906,147.0,24512.650390625,0.0,1440.8974609375,1.0,283.1457824707031,284.9073181152344,291.13775634765625,292.73504638671875,293.1499938964844,293.1499938964844,283.1499938964844,34165.2734375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7143642902374268,1.0,0.0,0.0,3.3235387802124023,3.323559522628784,7.37046377707884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.0576171875,0.0,1186.8909912109375,1895.4371337890625,0.0,1725.90478515625,0.8278452754020691,1.0,0.0,3.0,1.0,0.0
12054240,297.0024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.83660888671875,0.8841548562049866,0.4336730241775512,0.3921482861042022,297.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.83660888671875,0.8772674202919006,0.4247947037220001,0.4035741984844208,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8363647460937,0.7689891457557678,0.2827586829662323,0.1996878236532211,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.83624267578125,0.7324388027191162,0.2422329485416412,0.2322804927825927,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8359680175781,0.6669865846633911,0.1829546093940735,0.8372538685798645,285.8365478515625,284.95001220703125,295.6094970703125,288.1097106933594,295.6090393066406,297.2762145996094,285.8376159667969,1.0,0.4936805963516235,1.0,1.0,0.0,1.0,-2.4789137840271,2.4789090156555176,4.942253781337058e-06,1.91546368598938,0.8515748381614685,0.8515748381614685,0.0,135.20802307128906,147.0,24512.650390625,0.0,1440.8974609375,1.0,283.1457824707031,284.9073181152344,291.13775634765625,292.73504638671875,293.1499938964844,293.1499938964844,283.1499938964844,34165.2734375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7143642902374268,1.0,0.0,0.0,3.3235387802124023,3.323559522628784,7.37046377707884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.0576171875,0.0,1186.8909912109375,1895.4371337890625,0.0,1725.90478515625,0.8278452754020691,1.0,0.0,3.0,1.0,0.0
12054300,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8471984863281,0.8820462226867676,0.43343585729599,0.3920892179012298,297.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8471984863281,0.87668377161026,0.4267511665821075,0.4055495858192444,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8470764160156,0.7683593034744263,0.2838992178440094,0.2005686312913894,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8470153808594,0.7318365573883057,0.2431481778621673,0.2332527041435241,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8468933105469,0.6662725210189819,0.1835517287254333,0.8404163122177124,285.84716796875,284.95001220703125,295.61962890625,288.1094970703125,295.61920166015625,297.2811279296875,285.84771728515625,1.0,0.4957986176013946,1.0,1.0,0.0,1.0,-2.487244129180908,2.487239122390747,4.975663614459336e-06,1.9219825267791748,0.8576664924621582,0.8576664924621582,0.0,136.78823852539062,147.0,24599.2109375,0.0,1458.3311767578125,1.0,283.1492004394531,284.9154968261719,291.15594482421875,292.7735900878906,293.1499938964844,293.1499938964844,283.1499938964844,33634.1484375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7200385928153992,1.0,0.0,0.0,3.3282058238983154,3.328226327896118,7.391177518911718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4561.306640625,0.0,1187.6192626953125,1895.4371337890625,0.0,1772.3392333984375,0.8309020400047302,1.0,0.0,3.0,1.0,0.0
12054360,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8498229980469,0.8795942068099976,0.4330256283283233,0.391853004693985,297.3926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8498229980469,0.8757672905921936,0.4285555481910705,0.4073722064495086,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.84979248046875,0.7674292922019958,0.2849223911762237,0.2013632208108902,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.84979248046875,0.7309679985046387,0.2439546585083007,0.2341215312480926,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8497619628906,0.6652673482894897,0.1840465664863586,0.8431342244148254,285.8498229980469,284.95001220703125,295.6297302246094,288.109375,295.6293029785156,297.2843017578125,285.8499755859375,1.0,0.4978508651256561,1.0,1.0,0.0,1.0,-2.4944159984588623,2.494410991668701,5.004515969631029e-06,1.9275927543640137,0.8636941909790039,0.8636941909790039,0.0,138.48968505859375,150.0,24694.58984375,0.0,1474.8736572265625,1.0,283.1498413085937,284.9143981933594,291.16168212890625,292.7944030761719,293.1499938964844,293.1499938964844,283.1499938964844,33386.13671875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7256568670272827,1.0,0.0,0.0,3.3454952239990234,3.3455159664154053,7.468168519153551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4568.599609375,0.0,1202.1204833984375,1895.4371337890625,0.0,1818.813720703125,0.8315073847770691,1.0,0.0,3.0,1.0,0.0
12054420,297.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8577575683594,0.8742616772651672,0.4319626092910766,0.3910860419273376,297.39520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8577575683594,0.873457133769989,0.431894987821579,0.4107111096382141,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8577575683594,0.7651400566101074,0.286769688129425,0.2027823477983474,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85772705078125,0.7288172245025635,0.2453526258468628,0.2356278300285339,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.85772705078125,0.6627780795097351,0.1848161071538925,0.8474862575531006,285.8577575683594,284.95001220703125,295.6498107910156,288.1092834472656,295.6493530273437,297.28759765625,285.8578796386719,1.0,0.5017350316047668,1.0,1.0,0.0,1.0,-2.50625228881836,2.5062472820281982,5.052267169958213e-06,1.936825156211853,0.8758652210235596,0.8758652210235596,0.0,142.04367065429688,153.0,24842.255859375,0.0,1505.549560546875,1.0,283.1499938964844,284.9179382324219,291.1505432128906,292.8000793457031,293.1499938964844,293.1499938964844,283.1499938964844,32524.02734375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7341888546943665,1.0,0.0,0.0,3.358937263488769,3.358958005905152,7.528302603532211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.38623046875,0.0,1208.8819580078125,1895.4371337890625,0.0,1890.297119140625,0.8332263231277466,1.0,0.0,3.0,1.0,0.0
12054480,297.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8577575683594,0.8742616772651672,0.4319626092910766,0.3910860419273376,297.39520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8577575683594,0.873457133769989,0.431894987821579,0.4107111096382141,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8577575683594,0.7651400566101074,0.286769688129425,0.2027823477983474,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85772705078125,0.7288172245025635,0.2453526258468628,0.2356278300285339,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.85772705078125,0.6627780795097351,0.1848161071538925,0.8474862575531006,285.8577575683594,284.95001220703125,295.6498107910156,288.1092834472656,295.6493530273437,297.28759765625,285.8578796386719,1.0,0.5017350316047668,1.0,1.0,0.0,1.0,-2.50625228881836,2.5062472820281982,5.052267169958213e-06,1.936825156211853,0.8758652210235596,0.8758652210235596,0.0,142.04367065429688,153.0,24842.255859375,0.0,1505.549560546875,1.0,283.1499938964844,284.9179382324219,291.1505432128906,292.8000793457031,293.1499938964844,293.1499938964844,283.1499938964844,32524.02734375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7341888546943665,1.0,0.0,0.0,3.358937263488769,3.358958005905152,7.528302603532211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.38623046875,0.0,1208.8819580078125,1895.4371337890625,0.0,1890.297119140625,0.8332263231277466,1.0,0.0,3.0,1.0,0.0
12054540,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8663635253906,0.868960976600647,0.4307841360569,0.3901696801185608,297.3955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8663635253906,0.8710588812828064,0.4350433945655823,0.413829356431961,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8663330078125,0.762784481048584,0.2884978055953979,0.2040921002626419,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8663330078125,0.7265389561653137,0.2465822547674179,0.2369457930326461,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8663024902344,0.6601078510284424,0.185399055480957,0.8508723378181458,285.8663635253906,284.95001220703125,295.6697082519531,288.10943603515625,295.66925048828125,297.28887939453125,285.86651611328125,1.0,0.5053498148918152,1.0,1.0,0.0,1.0,-2.5161244869232178,2.5161194801330566,5.0921794354508165e-06,1.9444783926010127,0.8881542086601257,0.8881542086601257,0.0,145.5818328857422,156.0,24967.751953125,0.0,1533.79931640625,1.0,283.1499938964844,284.9231262207031,291.13336181640625,292.79058837890625,293.1499938964844,293.1499938964844,283.1499938964844,31615.29296875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7389044165611267,1.0,0.0,0.0,3.3657989501953125,3.3658196926116943,7.559092978226545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4575.310546875,0.0,1209.1181640625,1895.4371337890625,0.0,1930.25341796875,0.8334499001502991,1.0,0.0,3.0,1.0,0.0
12054600,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8663635253906,0.868960976600647,0.4307841360569,0.3901696801185608,297.3955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8663635253906,0.8710588812828064,0.4350433945655823,0.413829356431961,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8663330078125,0.762784481048584,0.2884978055953979,0.2040921002626419,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8663330078125,0.7265389561653137,0.2465822547674179,0.2369457930326461,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8663024902344,0.6601078510284424,0.185399055480957,0.8508723378181458,285.8663635253906,284.95001220703125,295.6697082519531,288.10943603515625,295.66925048828125,297.28887939453125,285.86651611328125,1.0,0.5053498148918152,1.0,1.0,0.0,1.0,-2.5161244869232178,2.5161194801330566,5.0921794354508165e-06,1.9444783926010127,0.8881542086601257,0.8881542086601257,0.0,145.5818328857422,156.0,24967.751953125,0.0,1533.79931640625,1.0,283.1499938964844,284.9231262207031,291.13336181640625,292.79058837890625,293.1499938964844,293.1499938964844,283.1499938964844,31615.29296875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7389044165611267,1.0,0.0,0.0,3.3657989501953125,3.3658196926116943,7.559092978226545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4575.310546875,0.0,1209.1181640625,1895.4371337890625,0.0,1930.25341796875,0.8334499001502991,1.0,0.0,3.0,1.0,0.0
12054660,297.0291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8762512207031,0.8639531135559082,0.4295914769172668,0.3892217576503753,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8762512207031,0.868828296661377,0.4381015300750732,0.4168413877487182,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.876220703125,0.7606054544448853,0.2901975214481354,0.2053675055503845,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8761901855469,0.7243473529815674,0.2477280646562576,0.2381652444601059,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.87615966796875,0.6575077772140503,0.1858813166618347,0.8537107706069946,285.876220703125,284.95001220703125,295.6894226074219,288.1098022460937,295.68896484375,297.2893371582031,285.87646484375,1.0,0.5087541341781616,1.0,1.0,0.0,1.0,-2.525012969970703,2.525007724761963,5.128147222421831e-06,1.951315999031067,0.9005830883979797,0.9005830883979797,0.0,149.01025390625,159.0,25079.783203125,0.0,1560.453857421875,1.0,283.1499938964844,284.9302978515625,291.1223449707031,292.78424072265625,293.1499938964844,293.1499938964844,283.1499938964844,30681.708984375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7412651181221008,1.0,0.0,0.0,3.367053747177124,3.3670742511749268,7.564729571640783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4578.1455078125,0.0,1203.864501953125,1895.4371337890625,0.0,1950.371337890625,0.8324065804481506,1.0,0.0,3.0,1.0,0.0
12054720,297.0291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8762512207031,0.8639531135559082,0.4295914769172668,0.3892217576503753,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8762512207031,0.868828296661377,0.4381015300750732,0.4168413877487182,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.876220703125,0.7606054544448853,0.2901975214481354,0.2053675055503845,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8761901855469,0.7243473529815674,0.2477280646562576,0.2381652444601059,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.87615966796875,0.6575077772140503,0.1858813166618347,0.8537107706069946,285.876220703125,284.95001220703125,295.6894226074219,288.1098022460937,295.68896484375,297.2893371582031,285.87646484375,1.0,0.5087541341781616,1.0,1.0,0.0,1.0,-2.525012969970703,2.525007724761963,5.128147222421831e-06,1.951315999031067,0.9005830883979797,0.9005830883979797,0.0,149.01025390625,159.0,25079.783203125,0.0,1560.453857421875,1.0,283.1499938964844,284.9302978515625,291.1223449707031,292.78424072265625,293.1499938964844,293.1499938964844,283.1499938964844,30681.708984375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7412651181221008,1.0,0.0,0.0,3.367053747177124,3.3670742511749268,7.564729571640783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4578.1455078125,0.0,1203.864501953125,1895.4371337890625,0.0,1950.371337890625,0.8324065804481506,1.0,0.0,3.0,1.0,0.0
12054780,297.03271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8876037597656,0.8592782020568848,0.4284217953681946,0.3882842361927032,297.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8876037597656,0.8668152689933777,0.4411140978336334,0.4197981059551239,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8875427246094,0.7586552500724792,0.2919098436832428,0.2066429704427719,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88751220703125,0.7222966551780701,0.2488340139389038,0.2393344938755035,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8874816894531,0.6550549864768982,0.1863116174936294,0.8562512993812561,285.8875732421875,284.95001220703125,295.7089538574219,288.1104431152344,295.7085266113281,297.2894897460937,285.88787841796875,1.0,0.5120071768760681,1.0,1.0,0.0,1.0,-2.533428907394409,2.533423900604248,5.162220077181701e-06,1.9577382802963257,0.9131731986999512,0.9131731986999512,0.0,152.32135009765625,162.0,25182.931640625,0.0,1586.1317138671875,1.0,283.1499938964844,284.93951416015625,291.1180725097656,292.7843322753906,293.1499938964844,293.1499938964844,283.1499938964844,29734.9140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7426789999008179,1.0,0.0,0.0,3.3632302284240723,3.363250494003296,7.547558880105498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4582.287109375,0.0,1193.7205810546875,1895.4371337890625,0.0,1962.45654296875,0.8362178802490234,1.0,0.0,3.0,1.0,0.0
12054840,297.03271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8876037597656,0.8592782020568848,0.4284217953681946,0.3882842361927032,297.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8876037597656,0.8668152689933777,0.4411140978336334,0.4197981059551239,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8875427246094,0.7586552500724792,0.2919098436832428,0.2066429704427719,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88751220703125,0.7222966551780701,0.2488340139389038,0.2393344938755035,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8874816894531,0.6550549864768982,0.1863116174936294,0.8562512993812561,285.8875732421875,284.95001220703125,295.7089538574219,288.1104431152344,295.7085266113281,297.2894897460937,285.88787841796875,1.0,0.5120071768760681,1.0,1.0,0.0,1.0,-2.533428907394409,2.533423900604248,5.162220077181701e-06,1.9577382802963257,0.9131731986999512,0.9131731986999512,0.0,152.32135009765625,162.0,25182.931640625,0.0,1586.1317138671875,1.0,283.1499938964844,284.93951416015625,291.1180725097656,292.7843322753906,293.1499938964844,293.1499938964844,283.1499938964844,29734.9140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7426789999008179,1.0,0.0,0.0,3.3632302284240723,3.363250494003296,7.547558880105498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4582.287109375,0.0,1193.7205810546875,1895.4371337890625,0.0,1962.45654296875,0.8362178802490234,1.0,0.0,3.0,1.0,0.0
12054900,297.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8834533691406,0.8570366501808167,0.4278164505958557,0.3878130912780761,297.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8834533691406,0.8658669590950012,0.4425860345363617,0.4212550520896911,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8835144042969,0.7577461004257202,0.2927581965923309,0.2072813212871551,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.883544921875,0.7213094830513,0.2493652552366256,0.23990398645401,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8836364746094,0.6538736820220947,0.1865047365427017,0.8574391603469849,285.88348388671875,284.95001220703125,295.7186584472656,288.11083984375,295.7182312011719,297.2893371582031,285.8832092285156,1.0,0.5135900974273682,1.0,1.0,0.0,1.0,-2.537492275238037,2.537487030029297,5.178681021789089e-06,1.960823655128479,0.9193570613861084,0.9193570613861084,0.0,153.94699096679688,162.0,25268.603515625,0.0,1598.701904296875,1.0,283.1499938964844,284.93072509765625,291.1188659667969,292.78973388671875,293.1499938964844,293.1499938964844,283.1499938964844,29854.75,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7434896230697632,1.0,0.0,0.0,3.393056154251098,3.3930766582489014,7.682019145249797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4587.6357421875,0.0,1222.91064453125,1895.4371337890625,0.0,1969.3974609375,0.8404948711395264,1.0,0.0,3.0,1.0,0.0
12054960,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8805847167969,0.8548089861869812,0.4271852374076843,0.3873153626918793,297.3923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8805847167969,0.8649125695228577,0.4440245926380157,0.4226790368556976,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8806457519531,0.7568404078483582,0.2935929894447326,0.2079094648361206,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.88067626953125,0.7203121781349182,0.2498752325773239,0.2404530048370361,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8807373046875,0.6526883244514465,0.186677411198616,0.8585355877876282,285.880615234375,284.95001220703125,295.72833251953125,288.111328125,295.7279052734375,297.2889099121094,285.88037109375,1.0,0.5151422023773193,1.0,1.0,0.0,1.0,-2.541337251663208,2.541332006454468,5.194257482799003e-06,1.963730812072754,0.9255322217941284,0.9255322217941284,0.0,155.57192993164062,165.0,25339.11328125,0.0,1611.00634765625,1.0,283.1499938964844,284.9246520996094,291.1200561523437,292.7948608398437,293.1499938964844,293.1499938964844,283.1499938964844,29833.916015625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.744399905204773,1.0,0.0,0.0,3.4141457080841064,3.4141664505004883,7.777811106279842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.6328125,0.0,1243.1044921875,1895.4371337890625,0.0,1977.201904296875,0.8482065200805664,1.0,0.0,3.0,1.0,0.0
12055020,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8651428222656,0.8504122495651245,0.4258497953414917,0.3862571716308594,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8651428222656,0.8629979491233826,0.4468026757240295,0.4254369735717773,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.865234375,0.7550492286682129,0.2952223122119903,0.2091394662857055,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.86529541015625,0.7182930707931519,0.2508317530155182,0.2414934188127517,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.86541748046875,0.6503132581710815,0.18696129322052,0.8604630827903748,285.8651733398437,284.95001220703125,295.74755859375,288.1124572753906,295.74713134765625,297.287353515625,285.8646545410156,1.0,0.5181587338447571,1.0,1.0,0.0,1.0,-2.548424005508423,2.5484187602996826,5.222957042860799e-06,1.9690526723861688,0.9376236200332642,0.9376236200332642,0.0,158.8162384033203,168.0,25504.419921875,0.0,1634.857666015625,1.0,283.1499938964844,284.8998107910156,291.1235656738281,292.808349609375,293.1499938964844,293.1499938964844,283.1499938964844,30355.240234375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.746651828289032,1.0,0.0,0.0,3.486093759536743,3.4861152172088623,8.109076929940784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4601.56201171875,0.0,1318.0074462890625,1895.4371337890625,0.0,1996.5557861328125,0.8652904033660889,1.0,0.0,3.0,1.0,0.0
12055080,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8651428222656,0.8504122495651245,0.4258497953414917,0.3862571716308594,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8651428222656,0.8629979491233826,0.4468026757240295,0.4254369735717773,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.865234375,0.7550492286682129,0.2952223122119903,0.2091394662857055,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.86529541015625,0.7182930707931519,0.2508317530155182,0.2414934188127517,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.86541748046875,0.6503132581710815,0.18696129322052,0.8604630827903748,285.8651733398437,284.95001220703125,295.74755859375,288.1124572753906,295.74713134765625,297.287353515625,285.8646545410156,1.0,0.5181587338447571,1.0,1.0,0.0,1.0,-2.548424005508423,2.5484187602996826,5.222957042860799e-06,1.9690526723861688,0.9376236200332642,0.9376236200332642,0.0,158.8162384033203,168.0,25504.419921875,0.0,1634.857666015625,1.0,283.1499938964844,284.8998107910156,291.1235656738281,292.808349609375,293.1499938964844,293.1499938964844,283.1499938964844,30355.240234375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.746651828289032,1.0,0.0,0.0,3.486093759536743,3.4861152172088623,8.109076929940784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4601.56201171875,0.0,1318.0074462890625,1895.4371337890625,0.0,1996.5557861328125,0.8652904033660889,1.0,0.0,3.0,1.0,0.0
12055140,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.84552001953125,0.8461076617240906,0.4244441986083984,0.3851297795772552,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8454895019531,0.8610875010490417,0.449464738368988,0.4280814826488495,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8456420898437,0.7532961368560791,0.2968125343322754,0.2103393822908401,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.845703125,0.7162448763847351,0.251713365316391,0.2424605339765548,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8458557128906,0.6479402184486389,0.1871703565120697,0.8620458245277405,285.8455505371094,284.95001220703125,295.7666015625,288.1138000488281,295.7662048339844,297.28515625,285.8448486328125,1.0,0.5210618376731873,1.0,1.0,0.0,1.0,-2.5547525882720947,2.5547473430633545,5.248563866189215e-06,1.973759770393372,0.949422001838684,0.949422001838684,0.0,162.04771423339844,156.0,25670.224609375,0.0,1657.7169189453125,1.0,283.1499938964844,284.87017822265625,291.1264343261719,292.8215026855469,293.1499938964844,293.1499938964844,283.1499938964844,31129.048828125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7492216229438782,1.0,0.0,0.0,3.56961727142334,3.5696396827697754,8.502303217028384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4611.18017578125,0.0,1409.9215087890625,1895.4371337890625,0.0,2018.7210693359373,0.8851882219314575,1.0,0.0,3.0,1.0,0.0
