time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12055200,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.84552001953125,0.8461076617240906,0.4244441986083984,0.3851297795772552,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8454895019531,0.8610875010490417,0.449464738368988,0.4280814826488495,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8456420898437,0.7532961368560791,0.2968125343322754,0.2103393822908401,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.845703125,0.7162448763847351,0.251713365316391,0.2424605339765548,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8458557128906,0.6479402184486389,0.1871703565120697,0.8620458245277405,285.8455505371094,284.95001220703125,295.7666015625,288.1138000488281,295.7662048339844,297.28515625,285.8448486328125,1.0,0.5210618376731873,1.0,1.0,0.0,1.0,-2.5547525882720947,2.5547473430633545,5.248563866189215e-06,1.973759770393372,0.949422001838684,0.949422001838684,0.0,162.04771423339844,156.0,25670.224609375,0.0,1657.7169189453125,1.0,283.1499938964844,284.87017822265625,291.1264343261719,292.8215026855469,293.1499938964844,293.1499938964844,283.1499938964844,31129.048828125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7492216229438782,1.0,0.0,0.0,3.56961727142334,3.5696396827697754,8.502303217028384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4611.18017578125,0.0,1409.9215087890625,1895.4371337890625,0.0,2018.7210693359373,0.8851882219314575,1.0,0.0,3.0,1.0,0.0
12055260,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8230285644531,0.8484727144241333,0.4230160415172577,0.3837469816207886,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8230285644531,0.8661692142486572,0.4520446062088012,0.4304049015045166,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231811523437,0.7575043439865112,0.29839888215065,0.2113556116819381,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8232727050781,0.7197127938270569,0.2525491714477539,0.2431410551071167,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8234558105469,0.6506401300430298,0.1873325854539871,0.8622636795043945,285.8230895996094,284.95001220703125,295.7855224609375,288.11541748046875,295.7851257324219,297.2828063964844,285.8222351074219,1.0,0.5192378759384155,1.0,1.0,0.0,1.0,-2.5581862926483154,2.558181047439575,5.262332706479356e-06,1.9762380123138428,0.9609026312828064,0.9609026312828064,0.0,159.2653350830078,144.0,25814.421875,0.0,1650.3856201171875,1.0,283.1499938964844,284.8377380371094,291.128173828125,292.8326110839844,293.1499938964844,293.1499938964844,283.1499938964844,32055.705078125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7518209218978882,1.0,0.0,0.0,3.6589996814727774,3.6590230464935294,8.933425874602108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4619.35205078125,0.0,1513.6195068359375,1895.4371337890625,0.0,2041.2255859375,0.906521201133728,1.0,0.0,3.0,1.0,0.0
12055320,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8230285644531,0.8484727144241333,0.4230160415172577,0.3837469816207886,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8230285644531,0.8661692142486572,0.4520446062088012,0.4304049015045166,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231811523437,0.7575043439865112,0.29839888215065,0.2113556116819381,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8232727050781,0.7197127938270569,0.2525491714477539,0.2431410551071167,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8234558105469,0.6506401300430298,0.1873325854539871,0.8622636795043945,285.8230895996094,284.95001220703125,295.7855224609375,288.11541748046875,295.7851257324219,297.2828063964844,285.8222351074219,1.0,0.5192378759384155,1.0,1.0,0.0,1.0,-2.5581862926483154,2.558181047439575,5.262332706479356e-06,1.9762380123138428,0.9609026312828064,0.9609026312828064,0.0,159.2653350830078,144.0,25814.421875,0.0,1650.3856201171875,1.0,283.1499938964844,284.8377380371094,291.128173828125,292.8326110839844,293.1499938964844,293.1499938964844,283.1499938964844,32055.705078125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7518209218978882,1.0,0.0,0.0,3.6589996814727774,3.6590230464935294,8.933425874602108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4619.35205078125,0.0,1513.6195068359375,1895.4371337890625,0.0,2041.2255859375,0.906521201133728,1.0,0.0,3.0,1.0,0.0
12055380,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.79949951171875,0.855568528175354,0.421618789434433,0.3822414875030517,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7994689941406,0.8763076663017273,0.4545879065990448,0.4325360357761383,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.79962158203125,0.7660747766494751,0.3000309765338897,0.2122867554426193,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7997131347656,0.7268856763839722,0.2533858120441437,0.2436642050743103,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7998962402344,0.6570243239402771,0.1874973028898239,0.861738920211792,285.7995300292969,284.95001220703125,295.8042907714844,288.1172790527344,295.80389404296875,297.2807312011719,285.7986755371094,1.0,0.5149100422859192,1.0,1.0,0.0,1.0,-2.560055494308472,2.5600502490997314,5.26959865965182e-06,1.9774678945541384,0.9720593690872192,0.9720593690872192,0.0,152.6415557861328,132.0,25943.13671875,0.0,1624.0933837890625,1.0,283.1499938964844,284.8046569824219,291.1288452148437,292.84130859375,293.1499938964844,293.1499938964844,283.04998779296875,33074.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7541664838790894,1.0,0.0,0.0,3.750765562057495,3.750789880752564,9.387135833094362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4710.42431640625,0.0,1625.7005615234375,1895.4371337890625,0.0,2061.6044921875,0.9274519681930542,1.0,0.0,3.0,1.0,0.0
12055440,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.79949951171875,0.855568528175354,0.421618789434433,0.3822414875030517,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7994689941406,0.8763076663017273,0.4545879065990448,0.4325360357761383,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.79962158203125,0.7660747766494751,0.3000309765338897,0.2122867554426193,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7997131347656,0.7268856763839722,0.2533858120441437,0.2436642050743103,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7998962402344,0.6570243239402771,0.1874973028898239,0.861738920211792,285.7995300292969,284.95001220703125,295.8042907714844,288.1172790527344,295.80389404296875,297.2807312011719,285.7986755371094,1.0,0.5149100422859192,1.0,1.0,0.0,1.0,-2.560055494308472,2.5600502490997314,5.26959865965182e-06,1.9774678945541384,0.9720593690872192,0.9720593690872192,0.0,152.6415557861328,132.0,25943.13671875,0.0,1624.0933837890625,1.0,283.1499938964844,284.8046569824219,291.1288452148437,292.84130859375,293.1499938964844,293.1499938964844,283.04998779296875,33074.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7541664838790894,1.0,0.0,0.0,3.750765562057495,3.750789880752564,9.387135833094362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4710.42431640625,0.0,1625.7005615234375,1895.4371337890625,0.0,2061.6044921875,0.9274519681930542,1.0,0.0,3.0,1.0,0.0
12055500,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7325134277344,0.8604577779769897,0.4207997620105743,0.3814347982406616,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7323608398437,0.8828234076499939,0.4557511210441589,0.4335319101810455,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7334289550781,0.7716312408447266,0.3007903099060058,0.2127263844013214,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7340393066406,0.7314648628234863,0.2537509500980377,0.2438806444406509,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7354431152344,0.6612944006919861,0.1875408738851547,0.8612849116325378,285.7327880859375,284.95001220703125,295.8136291503906,288.1183166503906,295.813232421875,297.2789611816406,285.72772216796875,1.0,0.5121229290962219,1.0,1.0,0.0,1.0,-2.5605270862579346,2.5605218410491943,5.271345798973925e-06,1.9777348041534424,0.9766353368759156,0.9766353368759156,0.0,148.47811889648438,132.0,26197.744140625,0.0,1606.576171875,1.0,283.06561279296875,284.7225952148437,291.1522216796875,292.9049072265625,293.1499938964844,293.1499938964844,283.04998779296875,33645.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7587034106254578,1.0,0.0,0.0,3.797322988510132,3.7973480224609375,9.621624030842213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4668.728515625,0.0,1685.0076904296875,1895.4371337890625,0.0,2101.209716796875,0.9366775751113892,1.0,0.0,3.0,1.0,0.0
12055560,297.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7030639648437,0.8659006357192993,0.4198487997055053,0.3804535269737243,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7030029296875,0.8899599313735962,0.456792414188385,0.4343730509281158,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.70330810546875,0.7777381539344788,0.3014694452285766,0.2130864560604095,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7034606933594,0.7364744544029236,0.2540428042411804,0.2440047413110733,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.703857421875,0.6660349369049072,0.1875226646661758,0.8604744672775269,285.703125,284.95001220703125,295.82293701171875,288.1194152832031,295.8225402832031,297.276123046875,285.7016906738281,1.0,0.5089989900588989,1.0,1.0,0.0,1.0,-2.5599677562713623,2.559962511062622,5.2688501455122605e-06,1.977205514907837,0.9813396334648132,0.9813396334648132,0.0,144.0138397216797,120.0,26246.986328125,0.0,1586.326171875,1.0,283.05224609375,284.6918029785156,291.14874267578125,292.89227294921875,293.1499938964844,293.1499938964844,282.75,34017.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7615631818771362,1.0,0.0,0.0,3.831441402435303,3.8314669132232666,9.795298865356017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4922.48974609375,0.0,1728.9815673828125,1895.4371337890625,0.0,2126.2978515625,0.944643497467041,1.0,0.0,3.0,1.0,0.0
12055620,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4566650390625,0.8779221773147583,0.4169410765171051,0.377810388803482,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4565734863281,0.9055434465408324,0.4580233097076416,0.4354372322559356,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4571228027344,0.791085422039032,0.3022016882896423,0.2134765088558197,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4574279785156,0.7475007176399231,0.2541045844554901,0.2438718229532241,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.45819091796875,0.676475465297699,0.1870519965887069,0.8573402166366577,285.456787109375,284.95001220703125,295.8414306640625,288.12176513671875,295.8410339355469,297.263427734375,285.4541931152344,1.0,0.5018640756607056,1.0,1.0,0.0,1.0,-2.5546202659606934,2.554615020751953,5.246554792392999e-06,1.9729201793670648,0.9860982298851012,0.9860982298851012,0.0,134.6265106201172,108.0,26890.666015625,0.0,1538.132080078125,1.0,282.75653076171875,284.41583251953125,291.18670654296875,292.999755859375,293.1499938964844,293.1499938964844,282.45001220703125,34660.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7790113687515259,1.0,0.0,0.0,3.8823165893554688,3.882342576980591,1.005715603241697e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4995.91796875,0.0,1796.6583251953125,1895.4371337890625,0.0,2281.268310546875,0.9565509557724,1.0,0.0,3.0,1.0,0.0
12055680,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4566650390625,0.8779221773147583,0.4169410765171051,0.377810388803482,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4565734863281,0.9055434465408324,0.4580233097076416,0.4354372322559356,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4571228027344,0.791085422039032,0.3022016882896423,0.2134765088558197,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4574279785156,0.7475007176399231,0.2541045844554901,0.2438718229532241,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.45819091796875,0.676475465297699,0.1870519965887069,0.8573402166366577,285.456787109375,284.95001220703125,295.8414306640625,288.12176513671875,295.8410339355469,297.263427734375,285.4541931152344,1.0,0.5018640756607056,1.0,1.0,0.0,1.0,-2.5546202659606934,2.554615020751953,5.246554792392999e-06,1.9729201793670648,0.9860982298851012,0.9860982298851012,0.0,134.6265106201172,108.0,26890.666015625,0.0,1538.132080078125,1.0,282.75653076171875,284.41583251953125,291.18670654296875,292.999755859375,293.1499938964844,293.1499938964844,282.45001220703125,34660.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7790113687515259,1.0,0.0,0.0,3.8823165893554688,3.882342576980591,1.005715603241697e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4995.91796875,0.0,1796.6583251953125,1895.4371337890625,0.0,2281.268310546875,0.9565509557724,1.0,0.0,3.0,1.0,0.0
12055740,296.99920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2040100097656,0.8913614749908447,0.4132449924945831,0.3742989003658294,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2038879394531,0.924267828464508,0.4584464132785797,0.4356279373168945,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2044372558594,0.8057056069374084,0.302347868680954,0.2133909910917282,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2047424316406,0.7599055767059326,0.2536163330078125,0.2431569546461105,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2054748535156,0.6879373788833618,0.1860768049955368,0.851735532283783,285.2041015625,284.95001220703125,295.8598327636719,288.1243591308594,295.8594055175781,297.2452087402344,285.2015686035156,1.0,0.4936171174049377,1.0,1.0,0.0,1.0,-2.542938470840454,2.542933225631714,5.198310645937454e-06,1.9637073278427124,0.9874144792556764,0.9874144792556764,0.0,124.89445495605467,96.0,27464.126953125,0.0,1480.24072265625,1.0,282.45635986328125,284.13671875,291.1805419921875,293.03857421875,293.1499938964844,293.1499938964844,282.1499938964844,35153.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7941009998321533,1.0,0.0,0.0,3.9146978855133057,3.914724349975586,1.0225622872894746e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5048.09326171875,0.0,1841.2874755859373,1895.4371337890625,0.0,2417.619384765625,0.9641790986061096,1.0,0.0,3.0,1.0,0.0
12055800,296.99920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2040100097656,0.8913614749908447,0.4132449924945831,0.3742989003658294,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2038879394531,0.924267828464508,0.4584464132785797,0.4356279373168945,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2044372558594,0.8057056069374084,0.302347868680954,0.2133909910917282,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2047424316406,0.7599055767059326,0.2536163330078125,0.2431569546461105,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2054748535156,0.6879373788833618,0.1860768049955368,0.851735532283783,285.2041015625,284.95001220703125,295.8598327636719,288.1243591308594,295.8594055175781,297.2452087402344,285.2015686035156,1.0,0.4936171174049377,1.0,1.0,0.0,1.0,-2.542938470840454,2.542933225631714,5.198310645937454e-06,1.9637073278427124,0.9874144792556764,0.9874144792556764,0.0,124.89445495605467,96.0,27464.126953125,0.0,1480.24072265625,1.0,282.45635986328125,284.13671875,291.1805419921875,293.03857421875,293.1499938964844,293.1499938964844,282.1499938964844,35153.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7941009998321533,1.0,0.0,0.0,3.9146978855133057,3.914724349975586,1.0225622872894746e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5048.09326171875,0.0,1841.2874755859373,1895.4371337890625,0.0,2417.619384765625,0.9641790986061096,1.0,0.0,3.0,1.0,0.0
12055860,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.907524049282074,0.4091989696025848,0.3703941106796264,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.9464628100395204,0.4584006369113922,0.435305118560791,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.8216758966445923,0.3021874129772186,0.2130449265241623,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.7747513651847839,0.2527971565723419,0.2420744895935058,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.7012191414833069,0.1847803145647049,0.8444478511810303,284.95245361328125,284.95001220703125,295.8780822753906,288.1272277832031,295.877685546875,297.2253723144531,284.9499816894531,1.0,0.4844724535942077,1.0,1.0,0.0,1.0,-2.52738881111145,2.52738356590271,5.134532784722978e-06,1.9514895677566528,0.9853777885437012,0.9853777885437012,0.0,114.73528289794922,84.0,27985.037109375,0.0,1416.0125732421875,1.0,282.1562194824219,283.8605041503906,291.1648254394531,293.0555725097656,293.1499938964844,293.1499938964844,281.8500061035156,35551.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050352931022644,1.0,0.0,0.0,3.932264089584351,3.932291030883789,1.0317598935216663e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5095.1025390625,0.0,1866.8424072265625,1895.4371337890625,0.0,2517.55029296875,0.9683943390846252,1.0,0.0,3.0,1.0,0.0
12055920,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.907524049282074,0.4091989696025848,0.3703941106796264,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.9464628100395204,0.4584006369113922,0.435305118560791,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.8216758966445923,0.3021874129772186,0.2130449265241623,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.7747513651847839,0.2527971565723419,0.2420744895935058,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.7012191414833069,0.1847803145647049,0.8444478511810303,284.95245361328125,284.95001220703125,295.8780822753906,288.1272277832031,295.877685546875,297.2253723144531,284.9499816894531,1.0,0.4844724535942077,1.0,1.0,0.0,1.0,-2.52738881111145,2.52738356590271,5.134532784722978e-06,1.9514895677566528,0.9853777885437012,0.9853777885437012,0.0,114.73528289794922,84.0,27985.037109375,0.0,1416.0125732421875,1.0,282.1562194824219,283.8605041503906,291.1648254394531,293.0555725097656,293.1499938964844,293.1499938964844,281.8500061035156,35551.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050352931022644,1.0,0.0,0.0,3.932264089584351,3.932291030883789,1.0317598935216663e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5095.1025390625,0.0,1866.8424072265625,1895.4371337890625,0.0,2517.55029296875,0.9683943390846252,1.0,0.0,3.0,1.0,0.0
12055980,296.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7059631347656,0.9294363856315612,0.4049632251262665,0.36627858877182,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7058410644531,0.9706973433494568,0.4580386281013489,0.4346429109573364,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.706298828125,0.8401549458503723,0.3018539547920227,0.2125496417284011,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7065734863281,0.7930141687393188,0.2517702877521515,0.2407585680484771,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.70721435546875,0.7166913151741028,0.1832848638296127,0.836087703704834,284.7060546875,284.95001220703125,295.8962097167969,288.1303405761719,295.89581298828125,297.2055053710937,284.703857421875,1.0,0.4746157526969909,1.0,1.0,0.0,1.0,-2.5094289779663086,2.5094237327575684,5.061431693320628e-06,1.937410831451416,0.9800758361816406,0.9800758361816406,0.0,104.20162200927734,72.0,28496.19140625,0.0,1347.8975830078125,1.0,281.8561706542969,283.5890197753906,291.1546630859375,293.0738220214844,293.1499938964844,293.1499938964844,281.54998779296875,35893.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131904602050781,1.0,0.0,0.0,3.93710994720459,3.937136650085449,1.034304318636714e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5143.4609375,0.0,1875.8074951171875,1895.4371337890625,0.0,2592.6044921875,0.9696986675262452,1.0,0.0,3.0,1.0,0.0
12056040,296.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7059631347656,0.9294363856315612,0.4049632251262665,0.36627858877182,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7058410644531,0.9706973433494568,0.4580386281013489,0.4346429109573364,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.706298828125,0.8401549458503723,0.3018539547920227,0.2125496417284011,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7065734863281,0.7930141687393188,0.2517702877521515,0.2407585680484771,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.70721435546875,0.7166913151741028,0.1832848638296127,0.836087703704834,284.7060546875,284.95001220703125,295.8962097167969,288.1303405761719,295.89581298828125,297.2055053710937,284.703857421875,1.0,0.4746157526969909,1.0,1.0,0.0,1.0,-2.5094289779663086,2.5094237327575684,5.061431693320628e-06,1.937410831451416,0.9800758361816406,0.9800758361816406,0.0,104.20162200927734,72.0,28496.19140625,0.0,1347.8975830078125,1.0,281.8561706542969,283.5890197753906,291.1546630859375,293.0738220214844,293.1499938964844,293.1499938964844,281.54998779296875,35893.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131904602050781,1.0,0.0,0.0,3.93710994720459,3.937136650085449,1.034304318636714e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5143.4609375,0.0,1875.8074951171875,1895.4371337890625,0.0,2592.6044921875,0.9696986675262452,1.0,0.0,3.0,1.0,0.0
12056100,296.948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.54400634765625,0.9428992867469788,0.4028822481632232,0.3642596304416656,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5433654785156,0.983245015144348,0.4578317403793335,0.4342850148677826,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5458984375,0.8514012694358826,0.3016990125179291,0.2123061865568161,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.54742431640625,0.8039669394493103,0.2512433528900146,0.2400780320167541,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.55108642578125,0.725234866142273,0.1825209408998489,0.831770122051239,284.54449462890625,284.95001220703125,295.9052429199219,288.1319885253906,295.90484619140625,297.1965026855469,284.5326843261719,1.0,0.469482958316803,1.0,1.0,0.0,1.0,-2.5002753734588623,2.500270366668701,5.024379788665101e-06,1.9302350282669067,0.9758159518241882,0.9758159518241882,0.0,98.7591781616211,72.0,29189.60546875,0.0,1313.2242431640625,1.0,281.5941162109375,283.38458251953125,291.1846923828125,293.1926574707031,293.1499938964844,293.1499938964844,281.54998779296875,36055.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198527693748474,1.0,0.0,0.0,3.935457944869995,3.9354848861694336,1.0334366606912226e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4960.66162109375,0.0,1874.99609375,1895.4371337890625,0.0,2654.20556640625,0.969398558139801,1.0,0.0,3.0,1.0,0.0
12056160,296.9404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4865417480469,0.9571816325187684,0.4007676243782043,0.362137109041214,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4864196777344,0.9953516721725464,0.4575642049312591,0.4338149428367615,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4868469238281,0.8641440868377686,0.3015177845954895,0.2120136022567749,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.48712158203125,0.8156299591064453,0.2506831884384155,0.2393379956483841,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4877319335937,0.7345201969146729,0.1817288547754287,0.8272370100021362,284.4866027832031,284.95001220703125,295.91424560546875,288.1337280273437,295.9138488769531,297.1873474121094,284.4845275878906,1.0,0.4642155766487121,1.0,1.0,0.0,1.0,-2.490473508834839,2.4904685020446777,4.984891347703524e-06,1.922568440437317,0.9720944166183472,0.9720944166183472,0.0,93.3120346069336,75.0,29163.328125,0.0,1277.980224609375,1.0,281.5560607910156,283.3320007324219,291.1563415527344,293.1119079589844,293.1499938964844,293.1499938964844,281.25,36193.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209018111228943,1.0,0.0,0.0,3.9308345317840576,3.930861473083496,1.031009901453217e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5205.466796875,0.0,1870.1927490234373,1895.4371337890625,0.0,2663.92626953125,0.9684650897979736,1.0,0.0,3.0,1.0,0.0
12056220,296.92462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2657775878906,0.966053545475006,0.3965127170085907,0.3582262098789215,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.26568603515625,0.9990000128746032,0.4575685560703277,0.425982654094696,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.26611328125,0.8745991587638855,0.3011328279972076,0.2116522789001464,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.26641845703125,0.8239840269088745,0.2495121955871582,0.2381134927272796,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2671203613281,0.7409411072731018,0.1801073849201202,0.8193708062171936,284.265869140625,284.95001220703125,295.9321594238281,288.1373291015625,295.9317626953125,297.1733093261719,284.2635803222656,1.0,0.4577812850475311,1.0,1.0,0.0,1.0,-2.4650137424468994,2.4650089740753174,4.8832939683052246e-06,1.9027727842330933,0.9611706137657166,0.9611706137657166,0.0,88.68671417236328,78.0,29744.982421875,0.0,1227.67529296875,1.0,281.2562561035156,283.0755615234375,291.1614990234375,293.1539306640625,293.1499938964844,293.1499938964844,280.95001220703125,36489.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291098475456238,1.0,0.0,0.0,3.9136922359466553,3.913718938827514,1.022036940412363e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5264.35498046875,0.0,1850.7333984375,1895.4371337890625,0.0,2740.16064453125,0.964777171611786,1.0,0.0,3.0,1.0,0.0
12056280,296.92462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2657775878906,0.966053545475006,0.3965127170085907,0.3582262098789215,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.26568603515625,0.9990000128746032,0.4575685560703277,0.425982654094696,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.26611328125,0.8745991587638855,0.3011328279972076,0.2116522789001464,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.26641845703125,0.8239840269088745,0.2495121955871582,0.2381134927272796,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2671203613281,0.7409411072731018,0.1801073849201202,0.8193708062171936,284.265869140625,284.95001220703125,295.9321594238281,288.1373291015625,295.9317626953125,297.1733093261719,284.2635803222656,1.0,0.4577812850475311,1.0,1.0,0.0,1.0,-2.4650137424468994,2.4650089740753174,4.8832939683052246e-06,1.9027727842330933,0.9611706137657166,0.9611706137657166,0.0,88.68671417236328,78.0,29744.982421875,0.0,1227.67529296875,1.0,281.2562561035156,283.0755615234375,291.1614990234375,293.1539306640625,293.1499938964844,293.1499938964844,280.95001220703125,36489.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291098475456238,1.0,0.0,0.0,3.9136922359466553,3.913718938827514,1.022036940412363e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5264.35498046875,0.0,1850.7333984375,1895.4371337890625,0.0,2740.16064453125,0.964777171611786,1.0,0.0,3.0,1.0,0.0
12056340,296.9100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.05401611328125,0.9665033221244812,0.3921811580657959,0.3543271720409393,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0539245605469,0.9990000128746032,0.45838263630867,0.4207603633403778,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.05426025390625,0.877788245677948,0.3006876409053802,0.2113159745931625,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0545349121094,0.8258338570594788,0.2482514232397079,0.2368966937065124,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0551147460937,0.7416130900382996,0.178427055478096,0.8116738796234131,284.0540771484375,284.95001220703125,295.95001220703125,288.1412048339844,295.9495849609375,297.165283203125,284.0522155761719,1.0,0.4535654783248901,1.0,1.0,0.0,1.0,-2.4429361820220947,2.4429311752319336,4.795840595761547e-06,1.8854892253875728,0.9474753141403198,0.9474753141403198,0.0,86.7793197631836,81.0,30443.26171875,0.0,1193.5863037109375,1.0,280.9563903808594,282.8315124511719,291.1670227050781,293.1996459960937,293.1499938964844,293.1499938964844,280.6499938964844,36797.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375055193901062,1.0,0.0,0.0,3.8851914405822754,3.885217905044556,1.0072055829368765e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5331.07421875,0.0,1817.2628173828125,1895.4371337890625,0.0,2818.418701171875,0.9585437178611756,1.0,0.0,3.0,1.0,0.0
12056400,296.9100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.05401611328125,0.9665033221244812,0.3921811580657959,0.3543271720409393,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0539245605469,0.9990000128746032,0.45838263630867,0.4207603633403778,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.05426025390625,0.877788245677948,0.3006876409053802,0.2113159745931625,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0545349121094,0.8258338570594788,0.2482514232397079,0.2368966937065124,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0551147460937,0.7416130900382996,0.178427055478096,0.8116738796234131,284.0540771484375,284.95001220703125,295.95001220703125,288.1412048339844,295.9495849609375,297.165283203125,284.0522155761719,1.0,0.4535654783248901,1.0,1.0,0.0,1.0,-2.4429361820220947,2.4429311752319336,4.795840595761547e-06,1.8854892253875728,0.9474753141403198,0.9474753141403198,0.0,86.7793197631836,81.0,30443.26171875,0.0,1193.5863037109375,1.0,280.9563903808594,282.8315124511719,291.1670227050781,293.1996459960937,293.1499938964844,293.1499938964844,280.6499938964844,36797.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375055193901062,1.0,0.0,0.0,3.8851914405822754,3.885217905044556,1.0072055829368765e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5331.07421875,0.0,1817.2628173828125,1895.4371337890625,0.0,2818.418701171875,0.9585437178611756,1.0,0.0,3.0,1.0,0.0
12056460,296.9359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.861572265625,0.9737090468406676,0.3918012380599975,0.3531967997550964,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8615417480469,0.9990000128746032,0.4641743898391723,0.409934401512146,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8616638183594,0.8883919715881348,0.3044543266296386,0.2132533639669418,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8617858886719,0.8346697092056274,0.2513482570648193,0.2388362288475036,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8620910644531,0.7500898838043213,0.1813373863697052,0.8196889758110046,283.8616027832031,284.95001220703125,295.9677429199219,288.1468505859375,295.96734619140625,297.2016296386719,283.86102294921875,1.0,0.4519213736057281,1.0,1.0,0.0,1.0,-2.4428374767303467,2.4428327083587646,4.794919732376002e-06,1.8851310014724727,0.9313307404518129,0.9313307404518129,0.0,84.36061096191406,84.0,31349.861328125,0.0,1183.412353515625,1.0,280.6565856933594,282.606689453125,291.177001953125,293.2586669921875,293.1499938964844,293.1499938964844,280.3500061035156,37124.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466892838478088,1.0,0.0,0.0,3.844582080841065,3.8446083068847656,9.86260261015559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5413.2236328125,0.0,1769.4766845703125,1895.4371337890625,0.0,2904.27197265625,0.949612319469452,1.0,0.0,3.0,1.0,0.0
12056520,296.9359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.861572265625,0.9737090468406676,0.3918012380599975,0.3531967997550964,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8615417480469,0.9990000128746032,0.4641743898391723,0.409934401512146,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8616638183594,0.8883919715881348,0.3044543266296386,0.2132533639669418,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8617858886719,0.8346697092056274,0.2513482570648193,0.2388362288475036,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8620910644531,0.7500898838043213,0.1813373863697052,0.8196889758110046,283.8616027832031,284.95001220703125,295.9677429199219,288.1468505859375,295.96734619140625,297.2016296386719,283.86102294921875,1.0,0.4519213736057281,1.0,1.0,0.0,1.0,-2.4428374767303467,2.4428327083587646,4.794919732376002e-06,1.8851310014724727,0.9313307404518129,0.9313307404518129,0.0,84.36061096191406,84.0,31349.861328125,0.0,1183.412353515625,1.0,280.6565856933594,282.606689453125,291.177001953125,293.2586669921875,293.1499938964844,293.1499938964844,280.3500061035156,37124.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466892838478088,1.0,0.0,0.0,3.844582080841065,3.8446083068847656,9.86260261015559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5413.2236328125,0.0,1769.4766845703125,1895.4371337890625,0.0,2904.27197265625,0.949612319469452,1.0,0.0,3.0,1.0,0.0
12056580,296.93902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6827087402344,0.9750493168830872,0.3894221484661102,0.3513668477535248,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6827087402344,0.9990000128746032,0.4690124988555908,0.406025230884552,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.68280029296875,0.893504798412323,0.3063083291053772,0.2147828191518783,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.682861328125,0.8388294577598572,0.2525925934314728,0.240343764424324,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.68310546875,0.7544455528259277,0.182533711194992,0.8265889286994934,283.6827392578125,284.95001220703125,295.9853820800781,288.1556091308594,295.9849853515625,297.2220153808594,283.68243408203125,1.0,0.4521657526493072,1.0,1.0,0.0,1.0,-2.4478816986083984,2.4478769302368164,4.814830390387215e-06,1.889081716537476,0.9129227995872498,0.9129227995872498,0.0,83.67318725585938,87.0,32298.4765625,0.0,1186.445556640625,1.0,280.3569030761719,282.3940734863281,291.1925048828125,293.3307800292969,293.1499938964844,293.1499938964844,280.04998779296875,37479.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85725337266922,1.0,0.0,0.0,3.79086184501648,3.7908875942230233,9.58890950641944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.08203125,0.0,1707.0992431640625,1895.4371337890625,0.0,3003.247802734375,0.9377769827842712,1.0,0.0,3.0,1.0,0.0
12056640,296.93902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6827087402344,0.9750493168830872,0.3894221484661102,0.3513668477535248,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6827087402344,0.9990000128746032,0.4690124988555908,0.406025230884552,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.68280029296875,0.893504798412323,0.3063083291053772,0.2147828191518783,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.682861328125,0.8388294577598572,0.2525925934314728,0.240343764424324,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.68310546875,0.7544455528259277,0.182533711194992,0.8265889286994934,283.6827392578125,284.95001220703125,295.9853820800781,288.1556091308594,295.9849853515625,297.2220153808594,283.68243408203125,1.0,0.4521657526493072,1.0,1.0,0.0,1.0,-2.4478816986083984,2.4478769302368164,4.814830390387215e-06,1.889081716537476,0.9129227995872498,0.9129227995872498,0.0,83.67318725585938,87.0,32298.4765625,0.0,1186.445556640625,1.0,280.3569030761719,282.3940734863281,291.1925048828125,293.3307800292969,293.1499938964844,293.1499938964844,280.04998779296875,37479.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85725337266922,1.0,0.0,0.0,3.79086184501648,3.7908875942230233,9.58890950641944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.08203125,0.0,1707.0992431640625,1895.4371337890625,0.0,3003.247802734375,0.9377769827842712,1.0,0.0,3.0,1.0,0.0
12056700,296.93768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.54864501953125,0.9733861684799194,0.3879556357860565,0.3501693308353424,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5482177734375,0.9990000128746032,0.4706978499889374,0.4068477153778076,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5499572753906,0.8935952186584473,0.3068986535072326,0.2152813374996185,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.55133056640625,0.8386839032173157,0.252833217382431,0.2406976372003555,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5544738769531,0.7543960809707642,0.1827323138713836,0.8280959129333496,283.5489807128906,284.95001220703125,295.99420166015625,288.1611328125,295.9937744140625,297.2259216308594,283.5391540527344,1.0,0.4527066051959991,1.0,1.0,0.0,1.0,-2.450265884399414,2.450260877609253,4.824273219128372e-06,1.890958309173584,0.9023054242134094,0.9023054242134094,0.0,83.93046569824219,87.0,33145.08984375,0.0,1190.3133544921875,1.0,280.09796142578125,282.2216186523437,291.2280578613281,293.466796875,293.1499938964844,293.1499938964844,280.04998779296875,37685.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654431700706482,1.0,0.0,0.0,3.758753776550293,3.7587790489196777,9.427163263353576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5323.5537109375,0.0,1670.552001953125,1895.4371337890625,0.0,3080.062744140625,0.9306783080101012,1.0,0.0,3.0,1.0,0.0
12056760,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5112609863281,0.9703957438468932,0.386343777179718,0.3487585186958313,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.51123046875,0.9990000128746032,0.4718049168586731,0.4091208577156067,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5112609863281,0.8923726081848145,0.3073248565196991,0.2156225740909576,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5113220214844,0.8373627066612244,0.2528856694698334,0.2408296912908554,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5114440917969,0.7531648278236389,0.182725578546524,0.8285306096076965,283.5112609863281,284.95001220703125,296.0029602050781,288.1673583984375,296.0025634765625,297.2253112792969,283.5113220214844,1.0,0.4534358084201813,1.0,1.0,0.0,1.0,-2.452392816543579,2.452388048171997,4.832733338844264e-06,1.8926467895507808,0.8922829627990723,0.8922829627990723,0.0,84.49700927734375,90.0,33217.4296875,0.0,1195.1783447265625,1.0,280.0572814941406,282.1905212402344,291.2073059082031,293.4021301269531,293.1499938964844,293.1499938964844,280.3500061035156,37880.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683865070343018,1.0,0.0,0.0,3.722221374511719,3.722246408462525,9.244803322872032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4967.73681640625,0.0,1629.357666015625,1895.4371337890625,0.0,3107.6748046875,0.9226702451705932,1.0,0.0,3.0,1.0,0.0
12056820,296.9481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7317810058594,0.9649531245231628,0.3849335312843323,0.3470130860805511,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.73199462890625,0.9990000128746032,0.4743319451808929,0.4140488505363464,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7313537597656,0.8903133273124695,0.3092900216579437,0.2167554944753646,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7308959960937,0.8348428606987,0.2536903023719787,0.2413937598466873,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7298278808594,0.7506438493728638,0.1831332296133041,0.829824686050415,283.731689453125,284.95001220703125,296.0204467773437,288.1818542480469,296.0200500488281,297.2300109863281,283.7355041503906,1.0,0.4554659426212311,1.0,1.0,0.0,1.0,-2.4598042964935303,2.459799528121948,4.862078640144318e-06,1.898429155349732,0.8777341842651367,0.8777341842651367,0.0,85.82417297363281,93.0,32339.353515625,0.0,1209.4835205078125,1.0,280.3424377441406,282.4537353515625,291.1146240234375,293.1864624023437,293.1499938964844,293.1499938964844,280.6499938964844,37880.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500531315803528,1.0,0.0,0.0,3.651236295700073,3.6512606143951416,8.895557357391226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4861.72705078125,0.0,1548.6185302734375,1895.4371337890625,0.0,2935.768310546875,0.9068653583526612,1.0,0.0,3.0,1.0,0.0
12056880,296.9481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7317810058594,0.9649531245231628,0.3849335312843323,0.3470130860805511,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.73199462890625,0.9990000128746032,0.4743319451808929,0.4140488505363464,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7313537597656,0.8903133273124695,0.3092900216579437,0.2167554944753646,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7308959960937,0.8348428606987,0.2536903023719787,0.2413937598466873,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7298278808594,0.7506438493728638,0.1831332296133041,0.829824686050415,283.731689453125,284.95001220703125,296.0204467773437,288.1818542480469,296.0200500488281,297.2300109863281,283.7355041503906,1.0,0.4554659426212311,1.0,1.0,0.0,1.0,-2.4598042964935303,2.459799528121948,4.862078640144318e-06,1.898429155349732,0.8777341842651367,0.8777341842651367,0.0,85.82417297363281,93.0,32339.353515625,0.0,1209.4835205078125,1.0,280.3424377441406,282.4537353515625,291.1146240234375,293.1864624023437,293.1499938964844,293.1499938964844,280.6499938964844,37880.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500531315803528,1.0,0.0,0.0,3.651236295700073,3.6512606143951416,8.895557357391226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4861.72705078125,0.0,1548.6185302734375,1895.4371337890625,0.0,2935.768310546875,0.9068653583526612,1.0,0.0,3.0,1.0,0.0
12056940,296.96148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9120788574219,0.9628188610076904,0.3848108351230621,0.3467248678207397,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9127502441406,0.9990000128746032,0.4761245548725128,0.4164056181907654,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9107971191406,0.8900050520896912,0.3108965754508972,0.2177692651748657,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9092712402344,0.8340927958488464,0.2545144259929657,0.2420695275068283,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.90582275390625,0.7498398423194885,0.1836446821689605,0.8317621350288391,283.9118347167969,284.95001220703125,296.0302124023437,288.1910705566406,296.0298156738281,297.236572265625,283.92315673828125,1.0,0.4569613337516784,1.0,1.0,0.0,1.0,-2.466644525527954,2.466639518737793,4.889256160822697e-06,1.9037727117538448,0.8716636300086975,0.8716636300086975,0.0,86.5724868774414,93.0,31524.865234375,0.0,1220.7525634765625,1.0,280.6084899902344,282.6750793457031,291.0797424316406,293.0461120605469,293.1499938964844,293.1499938964844,280.6499938964844,37783.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352864980697632,1.0,0.0,0.0,3.6137149333953857,3.613739013671875,8.713669785720413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5022.49072265625,0.0,1506.3829345703125,1895.4371337890625,0.0,2797.710205078125,0.8984856605529785,1.0,0.0,3.0,1.0,0.0
12057000,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9732666015625,0.9615840315818788,0.3849099278450012,0.3467895686626434,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9734802246094,0.9990000128746032,0.4777261614799499,0.4180390536785126,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9728088378906,0.8901718854904175,0.3123347461223602,0.2187430113554,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9722900390625,0.8338426947593689,0.2553074359893799,0.2427855432033538,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9711608886719,0.7495415806770325,0.1841717809438705,0.8339873552322388,283.9731750488281,284.95001220703125,296.0378723144531,288.1988830566406,296.0374755859375,297.2435607910156,283.9772644042969,1.0,0.4583157300949096,1.0,1.0,0.0,1.0,-2.473386287689209,2.473381280899048,4.916123998555122e-06,1.9090420007705688,0.86660236120224,0.86660236120224,0.0,87.15950775146484,96.0,31505.29296875,0.0,1231.2811279296875,1.0,280.6415100097656,282.7351379394531,291.1135559082031,293.1101379394531,293.1499938964844,293.1499938964844,280.95001220703125,37715.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289945125579834,1.0,0.0,0.0,3.5862162113189697,3.586239814758301,8.581559995946009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4798.1748046875,0.0,1475.966796875,1895.4371337890625,0.0,2739.087158203125,0.8922858238220215,1.0,0.0,3.0,1.0,0.0
