time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12057060,297.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2144775390625,0.9587839841842652,0.3854946792125702,0.3472284078598022,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2147216796875,0.9990000128746032,0.4817757606506347,0.4220832884311676,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2140808105469,0.8906373381614685,0.315949410200119,0.2211960405111313,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2135314941406,0.8333806991577148,0.2574068903923034,0.2446989119052887,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.21240234375,0.7490373253822327,0.1856371164321899,0.8402847647666931,284.21441650390625,284.95001220703125,296.0552062988281,288.21826171875,296.0548095703125,297.2619934082031,284.218505859375,1.0,0.4618953466415405,1.0,1.0,0.0,1.0,-2.4915812015533447,2.491576194763184,4.989035005564801e-06,1.9232743978500368,0.8586814999580383,0.8586814999580383,0.0,88.6725082397461,99.0,30727.330078125,0.0,1259.653076171875,1.0,280.9409484863281,283.01470947265625,291.146240234375,293.0883178710937,293.1499938964844,293.1499938964844,281.25,37447.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113715648651123,1.0,0.0,0.0,3.530954599380493,3.530977725982666,8.319123026012676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4747.54638671875,0.0,1415.1925048828125,1895.4371337890625,0.0,2575.829833984375,0.8798184990882874,1.0,0.0,3.0,1.0,0.0
12057120,297.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2144775390625,0.9587839841842652,0.3854946792125702,0.3472284078598022,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2147216796875,0.9990000128746032,0.4817757606506347,0.4220832884311676,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2140808105469,0.8906373381614685,0.315949410200119,0.2211960405111313,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2135314941406,0.8333806991577148,0.2574068903923034,0.2446989119052887,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.21240234375,0.7490373253822327,0.1856371164321899,0.8402847647666931,284.21441650390625,284.95001220703125,296.0552062988281,288.21826171875,296.0548095703125,297.2619934082031,284.218505859375,1.0,0.4618953466415405,1.0,1.0,0.0,1.0,-2.4915812015533447,2.491576194763184,4.989035005564801e-06,1.9232743978500368,0.8586814999580383,0.8586814999580383,0.0,88.6725082397461,99.0,30727.330078125,0.0,1259.653076171875,1.0,280.9409484863281,283.01470947265625,291.146240234375,293.0883178710937,293.1499938964844,293.1499938964844,281.25,37447.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113715648651123,1.0,0.0,0.0,3.530954599380493,3.530977725982666,8.319123026012676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4747.54638671875,0.0,1415.1925048828125,1895.4371337890625,0.0,2575.829833984375,0.8798184990882874,1.0,0.0,3.0,1.0,0.0
12057180,297.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4574279785156,0.9560114741325378,0.3864776194095611,0.3480545580387115,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4576721191406,0.9990000128746032,0.4862398207187652,0.4265565872192383,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.45703125,0.8911793828010559,0.3199416100978851,0.2239370942115783,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4565124511719,0.8330188989639282,0.2598280906677246,0.2469478696584701,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4553527832031,0.7487141489982605,0.1873977780342102,0.8480432629585266,284.4573669433594,284.95001220703125,296.0724792480469,288.2397766113281,296.07208251953125,297.28253173828125,284.46142578125,1.0,0.4660887718200683,1.0,1.0,0.0,1.0,-2.5132625102996826,2.513257503509521,5.076643446955131e-06,1.9402378797531128,0.8540040254592896,0.8540040254592896,0.0,90.41436767578124,102.0,30079.05078125,0.0,1293.6939697265625,1.0,281.240478515625,283.2951965332031,291.1845092773437,293.08465576171875,293.1499938964844,293.1499938964844,281.54998779296875,37106.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972911596298218,1.0,0.0,0.0,3.488332271575928,3.4883549213409424,8.119494054881216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4706.62255859375,0.0,1368.542236328125,1895.4371337890625,0.0,2446.68505859375,0.8701086044311523,1.0,0.0,3.0,1.0,0.0
12057240,297.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4574279785156,0.9560114741325378,0.3864776194095611,0.3480545580387115,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4576721191406,0.9990000128746032,0.4862398207187652,0.4265565872192383,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.45703125,0.8911793828010559,0.3199416100978851,0.2239370942115783,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4565124511719,0.8330188989639282,0.2598280906677246,0.2469478696584701,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4553527832031,0.7487141489982605,0.1873977780342102,0.8480432629585266,284.4573669433594,284.95001220703125,296.0724792480469,288.2397766113281,296.07208251953125,297.28253173828125,284.46142578125,1.0,0.4660887718200683,1.0,1.0,0.0,1.0,-2.5132625102996826,2.513257503509521,5.076643446955131e-06,1.9402378797531128,0.8540040254592896,0.8540040254592896,0.0,90.41436767578124,102.0,30079.05078125,0.0,1293.6939697265625,1.0,281.240478515625,283.2951965332031,291.1845092773437,293.08465576171875,293.1499938964844,293.1499938964844,281.54998779296875,37106.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972911596298218,1.0,0.0,0.0,3.488332271575928,3.4883549213409424,8.119494054881216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4706.62255859375,0.0,1368.542236328125,1895.4371337890625,0.0,2446.68505859375,0.8701086044311523,1.0,0.0,3.0,1.0,0.0
12057300,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6222839355469,0.9544987082481384,0.3870747983455658,0.3485414087772369,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6231994628906,0.9990000128746032,0.4885630905628204,0.4290419220924377,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6209716796875,0.8913556933403015,0.3220400810241699,0.2253717929124832,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6191101074219,0.832770824432373,0.261122852563858,0.2481492906808853,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6151733398437,0.7485160231590271,0.1883552968502044,0.8522769808769226,284.6221008300781,284.95001220703125,296.0810546875,288.25128173828125,296.0806884765625,297.2928466796875,284.635498046875,1.0,0.4683785736560821,1.0,1.0,0.0,1.0,-2.525086641311645,2.5250816345214844,5.124752533447463e-06,1.949491024017334,0.8534024357795715,0.8534024357795715,0.0,91.38224029541016,102.0,29477.28125,0.0,1312.5611572265625,1.0,281.49395751953125,283.4992370605469,291.1759338378906,292.99237060546875,293.1499938964844,293.1499938964844,281.54998779296875,36902.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888308167457581,1.0,0.0,0.0,3.4721391201019287,3.4721615314483643,8.044286801123235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4851.9267578125,0.0,1350.569091796875,1895.4371337890625,0.0,2369.77734375,0.8664073348045349,1.0,0.0,3.0,1.0,0.0
12057360,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6998596191406,0.9532151222229004,0.3878019452095032,0.3492019474506378,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001342773437,0.9990000128746032,0.490989476442337,0.4314573407173157,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69952392578125,0.8917174339294434,0.3242471218109131,0.2269087135791778,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6990051269531,0.8326752185821533,0.2625030875205993,0.2494543492794037,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6979064941406,0.7484705448150635,0.1893867254257202,0.8569120168685913,284.6998291015625,284.95001220703125,296.08966064453125,288.2632751464844,296.0892639160156,297.3038635253906,284.7037048339844,1.0,0.4707915782928467,1.0,1.0,0.0,1.0,-2.5377650260925293,2.537759780883789,5.176580089027993e-06,1.959405541419983,0.852565348148346,0.852565348148346,0.0,92.36805725097656,105.0,29530.404296875,0.0,1332.7452392578125,1.0,281.54022216796875,283.573974609375,291.221923828125,293.08868408203125,293.1499938964844,293.1499938964844,281.8500061035156,36716.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860791683197021,1.0,0.0,0.0,3.460315227508545,3.4603376388549805,7.989592631929554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4671.95556640625,0.0,1337.280517578125,1895.4371337890625,0.0,2344.8896484375,0.8635987043380737,1.0,0.0,3.0,1.0,0.0
12057420,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369812011719,0.9503917098045348,0.3894053697586059,0.3506160974502563,297.4123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.9990000128746032,0.4959351420402527,0.4367355108261108,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366455078125,0.8922346830368042,0.328813374042511,0.2300729751586914,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361572265625,0.8323259353637695,0.2653792798519134,0.2521659731864929,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351501464844,0.7482633590698242,0.191551387310028,0.8666420578956604,284.9369506835937,284.95001220703125,296.10675048828125,288.2884521484375,296.1063842773437,297.3251037597656,284.94061279296875,1.0,0.4759120941162109,1.0,1.0,0.0,1.0,-2.5645551681518555,2.5645499229431152,5.286964551487472e-06,1.9803555011749268,0.854251503944397,0.854251503944397,0.0,94.50955200195312,108.0,29012.134765625,0.0,1376.2547607421875,1.0,281.83990478515625,283.8454895019531,291.25555419921875,293.0917358398437,293.1499938964844,293.1499938964844,282.1499938964844,36307.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7765541076660156,1.0,0.0,0.0,3.447695016860962,3.4477171897888184,7.931420782369969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4638.39404296875,0.0,1321.703369140625,1895.4371337890625,0.0,2259.25732421875,0.8604823350906372,1.0,0.0,3.0,1.0,0.0
12057480,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369812011719,0.9503917098045348,0.3894053697586059,0.3506160974502563,297.4123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.9990000128746032,0.4959351420402527,0.4367355108261108,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366455078125,0.8922346830368042,0.328813374042511,0.2300729751586914,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361572265625,0.8323259353637695,0.2653792798519134,0.2521659731864929,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351501464844,0.7482633590698242,0.191551387310028,0.8666420578956604,284.9369506835937,284.95001220703125,296.10675048828125,288.2884521484375,296.1063842773437,297.3251037597656,284.94061279296875,1.0,0.4759120941162109,1.0,1.0,0.0,1.0,-2.5645551681518555,2.5645499229431152,5.286964551487472e-06,1.9803555011749268,0.854251503944397,0.854251503944397,0.0,94.50955200195312,108.0,29012.134765625,0.0,1376.2547607421875,1.0,281.83990478515625,283.8454895019531,291.25555419921875,293.0917358398437,293.1499938964844,293.1499938964844,282.1499938964844,36307.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7765541076660156,1.0,0.0,0.0,3.447695016860962,3.4477171897888184,7.931420782369969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4638.39404296875,0.0,1321.703369140625,1895.4371337890625,0.0,2259.25732421875,0.8604823350906372,1.0,0.0,3.0,1.0,0.0
12057540,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1894226074219,0.9477083086967468,0.3913565278053283,0.3523141741752624,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1896667480469,0.9990000128746032,0.5011244416236877,0.4422158598899841,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1891174316406,0.8928577303886414,0.3336827158927917,0.233434185385704,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1886291503906,0.8320677876472473,0.2684779167175293,0.2550759315490722,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1876220703125,0.7481664419174194,0.1938990801572799,0.8771604299545288,285.1893920898437,284.95001220703125,296.123779296875,288.3152160644531,296.1234130859375,297.3466491699219,285.1929016113281,1.0,0.4813786447048187,1.0,1.0,0.0,1.0,-2.5933523178100586,2.5933470726013184,5.406892796600005e-06,2.002856969833374,0.8594210743904114,0.8594210743904114,0.0,96.79276275634766,111.0,28656.013671875,0.0,1423.86767578125,1.0,282.1398010253906,284.1189880371094,291.2890014648437,293.1014099121094,293.1499938964844,293.1499938964844,282.45001220703125,35874.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768190324306488,1.0,0.0,0.0,3.451296806335449,3.4513189792633057,7.948001439217478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4613.78466796875,0.0,1322.2449951171875,1895.4371337890625,0.0,2184.78515625,0.8609433174133301,1.0,0.0,3.0,1.0,0.0
12057600,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1894226074219,0.9477083086967468,0.3913565278053283,0.3523141741752624,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1896667480469,0.9990000128746032,0.5011244416236877,0.4422158598899841,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1891174316406,0.8928577303886414,0.3336827158927917,0.233434185385704,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1886291503906,0.8320677876472473,0.2684779167175293,0.2550759315490722,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1876220703125,0.7481664419174194,0.1938990801572799,0.8771604299545288,285.1893920898437,284.95001220703125,296.123779296875,288.3152160644531,296.1234130859375,297.3466491699219,285.1929016113281,1.0,0.4813786447048187,1.0,1.0,0.0,1.0,-2.5933523178100586,2.5933470726013184,5.406892796600005e-06,2.002856969833374,0.8594210743904114,0.8594210743904114,0.0,96.79276275634766,111.0,28656.013671875,0.0,1423.86767578125,1.0,282.1398010253906,284.1189880371094,291.2890014648437,293.1014099121094,293.1499938964844,293.1499938964844,282.45001220703125,35874.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768190324306488,1.0,0.0,0.0,3.451296806335449,3.4513189792633057,7.948001439217478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4613.78466796875,0.0,1322.2449951171875,1895.4371337890625,0.0,2184.78515625,0.8609433174133301,1.0,0.0,3.0,1.0,0.0
12057660,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4440002441406,0.945421814918518,0.3936774432659149,0.35435351729393,297.4501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4442443847656,0.9990000128746032,0.5066400170326233,0.4476571381092071,297.39630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437561035156,0.8937911987304688,0.3388792872428894,0.2370267361402511,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4432983398437,0.832070529460907,0.2718185186386108,0.2582172453403473,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4423522949219,0.7483348250389099,0.196446031332016,0.8885807991027832,285.4440002441406,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,297.3689880371094,285.4472351074219,1.0,0.487151175737381,1.0,1.0,0.0,1.0,-2.624153614044189,2.624147891998291,5.536616754397983e-06,2.026902675628662,0.8680349588394165,0.8680349588394165,0.0,99.16360473632812,114.0,28371.666015625,0.0,1475.545166015625,1.0,282.44000244140625,284.388671875,291.32470703125,293.1192932128906,293.1499938964844,293.1499938964844,282.75,35442.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613768577575684,1.0,0.0,0.0,3.4712231159210205,3.471245288848877,8.040042871471087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.8046875,0.0,1339.2506103515625,1895.4371337890625,0.0,2124.66015625,0.865033745765686,1.0,0.0,3.0,1.0,0.0
12057720,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4440002441406,0.945421814918518,0.3936774432659149,0.35435351729393,297.4501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4442443847656,0.9990000128746032,0.5066400170326233,0.4476571381092071,297.39630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437561035156,0.8937911987304688,0.3388792872428894,0.2370267361402511,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4432983398437,0.832070529460907,0.2718185186386108,0.2582172453403473,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4423522949219,0.7483348250389099,0.196446031332016,0.8885807991027832,285.4440002441406,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,297.3689880371094,285.4472351074219,1.0,0.487151175737381,1.0,1.0,0.0,1.0,-2.624153614044189,2.624147891998291,5.536616754397983e-06,2.026902675628662,0.8680349588394165,0.8680349588394165,0.0,99.16360473632812,114.0,28371.666015625,0.0,1475.545166015625,1.0,282.44000244140625,284.388671875,291.32470703125,293.1192932128906,293.1499938964844,293.1499938964844,282.75,35442.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613768577575684,1.0,0.0,0.0,3.4712231159210205,3.471245288848877,8.040042871471087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.8046875,0.0,1339.2506103515625,1895.4371337890625,0.0,2124.66015625,0.865033745765686,1.0,0.0,3.0,1.0,0.0
12057780,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6932067871094,0.9434512853622437,0.3962875604629516,0.3566659390926361,297.4700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.69342041015625,0.9990000128746032,0.512454092502594,0.4530782401561737,297.4195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6929626464844,0.8949682712554932,0.3443508446216583,0.2408180832862854,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.69256591796875,0.832281768321991,0.2753607630729675,0.2615575194358825,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.69171142578125,0.748718798160553,0.1991608887910843,0.9007888436317444,285.6932067871094,284.95001220703125,296.1576232910156,288.3724365234375,296.1572570800781,297.3916015625,285.6961364746094,1.0,0.4931892454624176,1.0,1.0,0.0,1.0,-2.656684160232544,2.656678438186645,5.675246484315721e-06,2.052275419235229,0.8799419403076172,0.8799419403076172,0.0,101.61878967285156,117.0,28104.361328125,0.0,1531.107177734375,1.0,282.7401733398437,284.65155029296875,291.3594665527344,293.13848876953125,293.1499938964844,293.1499938964844,283.04998779296875,35039.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755668044090271,1.0,0.0,0.0,3.506326675415039,3.5063490867614746,8.203478500945494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4574.49609375,0.0,1372.2161865234375,1895.4371337890625,0.0,2074.685546875,0.87253737449646,1.0,0.0,3.0,1.0,0.0
12057840,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6932067871094,0.9434512853622437,0.3962875604629516,0.3566659390926361,297.4700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.69342041015625,0.9990000128746032,0.512454092502594,0.4530782401561737,297.4195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6929626464844,0.8949682712554932,0.3443508446216583,0.2408180832862854,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.69256591796875,0.832281768321991,0.2753607630729675,0.2615575194358825,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.69171142578125,0.748718798160553,0.1991608887910843,0.9007888436317444,285.6932067871094,284.95001220703125,296.1576232910156,288.3724365234375,296.1572570800781,297.3916015625,285.6961364746094,1.0,0.4931892454624176,1.0,1.0,0.0,1.0,-2.656684160232544,2.656678438186645,5.675246484315721e-06,2.052275419235229,0.8799419403076172,0.8799419403076172,0.0,101.61878967285156,117.0,28104.361328125,0.0,1531.107177734375,1.0,282.7401733398437,284.65155029296875,291.3594665527344,293.13848876953125,293.1499938964844,293.1499938964844,283.04998779296875,35039.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755668044090271,1.0,0.0,0.0,3.506326675415039,3.5063490867614746,8.203478500945494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4574.49609375,0.0,1372.2161865234375,1895.4371337890625,0.0,2074.685546875,0.87253737449646,1.0,0.0,3.0,1.0,0.0
12057900,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86773681640625,0.9424291849136353,0.3976631164550781,0.3578517138957977,297.4798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8688049316406,0.9990000128746032,0.5154407024383545,0.4558862447738647,297.4307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8667907714844,0.8955250382423401,0.3471605479717254,0.2427496016025543,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8648986816406,0.8323668241500854,0.2771844565868377,0.2632648944854736,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86114501953125,0.7488985657691956,0.2005607187747955,0.907053530216217,285.86773681640625,284.95001220703125,296.1660461425781,288.38739013671875,296.1656799316406,297.4025573730469,285.8804626464844,1.0,0.4962906837463379,1.0,1.0,0.0,1.0,-2.6733837127685547,2.673377990722656,5.747062459704466e-06,2.065293312072754,0.8877402544021606,0.8877402544021606,0.0,102.8966293334961,117.0,27703.4921875,0.0,1560.19140625,1.0,282.99493408203125,284.84869384765625,291.34698486328125,293.052978515625,293.1499938964844,293.1499938964844,283.04998779296875,34838.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7503290176391602,1.0,0.0,0.0,3.528815746307373,3.528838396072388,8.309047530019598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4721.1123046875,0.0,1394.0791015625,1895.4371337890625,0.0,2028.298095703125,0.8774428963661194,1.0,0.0,3.0,1.0,0.0
12057960,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.93829345703125,0.9417611360549928,0.3991607427597046,0.3592147529125213,297.4901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9385070800781,0.9990000128746032,0.5185417532920837,0.4584771692752838,297.4422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9381103515625,0.8963501453399658,0.3500691056251526,0.2447844445705413,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9377136230469,0.8326712250709534,0.27908656001091,0.2650722563266754,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9369812011719,0.7492820024490356,0.2020220458507537,0.9136713147163392,285.93829345703125,284.95001220703125,296.1744384765625,288.4025573730469,296.1741027832031,297.41424560546875,285.94091796875,1.0,0.4994549751281738,1.0,1.0,0.0,1.0,-2.690703868865967,2.6906981468200684,5.82199709242559e-06,2.0787816047668457,0.8950939178466797,0.8950939178466797,0.0,104.15095520019533,120.0,27848.341796875,0.0,1590.380126953125,1.0,283.0407409667969,284.9093322753906,291.3924255371094,293.1567077636719,293.1499938964844,293.1499938964844,283.1499938964844,34679.23046875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7504956126213074,1.0,0.0,0.0,3.554915428161621,3.554938316345215,8.432412528236455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4710.4306640625,0.0,1420.30810546875,1895.4371337890625,0.0,2029.740234375,0.8811079859733582,1.0,0.0,3.0,1.0,0.0
12058020,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.03912353515625,0.9393336176872252,0.4015357792377472,0.3615594804286957,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0392150878906,0.9990000128746032,0.524194061756134,0.4645987749099731,297.4590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0390319824219,0.8971229195594788,0.3554822206497192,0.2486756742000579,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.03887939453125,0.8325875997543335,0.2825924456119537,0.2685248553752899,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0385131835937,0.7493976950645447,0.2047035843133926,0.9263178706169128,286.03912353515625,284.95001220703125,296.191162109375,288.433349609375,296.1908264160156,297.4299621582031,286.0404357910156,1.0,0.5058584213256836,1.0,1.0,0.0,1.0,-2.724902391433716,2.7248964309692383,5.971416612737812e-06,2.10543155670166,0.9104408025741576,0.9104408025741576,0.0,106.90050506591795,123.0,27988.3828125,0.0,1652.2911376953125,1.0,283.1468505859375,285.0081481933594,291.463134765625,293.2620544433594,293.1499938964844,293.1499938964844,283.04998779296875,34137.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7561162710189819,1.0,0.0,0.0,3.5913209915161133,3.591344118118286,8.606008350398042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4903.25439453125,0.0,1455.1497802734375,1895.4371337890625,0.0,2078.595458984375,0.8924872279167175,1.0,0.0,3.0,1.0,0.0
12058080,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.03912353515625,0.9393336176872252,0.4015357792377472,0.3615594804286957,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0392150878906,0.9990000128746032,0.524194061756134,0.4645987749099731,297.4590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0390319824219,0.8971229195594788,0.3554822206497192,0.2486756742000579,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.03887939453125,0.8325875997543335,0.2825924456119537,0.2685248553752899,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0385131835937,0.7493976950645447,0.2047035843133926,0.9263178706169128,286.03912353515625,284.95001220703125,296.191162109375,288.433349609375,296.1908264160156,297.4299621582031,286.0404357910156,1.0,0.5058584213256836,1.0,1.0,0.0,1.0,-2.724902391433716,2.7248964309692383,5.971416612737812e-06,2.10543155670166,0.9104408025741576,0.9104408025741576,0.0,106.90050506591795,123.0,27988.3828125,0.0,1652.2911376953125,1.0,283.1468505859375,285.0081481933594,291.463134765625,293.2620544433594,293.1499938964844,293.1499938964844,283.04998779296875,34137.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7561162710189819,1.0,0.0,0.0,3.5913209915161133,3.591344118118286,8.606008350398042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4903.25439453125,0.0,1455.1497802734375,1895.4371337890625,0.0,2078.595458984375,0.8924872279167175,1.0,0.0,3.0,1.0,0.0
12058140,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.981689453125,0.9365565180778505,0.402365893125534,0.3625959753990173,297.50311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9814758300781,0.9990000128746032,0.527046263217926,0.4695316255092621,297.4638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9818115234375,0.896635890007019,0.3584603369235992,0.2509191632270813,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9821472167969,0.8317223191261292,0.2844470143318176,0.2704707682132721,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9827880859375,0.7486841082572937,0.2060921043157577,0.933365285396576,285.9816589355469,284.95001220703125,296.20184326171875,288.4533386230469,296.2015075683594,297.4320678710937,285.9797058105469,1.0,0.5099272131919861,1.0,1.0,0.0,1.0,-2.7455825805664062,2.7455766201019287,6.06271760261734e-06,2.121559858322144,0.9187353253364564,0.9187353253364564,0.0,108.88983917236328,123.0,28436.1484375,0.0,1691.946533203125,1.0,283.05987548828125,284.9333190917969,291.5262756347656,293.3897705078125,293.1499938964844,293.1499938964844,283.04998779296875,34344.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7675005793571472,1.0,0.0,0.0,3.6365487575531006,3.636572360992432,8.824134170026809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4880.7041015625,0.0,1505.9149169921875,1895.4371337890625,0.0,2178.675537109375,0.9010843634605408,1.0,0.0,3.0,1.0,0.0
12058200,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9725036621094,0.9343599081039428,0.4026188552379608,0.3629238605499267,297.499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9724426269531,0.9990000128746032,0.5283295512199402,0.472818911075592,297.4646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9725341796875,0.8958567380905151,0.3599716126918793,0.25203737616539,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9725952148437,0.8308106064796448,0.2853429615497589,0.2714055776596069,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9727478027344,0.7478653788566589,0.206738144159317,0.936678946018219,285.9725036621094,284.95001220703125,296.2078552246094,288.46466064453125,296.20751953125,297.4303894042969,285.97216796875,1.0,0.5121678709983826,1.0,1.0,0.0,1.0,-2.756378173828125,2.7563722133636475,6.11065115663223e-06,2.129977464675904,0.9235379695892334,0.9235379695892334,0.0,110.11564636230467,126.0,28568.875,0.0,1713.7447509765625,1.0,283.0526428222656,284.9210205078125,291.53564453125,293.4052429199219,293.1499938964844,293.1499938964844,282.75,34392.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7725587487220764,1.0,0.0,0.0,3.657562017440796,3.657585859298706,8.926407417675364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5149.220703125,0.0,1529.549072265625,1895.4371337890625,0.0,2223.593994140625,0.9058400988578796,1.0,0.0,3.0,1.0,0.0
12058260,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.75067138671875,0.9260364174842834,0.4020307660102844,0.3628886938095093,297.4729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.75048828125,0.9990000128746032,0.5300734043121338,0.4837716221809387,297.45684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7507629394531,0.8919111490249634,0.3631813526153564,0.2545824944972992,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.75103759765625,0.8267518281936646,0.2869946658611297,0.2733491063117981,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7515563964844,0.7440701723098755,0.2077884376049041,0.9431056380271912,285.7506408691406,284.95001220703125,296.2244567871094,288.49627685546875,296.22412109375,297.4112854003906,285.74908447265625,1.0,0.5181033611297607,1.0,1.0,0.0,1.0,-2.782623291015625,2.7826170921325684,6.228024176380131e-06,2.1504673957824707,0.932395040988922,0.932395040988922,0.0,113.89125061035156,129.0,29529.888671875,0.0,1771.163330078125,1.0,282.7578430175781,284.6649475097656,291.5938415527344,293.5588684082031,293.1499938964844,293.1499938964844,282.45001220703125,34674.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7965067028999329,1.0,0.0,0.0,3.7077250480651855,3.707749366760254,9.172935051537934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5250.17138671875,0.0,1588.2689208984375,1895.4371337890625,0.0,2439.53076171875,0.91728276014328,1.0,0.0,3.0,1.0,0.0
12058320,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.75067138671875,0.9260364174842834,0.4020307660102844,0.3628886938095093,297.4729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.75048828125,0.9990000128746032,0.5300734043121338,0.4837716221809387,297.45684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7507629394531,0.8919111490249634,0.3631813526153564,0.2545824944972992,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.75103759765625,0.8267518281936646,0.2869946658611297,0.2733491063117981,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7515563964844,0.7440701723098755,0.2077884376049041,0.9431056380271912,285.7506408691406,284.95001220703125,296.2244567871094,288.49627685546875,296.22412109375,297.4112854003906,285.74908447265625,1.0,0.5181033611297607,1.0,1.0,0.0,1.0,-2.782623291015625,2.7826170921325684,6.228024176380131e-06,2.1504673957824707,0.932395040988922,0.932395040988922,0.0,113.89125061035156,129.0,29529.888671875,0.0,1771.163330078125,1.0,282.7578430175781,284.6649475097656,291.5938415527344,293.5588684082031,293.1499938964844,293.1499938964844,282.45001220703125,34674.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7965067028999329,1.0,0.0,0.0,3.7077250480651855,3.707749366760254,9.172935051537934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5250.17138671875,0.0,1588.2689208984375,1895.4371337890625,0.0,2439.53076171875,0.91728276014328,1.0,0.0,3.0,1.0,0.0
12058380,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5209350585937,0.915516197681427,0.4003744721412658,0.3617241084575653,297.4269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.520751953125,0.9990000128746032,0.5295208096504211,0.496681809425354,297.4410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5210266113281,0.8860619068145752,0.3654762804508209,0.2564061880111694,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.52130126953125,0.8209697008132935,0.2877669632434845,0.2743895947933197,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5218200683594,0.7385350465774536,0.207975298166275,0.9454460740089417,285.5209045410156,284.95001220703125,296.240966796875,288.5279541015625,296.2406311035156,297.3782958984375,285.5193786621094,1.0,0.523463785648346,1.0,1.0,0.0,1.0,-2.802999973297119,2.8029935359954834,6.319908152363496e-06,2.1663694381713867,0.938100814819336,0.938100814819336,0.0,118.03813934326172,132.0,30444.859375,0.0,1822.2420654296875,1.0,282.45758056640625,284.4031982421875,291.6055908203125,293.6357727050781,293.1499938964844,293.1499938964844,282.1499938964844,34980.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155472874641418,1.0,0.0,0.0,3.746395111083984,3.746419906616211,9.365272717332118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5330.7275390625,0.0,1635.24951171875,1895.4371337890625,0.0,2614.36865234375,0.9261741042137146,1.0,0.0,3.0,1.0,0.0
12058440,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5209350585937,0.915516197681427,0.4003744721412658,0.3617241084575653,297.4269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.520751953125,0.9990000128746032,0.5295208096504211,0.496681809425354,297.4410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5210266113281,0.8860619068145752,0.3654762804508209,0.2564061880111694,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.52130126953125,0.8209697008132935,0.2877669632434845,0.2743895947933197,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5218200683594,0.7385350465774536,0.207975298166275,0.9454460740089417,285.5209045410156,284.95001220703125,296.240966796875,288.5279541015625,296.2406311035156,297.3782958984375,285.5193786621094,1.0,0.523463785648346,1.0,1.0,0.0,1.0,-2.802999973297119,2.8029935359954834,6.319908152363496e-06,2.1663694381713867,0.938100814819336,0.938100814819336,0.0,118.03813934326172,132.0,30444.859375,0.0,1822.2420654296875,1.0,282.45758056640625,284.4031982421875,291.6055908203125,293.6357727050781,293.1499938964844,293.1499938964844,282.1499938964844,34980.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155472874641418,1.0,0.0,0.0,3.746395111083984,3.746419906616211,9.365272717332118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5330.7275390625,0.0,1635.24951171875,1895.4371337890625,0.0,2614.36865234375,0.9261741042137146,1.0,0.0,3.0,1.0,0.0
12058500,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.361572265625,0.909289538860321,0.39936563372612,0.3609967231750488,297.4000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.36041259765625,0.998404026031494,0.5286298990249634,0.5013728737831116,297.4320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3620300292969,0.8821106553077698,0.3664418160915375,0.2572022378444671,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.363525390625,0.8171198964118958,0.2879524230957031,0.2747290730476379,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3663635253906,0.7348936796188354,0.2078517228364944,0.9456713795661926,285.36138916015625,284.95001220703125,296.24920654296875,288.5437927246094,296.2489013671875,297.3596496582031,285.352294921875,1.0,0.5258233547210693,1.0,1.0,0.0,1.0,-2.8094160556793213,2.809409618377685,6.3493566813122015e-06,2.171548843383789,0.9392873644828796,0.9392873644828796,0.0,120.45761108398438,132.0,31275.548828125,0.0,1843.794189453125,1.0,282.1985778808594,284.2043151855469,291.637939453125,293.7666320800781,293.1499938964844,293.1499938964844,282.1499938964844,35142.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257611989974976,1.0,0.0,0.0,3.7616801261901855,3.761705160140991,9.441848192182078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5167.59765625,0.0,1654.3912353515625,1895.4371337890625,0.0,2709.02294921875,0.9296870231628418,1.0,0.0,3.0,1.0,0.0
12058560,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.31060791015625,0.901118278503418,0.3982444703578949,0.3601064682006836,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3104248046875,0.9923607110977172,0.5278732180595398,0.5006792545318604,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3106994628906,0.8760270476341248,0.3672939240932464,0.2578935921192169,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3109436035156,0.8112994432449341,0.2880107462406158,0.2749392986297607,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114013671875,0.7296017408370972,0.2075919508934021,0.9453028440475464,285.3105773925781,284.95001220703125,296.2574462890625,288.5595397949219,296.2571105957031,297.3421630859375,285.30908203125,1.0,0.5276541113853455,1.0,1.0,0.0,1.0,-2.808156967163086,2.80815052986145,6.343806489894632e-06,2.170639753341675,0.9411345720291138,0.9411345720291138,0.0,123.62718963623048,135.0,31406.462890625,0.0,1857.0032958984373,1.0,282.15740966796875,284.1494140625,291.6156616210937,293.702392578125,293.1499938964844,293.1499938964844,281.8500061035156,35271.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297460079193115,1.0,0.0,0.0,3.774118423461914,3.77414345741272,9.50439130065206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5415.67919921875,0.0,1670.0537109375,1895.4371337890625,0.0,2746.08154296875,0.9325992465019226,1.0,0.0,3.0,1.0,0.0
12058620,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11016845703125,0.8882637619972229,0.3959108591079712,0.3582687079906463,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1099853515625,0.981996774673462,0.5270689725875854,0.4999687075614929,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102294921875,0.8667329549789429,0.3688839077949524,0.2591906487941742,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1104431152344,0.8015496730804443,0.2879691421985626,0.2751725614070892,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.11090087890625,0.7209118604660034,0.2069001048803329,0.943507730960846,285.1101379394531,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,297.31427001953125,285.1087341308594,1.0,0.5305788516998291,1.0,1.0,0.0,1.0,-2.8047773838043213,2.8047711849212646,6.328568360913778e-06,2.168037176132202,0.9416016936302184,0.9416016936302184,0.0,128.93893432617188,138.0,32372.74609375,0.0,1877.119873046875,1.0,281.8572082519531,283.9006652832031,291.6360778808594,293.7789001464844,293.1499938964844,293.1499938964844,281.54998779296875,35546.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417714834213257,1.0,0.0,0.0,3.7916688919067374,3.791694164276123,9.592992000762024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5505.474609375,0.0,1693.04052734375,1895.4371337890625,0.0,2858.2705078125,0.9367249011993408,1.0,0.0,3.0,1.0,0.0
12058680,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11016845703125,0.8882637619972229,0.3959108591079712,0.3582687079906463,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1099853515625,0.981996774673462,0.5270689725875854,0.4999687075614929,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102294921875,0.8667329549789429,0.3688839077949524,0.2591906487941742,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1104431152344,0.8015496730804443,0.2879691421985626,0.2751725614070892,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.11090087890625,0.7209118604660034,0.2069001048803329,0.943507730960846,285.1101379394531,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,297.31427001953125,285.1087341308594,1.0,0.5305788516998291,1.0,1.0,0.0,1.0,-2.8047773838043213,2.8047711849212646,6.328568360913778e-06,2.168037176132202,0.9416016936302184,0.9416016936302184,0.0,128.93893432617188,138.0,32372.74609375,0.0,1877.119873046875,1.0,281.8572082519531,283.9006652832031,291.6360778808594,293.7789001464844,293.1499938964844,293.1499938964844,281.54998779296875,35546.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417714834213257,1.0,0.0,0.0,3.7916688919067374,3.791694164276123,9.592992000762024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5505.474609375,0.0,1693.04052734375,1895.4371337890625,0.0,2858.2705078125,0.9367249011993408,1.0,0.0,3.0,1.0,0.0
12058740,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.8776544332504272,0.3934205174446106,0.3562531471252441,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.9729631543159484,0.5264857411384583,0.4995861947536468,297.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.8595430254936218,0.3703176379203796,0.2603473365306854,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.7934621572494507,0.2877341210842132,0.2751780152320862,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.7133905291557312,0.2060251384973526,0.9406507015228271,284.9161071777344,284.95001220703125,296.2901611328125,288.6215515136719,296.2898254394531,297.2902526855469,284.9149475097656,1.0,0.5327918529510498,1.0,1.0,0.0,1.0,-2.7998597621917725,2.7998533248901367,6.3063675952435005e-06,2.1642231941223145,0.9395153522491456,0.9395153522491456,0.0,133.43414306640625,141.0,33403.09375,0.0,1890.8623046875,1.0,281.5570983886719,283.6607666015625,291.6633605957031,293.8655090332031,293.1499938964844,293.1499938964844,281.25,35810.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530987501144409,1.0,0.0,0.0,3.799389123916626,3.7994143962860094,9.632096862333128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5603.2216796875,0.0,1704.3311767578125,1895.4371337890625,0.0,2964.302734375,0.9386319518089294,1.0,0.0,3.0,1.0,0.0
12058800,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.8776544332504272,0.3934205174446106,0.3562531471252441,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.9729631543159484,0.5264857411384583,0.4995861947536468,297.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.8595430254936218,0.3703176379203796,0.2603473365306854,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.7934621572494507,0.2877341210842132,0.2751780152320862,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.7133905291557312,0.2060251384973526,0.9406507015228271,284.9161071777344,284.95001220703125,296.2901611328125,288.6215515136719,296.2898254394531,297.2902526855469,284.9149475097656,1.0,0.5327918529510498,1.0,1.0,0.0,1.0,-2.7998597621917725,2.7998533248901367,6.3063675952435005e-06,2.1642231941223145,0.9395153522491456,0.9395153522491456,0.0,133.43414306640625,141.0,33403.09375,0.0,1890.8623046875,1.0,281.5570983886719,283.6607666015625,291.6633605957031,293.8655090332031,293.1499938964844,293.1499938964844,281.25,35810.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530987501144409,1.0,0.0,0.0,3.799389123916626,3.7994143962860094,9.632096862333128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5603.2216796875,0.0,1704.3311767578125,1895.4371337890625,0.0,2964.302734375,0.9386319518089294,1.0,0.0,3.0,1.0,0.0
12058860,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7297058105469,0.8684543371200562,0.3908326029777527,0.354125052690506,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.72955322265625,0.9646824598312378,0.525857150554657,0.4991872310638428,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.729736328125,0.8536159992218018,0.3716545701026916,0.2614162862300873,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7299194335937,0.7864704132080078,0.2873647809028625,0.2750283479690552,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.73028564453125,0.706322193145752,0.2050343155860901,0.9371297359466552,284.72967529296875,284.95001220703125,296.3064270019531,288.65155029296875,296.3060913085937,297.2684631347656,284.7286071777344,1.0,0.5345310568809509,1.0,1.0,0.0,1.0,-2.793696880340576,2.7936906814575195,6.278563887462951e-06,2.15942645072937,0.9350142478942872,0.9350142478942872,0.0,137.42404174804688,144.0,34502.81640625,0.0,1900.182373046875,1.0,281.257080078125,283.4307556152344,291.695556640625,293.9637145996094,293.1499938964844,293.1499938964844,280.95001220703125,36066.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864911675453186,1.0,0.0,0.0,3.7976348400115967,3.797660350799561,9.623204277886543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5709.75,0.0,1704.2230224609375,1895.4371337890625,0.0,3075.0771484375,0.93840229511261,1.0,0.0,3.0,1.0,0.0
