time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12058920,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7297058105469,0.8684543371200562,0.3908326029777527,0.354125052690506,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.72955322265625,0.9646824598312378,0.525857150554657,0.4991872310638428,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.729736328125,0.8536159992218018,0.3716545701026916,0.2614162862300873,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7299194335937,0.7864704132080078,0.2873647809028625,0.2750283479690552,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.73028564453125,0.706322193145752,0.2050343155860901,0.9371297359466552,284.72967529296875,284.95001220703125,296.3064270019531,288.65155029296875,296.3060913085937,297.2684631347656,284.7286071777344,1.0,0.5345310568809509,1.0,1.0,0.0,1.0,-2.793696880340576,2.7936906814575195,6.278563887462951e-06,2.15942645072937,0.9350142478942872,0.9350142478942872,0.0,137.42404174804688,144.0,34502.81640625,0.0,1900.182373046875,1.0,281.257080078125,283.4307556152344,291.695556640625,293.9637145996094,293.1499938964844,293.1499938964844,280.95001220703125,36066.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864911675453186,1.0,0.0,0.0,3.7976348400115967,3.797660350799561,9.623204277886543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5709.75,0.0,1704.2230224609375,1895.4371337890625,0.0,3075.0771484375,0.93840229511261,1.0,0.0,3.0,1.0,0.0
12058980,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5450439453125,0.8601392507553101,0.3881299197673797,0.3518892824649811,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5448913574219,0.9567722082138062,0.5250654816627502,0.498647004365921,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5450744628906,0.8484413027763367,0.3728896379470825,0.2624087631702423,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5452575683594,0.780140221118927,0.286866694688797,0.2747475504875183,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.54559326171875,0.6996375918388367,0.2039437294006347,0.933104932308197,284.5450134277344,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,297.2480773925781,284.5440368652344,1.0,0.5359395146369934,1.0,1.0,0.0,1.0,-2.786379814147949,2.786373376846313,6.245620625122683e-06,2.1537256240844727,0.928062379360199,0.928062379360199,0.0,141.11587524414062,147.0,35563.25,0.0,1906.2197265625,1.0,280.9571228027344,283.2040710449219,291.7256774902344,294.05975341796875,293.1499938964844,293.1499938964844,280.6499938964844,36326.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769662976264954,1.0,0.0,0.0,3.786265373229981,3.786290645599365,9.565669643052388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5815.490234375,0.0,1692.6546630859375,1895.4371337890625,0.0,3188.143798828125,0.9360148906707764,1.0,0.0,3.0,1.0,0.0
12059040,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5450439453125,0.8601392507553101,0.3881299197673797,0.3518892824649811,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5448913574219,0.9567722082138062,0.5250654816627502,0.498647004365921,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5450744628906,0.8484413027763367,0.3728896379470825,0.2624087631702423,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5452575683594,0.780140221118927,0.286866694688797,0.2747475504875183,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.54559326171875,0.6996375918388367,0.2039437294006347,0.933104932308197,284.5450134277344,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,297.2480773925781,284.5440368652344,1.0,0.5359395146369934,1.0,1.0,0.0,1.0,-2.786379814147949,2.786373376846313,6.245620625122683e-06,2.1537256240844727,0.928062379360199,0.928062379360199,0.0,141.11587524414062,147.0,35563.25,0.0,1906.2197265625,1.0,280.9571228027344,283.2040710449219,291.7256774902344,294.05975341796875,293.1499938964844,293.1499938964844,280.6499938964844,36326.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769662976264954,1.0,0.0,0.0,3.786265373229981,3.786290645599365,9.565669643052388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5815.490234375,0.0,1692.6546630859375,1895.4371337890625,0.0,3188.143798828125,0.9360148906707764,1.0,0.0,3.0,1.0,0.0
12059100,297.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.406005859375,0.8563369512557983,0.3867538571357727,0.3507815599441528,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4048156738281,0.9530183672904968,0.5246143341064453,0.4983554184436798,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4061889648437,0.8461487889289856,0.3734840452671051,0.2629060447216034,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.40771484375,0.7772422432899475,0.2865829169750213,0.2745858132839203,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4105529785156,0.6965163350105286,0.2033742815256118,0.93100768327713,284.4057312011719,284.95001220703125,296.3306884765625,288.6947326660156,296.33038330078125,297.23858642578125,284.39703369140625,1.0,0.5365577936172485,1.0,1.0,0.0,1.0,-2.782581090927124,2.7825748920440674,6.228542133612791e-06,2.150761127471924,0.9230902791023254,0.9230902791023254,0.0,142.84815979003906,147.0,36492.3828125,0.0,1908.463623046875,1.0,280.6978454589844,283.0239562988281,291.7660522460937,294.20574951171875,293.1499938964844,293.1499938964844,280.6499938964844,36473.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854086399078369,1.0,0.0,0.0,3.776995658874512,3.777020931243897,9.51888864619832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5635.43408203125,0.0,1682.767333984375,1895.4371337890625,0.0,3267.244384765625,0.9339961409568788,1.0,0.0,3.0,1.0,0.0
12059160,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3625183105469,0.8524156212806702,0.3853125870227813,0.3495457172393799,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3623962402344,0.9490242004394532,0.5240733027458191,0.4979198575019836,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3625183105469,0.8437344431877136,0.3740242421627044,0.2633273005485534,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3627014160156,0.7742276191711426,0.2862438261508941,0.2743430733680725,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3630065917969,0.6932716965675354,0.2027617394924163,0.9286372661590576,284.36248779296875,284.95001220703125,296.3387451171875,288.7085266113281,296.33843994140625,297.2287902832031,284.36163330078125,1.0,0.5370996594429016,1.0,1.0,0.0,1.0,-2.777938842773437,2.777932643890381,6.207721526152454e-06,2.147147417068481,0.9186931252479552,0.9186931252479552,0.0,144.63177490234375,150.0,36580.2890625,0.0,1909.614501953125,1.0,280.6571350097656,282.9811706542969,291.7521667480469,294.1498718261719,293.1499938964844,293.1499938964844,280.3500061035156,36599.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886613845825195,1.0,0.0,0.0,3.764827013015747,3.764852285385132,9.457652367927948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5919.3857421875,0.0,1669.334228515625,1895.4371337890625,0.0,3297.686767578125,0.9313787221908568,1.0,0.0,3.0,1.0,0.0
12059220,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1827392578125,0.845132052898407,0.3823922574520111,0.3471034467220306,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1826477050781,0.9413635730743408,0.5228762030601501,0.4969969093799591,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1827697753906,0.8393511772155762,0.3750671148300171,0.2641777992248535,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.18292236328125,0.7686142921447754,0.2855043709278106,0.2738233208656311,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1832275390625,0.6871350407600403,0.2014979422092437,0.9237768054008484,284.1827087402344,284.95001220703125,296.3548278808594,288.735107421875,296.3545227050781,297.2106018066406,284.18194580078125,1.0,0.5380640029907227,1.0,1.0,0.0,1.0,-2.768451452255249,2.7684452533721924,6.165263130242238e-06,2.1397545337677,0.9069505333900452,0.9069505333900452,0.0,148.03672790527344,138.0,37646.82421875,0.0,1910.809326171875,1.0,280.3574523925781,282.7696533203125,291.77734375,294.2401733398437,293.1499938964844,293.1499938964844,280.04998779296875,36892.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999470472335815,1.0,0.0,0.0,3.732551336288452,3.732576370239258,9.296188068219636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6029.35595703125,0.0,1633.790283203125,1895.4371337890625,0.0,3403.090576171875,0.9243347644805908,1.0,0.0,3.0,1.0,0.0
12059280,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1827392578125,0.845132052898407,0.3823922574520111,0.3471034467220306,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1826477050781,0.9413635730743408,0.5228762030601501,0.4969969093799591,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1827697753906,0.8393511772155762,0.3750671148300171,0.2641777992248535,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.18292236328125,0.7686142921447754,0.2855043709278106,0.2738233208656311,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1832275390625,0.6871350407600403,0.2014979422092437,0.9237768054008484,284.1827087402344,284.95001220703125,296.3548278808594,288.735107421875,296.3545227050781,297.2106018066406,284.18194580078125,1.0,0.5380640029907227,1.0,1.0,0.0,1.0,-2.768451452255249,2.7684452533721924,6.165263130242238e-06,2.1397545337677,0.9069505333900452,0.9069505333900452,0.0,148.03672790527344,138.0,37646.82421875,0.0,1910.809326171875,1.0,280.3574523925781,282.7696533203125,291.77734375,294.2401733398437,293.1499938964844,293.1499938964844,280.04998779296875,36892.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999470472335815,1.0,0.0,0.0,3.732551336288452,3.732576370239258,9.296188068219636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6029.35595703125,0.0,1633.790283203125,1895.4371337890625,0.0,3403.090576171875,0.9243347644805908,1.0,0.0,3.0,1.0,0.0
12059340,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0173645019531,0.8452893495559692,0.3802176713943481,0.345180869102478,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.016845703125,0.9429097771644592,0.5218741297721863,0.4960927963256836,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.01739501953125,0.8414610028266907,0.3757553398609161,0.264660120010376,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0180358886719,0.7696574926376343,0.2849006354808807,0.2732499837875366,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.019287109375,0.6874778866767883,0.2005431950092315,0.9194095730781556,284.0172119140625,284.95001220703125,296.3663635253906,288.7532958984375,296.36602783203125,297.1981201171875,284.013671875,1.0,0.535660445690155,1.0,1.0,0.0,1.0,-2.759700298309326,2.759694099426269,6.126330390543444e-06,2.1329827308654785,0.8965300917625427,0.8965300917625427,0.0,146.52867126464844,138.0,38659.56640625,0.0,1890.01416015625,1.0,280.0718078613281,282.57452392578125,291.8134155273437,294.36163330078125,293.1499938964844,293.1499938964844,280.04998779296875,37144.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100592136383056,1.0,0.0,0.0,3.701793909072876,3.701818466186523,9.14361066861602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5809.30712890625,0.0,1600.240234375,1895.4371337890625,0.0,3497.153076171875,0.9175998568534852,1.0,0.0,3.0,1.0,0.0
12059400,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0048828125,0.8462266325950623,0.3794047236442566,0.344362199306488,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047912597656,0.9446793794631958,0.5214888453483582,0.4956523180007934,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0049133300781,0.8431611657142639,0.376045674085617,0.2647998332977295,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0050354003906,0.7709055542945862,0.2846728563308716,0.2729687392711639,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0053405761719,0.6883987188339233,0.2001793384552002,0.9174869656562804,284.0048522949219,284.95001220703125,296.370849609375,288.7601318359375,296.3705139160156,297.1936950683594,284.0041198730469,1.0,0.5342963337898254,1.0,1.0,0.0,1.0,-2.7557060718536377,2.75570011138916,6.108559773565503e-06,2.1298723220825195,0.8928542137145996,0.8928542137145996,0.0,145.26434326171875,126.0,38659.3203125,0.0,1877.8572998046875,1.0,280.0577392578125,282.5643005371094,291.8012390136719,294.3282470703125,293.1499938964844,293.1499938964844,280.3500061035156,37215.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110136032104492,1.0,0.0,0.0,3.6882810592651367,3.688305616378784,9.076978244593192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5457.4912109375,0.0,1585.3653564453125,1895.4371337890625,0.0,3506.0078125,0.9146440029144288,1.0,0.0,3.0,1.0,0.0
12059460,297.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2023620605469,0.8556142449378967,0.3782908618450165,0.3425402045249939,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2027282714844,0.9580159187316896,0.5217754244804382,0.4950793981552124,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2023620605469,0.8551235795021057,0.3785139322280884,0.265951931476593,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.201904296875,0.7808672189712524,0.2848770916461944,0.2725279331207275,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2010803222656,0.6968201398849487,0.1996936351060867,0.9126071333885192,284.20245361328125,284.95001220703125,296.38677978515625,288.78338623046875,296.386474609375,297.1937255859375,284.2051086425781,1.0,0.528372049331665,1.0,1.0,0.0,1.0,-2.747805595397949,2.747799634933472,6.073118584026815e-06,2.1235482692718506,0.8844320178031921,0.8844320178031921,0.0,137.75791931152344,114.0,37500.4375,0.0,1830.4638671875,1.0,280.34228515625,282.79705810546875,291.7240600585937,294.11383056640625,293.1499938964844,293.1499938964844,280.6499938964844,37156.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946564793586731,1.0,0.0,0.0,3.6442558765411377,3.644279956817627,8.861576930030424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5324.67578125,0.0,1535.428466796875,1895.4371337890625,0.0,3353.7255859375,0.904808223247528,1.0,0.0,3.0,1.0,0.0
12059520,297.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2023620605469,0.8556142449378967,0.3782908618450165,0.3425402045249939,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2027282714844,0.9580159187316896,0.5217754244804382,0.4950793981552124,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2023620605469,0.8551235795021057,0.3785139322280884,0.265951931476593,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.201904296875,0.7808672189712524,0.2848770916461944,0.2725279331207275,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2010803222656,0.6968201398849487,0.1996936351060867,0.9126071333885192,284.20245361328125,284.95001220703125,296.38677978515625,288.78338623046875,296.386474609375,297.1937255859375,284.2051086425781,1.0,0.528372049331665,1.0,1.0,0.0,1.0,-2.747805595397949,2.747799634933472,6.073118584026815e-06,2.1235482692718506,0.8844320178031921,0.8844320178031921,0.0,137.75791931152344,114.0,37500.4375,0.0,1830.4638671875,1.0,280.34228515625,282.79705810546875,291.7240600585937,294.11383056640625,293.1499938964844,293.1499938964844,280.6499938964844,37156.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946564793586731,1.0,0.0,0.0,3.6442558765411377,3.644279956817627,8.861576930030424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5324.67578125,0.0,1535.428466796875,1895.4371337890625,0.0,3353.7255859375,0.904808223247528,1.0,0.0,3.0,1.0,0.0
12059580,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4232177734375,0.8741505146026611,0.378702312707901,0.3422417640686035,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4236145019531,0.9794192910194396,0.5237366557121277,0.4961699545383453,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4232177734375,0.8762747645378113,0.3823422491550445,0.2681046426296234,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4227294921875,0.7991542816162109,0.2862046957015991,0.2731269299983978,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4218139648437,0.7127470374107361,0.2002135962247848,0.91191428899765,284.4233093261719,284.95001220703125,296.4026794433594,288.8046569824219,296.4023742675781,297.20849609375,284.4262390136719,1.0,0.5218770503997803,1.0,1.0,0.0,1.0,-2.751223087310791,2.751217126846313,6.087931524234591e-06,2.1260480880737305,0.8791704773902893,0.8791704773902893,0.0,127.12996673583984,102.0,36417.42578125,0.0,1785.858154296875,1.0,280.6415405273437,283.0491943359375,291.72625732421875,294.02801513671875,293.1499938964844,293.1499938964844,280.95001220703125,36956.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752926588058472,1.0,0.0,0.0,3.6077070236206055,3.607730865478516,8.68472056936298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5238.0732421875,0.0,1493.6942138671875,1895.4371337890625,0.0,3172.450927734375,0.8965280055999756,1.0,0.0,3.0,1.0,0.0
12059640,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4232177734375,0.8741505146026611,0.378702312707901,0.3422417640686035,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4236145019531,0.9794192910194396,0.5237366557121277,0.4961699545383453,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4232177734375,0.8762747645378113,0.3823422491550445,0.2681046426296234,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4227294921875,0.7991542816162109,0.2862046957015991,0.2731269299983978,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4218139648437,0.7127470374107361,0.2002135962247848,0.91191428899765,284.4233093261719,284.95001220703125,296.4026794433594,288.8046569824219,296.4023742675781,297.20849609375,284.4262390136719,1.0,0.5218770503997803,1.0,1.0,0.0,1.0,-2.751223087310791,2.751217126846313,6.087931524234591e-06,2.1260480880737305,0.8791704773902893,0.8791704773902893,0.0,127.12996673583984,102.0,36417.42578125,0.0,1785.858154296875,1.0,280.6415405273437,283.0491943359375,291.72625732421875,294.02801513671875,293.1499938964844,293.1499938964844,280.95001220703125,36956.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752926588058472,1.0,0.0,0.0,3.6077070236206055,3.607730865478516,8.68472056936298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5238.0732421875,0.0,1493.6942138671875,1895.4371337890625,0.0,3172.450927734375,0.8965280055999756,1.0,0.0,3.0,1.0,0.0
12059700,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.57769775390625,0.8863364458084106,0.3791675567626953,0.3423299491405487,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.57928466796875,0.9911022782325744,0.5250447988510132,0.4970373213291168,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5777587890625,0.8898710608482361,0.3845238387584686,0.2693681418895721,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5758056640625,0.8107099533081055,0.2871142029762268,0.2736607193946838,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5722961425781,0.7222516536712646,0.2007175236940384,0.9126625061035156,284.578125,284.95001220703125,296.4106140136719,288.81451416015625,296.4102783203125,297.2181396484375,284.5888366699219,1.0,0.5186061859130859,1.0,1.0,0.0,1.0,-2.7554280757904053,2.7554218769073486,6.1064665715093724e-06,2.129256248474121,0.8781871199607849,0.8781871199607849,0.0,121.30266571044922,102.0,35562.1875,0.0,1764.87109375,1.0,280.8973693847656,283.2420959472656,291.7142333984375,293.912109375,293.1499938964844,293.1499938964844,280.95001220703125,36811.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641706109046936,1.0,0.0,0.0,3.5929315090179443,3.5929551124572754,8.613728255113529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5399.15673828125,0.0,1476.5751953125,1895.4371337890625,0.0,3068.125,0.8931739330291748,1.0,0.0,3.0,1.0,0.0
12059760,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6430358886719,0.8991225361824036,0.3797843158245086,0.3426568210124969,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6434020996094,0.9990000128746032,0.5266032218933105,0.4946751296520233,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64306640625,0.9040871262550354,0.3868595659732818,0.2708063721656799,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6426086425781,0.8219951391220093,0.288159966468811,0.2743914425373077,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.64178466796875,0.7318195700645447,0.20135597884655,0.9142807722091676,284.6431579589844,284.95001220703125,296.41851806640625,288.82379150390625,296.4181823730469,297.2293701171875,284.6454162597656,1.0,0.5152161121368408,1.0,1.0,0.0,1.0,-2.757561206817627,2.7575552463531494,6.116695203672862e-06,2.131263494491577,0.87684166431427,0.87684166431427,0.0,115.83763885498048,90.0,35490.40234375,0.0,1742.385986328125,1.0,280.9412841796875,283.3057556152344,291.7568664550781,293.9966125488281,293.1499938964844,293.1499938964844,281.25,36681.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588382601737976,1.0,0.0,0.0,3.58135986328125,3.581383228302002,8.558333774999483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5171.755859375,0.0,1463.1376953125,1895.4371337890625,0.0,3018.109619140625,0.8904650807380676,1.0,0.0,3.0,1.0,0.0
12059820,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83404541015625,0.9200692176818848,0.3810446560382843,0.343483030796051,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341979980469,0.9990000128746032,0.5334132313728333,0.4655842185020447,297.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83404541015625,0.928999364376068,0.3916327953338623,0.27387136220932,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.83380126953125,0.839322030544281,0.2903408706188202,0.2761141955852508,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83331298828125,0.7469853162765503,0.202761709690094,0.9189375042915344,284.8340759277344,284.95001220703125,296.4342956542969,288.8405456542969,296.4339599609375,297.2647399902344,284.8353271484375,1.0,0.5066120028495789,1.0,1.0,0.0,1.0,-2.734950542449951,2.7349445819854736,6.016717179591069e-06,2.1137497425079346,0.8768744468688965,0.8768744468688965,0.0,107.53553009033205,78.0,34307.12890625,0.0,1669.9122314453125,1.0,281.2410583496094,283.5373840332031,291.7829284667969,293.9587097167969,293.1499938964844,293.1499938964844,281.54998779296875,36391.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446663618087769,1.0,0.0,0.0,3.566007614135742,3.566030979156494,8.485117177770007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5090.615234375,0.0,1444.5799560546875,1895.4371337890625,0.0,2885.342529296875,0.8868319392204285,1.0,0.0,3.0,1.0,0.0
12059880,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83404541015625,0.9200692176818848,0.3810446560382843,0.343483030796051,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341979980469,0.9990000128746032,0.5334132313728333,0.4655842185020447,297.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83404541015625,0.928999364376068,0.3916327953338623,0.27387136220932,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.83380126953125,0.839322030544281,0.2903408706188202,0.2761141955852508,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83331298828125,0.7469853162765503,0.202761709690094,0.9189375042915344,284.8340759277344,284.95001220703125,296.4342956542969,288.8405456542969,296.4339599609375,297.2647399902344,284.8353271484375,1.0,0.5066120028495789,1.0,1.0,0.0,1.0,-2.734950542449951,2.7349445819854736,6.016717179591069e-06,2.1137497425079346,0.8768744468688965,0.8768744468688965,0.0,107.53553009033205,78.0,34307.12890625,0.0,1669.9122314453125,1.0,281.2410583496094,283.5373840332031,291.7829284667969,293.9587097167969,293.1499938964844,293.1499938964844,281.54998779296875,36391.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446663618087769,1.0,0.0,0.0,3.566007614135742,3.566030979156494,8.485117177770007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5090.615234375,0.0,1444.5799560546875,1895.4371337890625,0.0,2885.342529296875,0.8868319392204285,1.0,0.0,3.0,1.0,0.0
12059940,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9484843611717224,0.3824276924133301,0.3443823754787445,297.3802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.9990000128746032,0.5448150634765625,0.4313091933727264,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.9601057171821594,0.3966192305088043,0.2770570516586303,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8621273040771484,0.2926717698574066,0.2779542803764343,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.7673569321632385,0.2043974548578262,0.9244641661643982,285.0148620605469,284.95001220703125,296.45001220703125,288.85467529296875,296.4496765136719,297.32568359375,285.0157470703125,1.0,0.4966645538806915,1.0,1.0,0.0,1.0,-2.707526206970215,2.7075204849243164,5.896561560803093e-06,2.092508316040039,0.8792374134063721,0.8792374134063721,0.0,98.32465362548828,96.0,33097.82421875,0.0,1587.4866943359375,1.0,281.5409851074219,283.7595520019531,291.7963256835937,293.90264892578125,293.1499938964844,293.1499938964844,281.8500061035156,36100.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301845192909241,1.0,0.0,0.0,3.561530590057373,3.561553716659546,8.463824769933126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5007.23291015625,0.0,1437.685791015625,1895.4371337890625,0.0,2750.16357421875,0.8856207132339478,1.0,0.0,3.0,1.0,0.0
12060000,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9484843611717224,0.3824276924133301,0.3443823754787445,297.3802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.9990000128746032,0.5448150634765625,0.4313091933727264,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.9601057171821594,0.3966192305088043,0.2770570516586303,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8621273040771484,0.2926717698574066,0.2779542803764343,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.7673569321632385,0.2043974548578262,0.9244641661643982,285.0148620605469,284.95001220703125,296.45001220703125,288.85467529296875,296.4496765136719,297.32568359375,285.0157470703125,1.0,0.4966645538806915,1.0,1.0,0.0,1.0,-2.707526206970215,2.7075204849243164,5.896561560803093e-06,2.092508316040039,0.8792374134063721,0.8792374134063721,0.0,98.32465362548828,96.0,33097.82421875,0.0,1587.4866943359375,1.0,281.5409851074219,283.7595520019531,291.7963256835937,293.90264892578125,293.1499938964844,293.1499938964844,281.8500061035156,36100.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301845192909241,1.0,0.0,0.0,3.561530590057373,3.561553716659546,8.463824769933126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5007.23291015625,0.0,1437.685791015625,1895.4371337890625,0.0,2750.16357421875,0.8856207132339478,1.0,0.0,3.0,1.0,0.0
12060060,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.20849609375,0.9580947160720824,0.384070485830307,0.3456883132457733,297.4735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.20867919921875,0.9990000128746032,0.5572300553321838,0.4210693836212158,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20855712890625,0.97199946641922,0.4019389748573303,0.2806138098239898,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2081604003906,0.8714118003845215,0.2952252328395843,0.2802050709724426,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2074584960937,0.7758253812789917,0.2063569277524948,0.9324029088020324,285.20855712890625,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.3915710449219,285.2109069824219,1.0,0.496884137392044,1.0,1.0,0.0,1.0,-2.7132601737976074,2.71325421333313,5.920249350310769e-06,2.0963175296783447,0.8842258453369141,0.8842258453369141,0.0,96.16852569580078,116.0,32178.080078125,0.0,1585.736083984375,1.0,281.8409729003906,283.9924621582031,291.8065795898437,293.850341796875,293.1499938964844,293.1499938964844,282.1499938964844,35798.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155043721199036,1.0,0.0,0.0,3.5681869983673096,3.5682101249694824,8.495491670146293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4940.6318359375,0.0,1442.564453125,1895.4371337890625,0.0,2613.97216796875,0.8868880867958069,1.0,0.0,3.0,1.0,0.0
12060120,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.20849609375,0.9580947160720824,0.384070485830307,0.3456883132457733,297.4735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.20867919921875,0.9990000128746032,0.5572300553321838,0.4210693836212158,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20855712890625,0.97199946641922,0.4019389748573303,0.2806138098239898,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2081604003906,0.8714118003845215,0.2952252328395843,0.2802050709724426,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2074584960937,0.7758253812789917,0.2063569277524948,0.9324029088020324,285.20855712890625,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.3915710449219,285.2109069824219,1.0,0.496884137392044,1.0,1.0,0.0,1.0,-2.7132601737976074,2.71325421333313,5.920249350310769e-06,2.0963175296783447,0.8842258453369141,0.8842258453369141,0.0,96.16852569580078,116.0,32178.080078125,0.0,1585.736083984375,1.0,281.8409729003906,283.9924621582031,291.8065795898437,293.850341796875,293.1499938964844,293.1499938964844,282.1499938964844,35798.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155043721199036,1.0,0.0,0.0,3.5681869983673096,3.5682101249694824,8.495491670146293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4940.6318359375,0.0,1442.564453125,1895.4371337890625,0.0,2613.97216796875,0.8868880867958069,1.0,0.0,3.0,1.0,0.0
12060180,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4205322265625,0.9505534768104552,0.3860323429107666,0.3474620878696441,297.5219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4207763671875,0.9990000128746032,0.5662761330604553,0.43260657787323,297.44244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4206237792969,0.9678834080696106,0.4076161682605743,0.2845660448074341,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4200744628906,0.8662996292114258,0.2980062067508697,0.2828710675239563,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4192199707031,0.7715730667114258,0.2085567116737365,0.9425038695335388,285.4206237792969,284.95001220703125,296.47955322265625,288.8681030273437,296.479248046875,297.433349609375,285.42352294921875,1.0,0.5048481225967407,1.0,1.0,0.0,1.0,-2.7493231296539307,2.749316930770874,6.078082151361741e-06,2.1239051818847656,0.892179548740387,0.892179548740387,0.0,100.09485626220705,136.0,31546.302734375,0.0,1656.274169921875,1.0,282.1410827636719,284.2386169433594,291.8211364746094,293.8204345703125,293.1499938964844,293.1499938964844,282.45001220703125,35480.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029780983924866,1.0,0.0,0.0,3.5867106914520264,3.5867340564727783,8.583926387473184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4893.4375,0.0,1460.07275390625,1895.4371337890625,0.0,2498.6845703125,0.8907949328422546,1.0,0.0,3.0,1.0,0.0
12060240,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4205322265625,0.9505534768104552,0.3860323429107666,0.3474620878696441,297.5219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4207763671875,0.9990000128746032,0.5662761330604553,0.43260657787323,297.44244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4206237792969,0.9678834080696106,0.4076161682605743,0.2845660448074341,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4200744628906,0.8662996292114258,0.2980062067508697,0.2828710675239563,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4192199707031,0.7715730667114258,0.2085567116737365,0.9425038695335388,285.4206237792969,284.95001220703125,296.47955322265625,288.8681030273437,296.479248046875,297.433349609375,285.42352294921875,1.0,0.5048481225967407,1.0,1.0,0.0,1.0,-2.7493231296539307,2.749316930770874,6.078082151361741e-06,2.1239051818847656,0.892179548740387,0.892179548740387,0.0,100.09485626220705,136.0,31546.302734375,0.0,1656.274169921875,1.0,282.1410827636719,284.2386169433594,291.8211364746094,293.8204345703125,293.1499938964844,293.1499938964844,282.45001220703125,35480.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029780983924866,1.0,0.0,0.0,3.5867106914520264,3.5867340564727783,8.583926387473184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4893.4375,0.0,1460.07275390625,1895.4371337890625,0.0,2498.6845703125,0.8907949328422546,1.0,0.0,3.0,1.0,0.0
12060300,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5800170898437,0.9419958591461182,0.3871195316314697,0.3484611809253692,297.5282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5810546875,0.9990000128746032,0.569258451461792,0.4444607198238373,297.4537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5803527832031,0.9614329934120178,0.4105710685253143,0.2866426408290863,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5782470703125,0.8600186109542847,0.2994703650474548,0.2843132019042969,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.57476806640625,0.7661084532737732,0.2097014784812927,0.9480201601982116,285.5804138183594,284.95001220703125,296.4863586425781,288.86785888671875,296.486083984375,297.443603515625,285.5917053222656,1.0,0.5110393166542053,1.0,1.0,0.0,1.0,-2.775618553161621,2.7756123542785645,6.194733941811137e-06,2.144140243530273,0.8979240655899048,0.8979240655899048,0.0,103.8338394165039,136.0,31019.5703125,0.0,1712.9317626953125,1.0,282.3971252441406,284.4351806640625,291.802001953125,293.71954345703125,293.1499938964844,293.1499938964844,282.45001220703125,35305.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954805493354797,1.0,0.0,0.0,3.60032320022583,3.600346565246582,8.649206506561313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5052.45703125,0.0,1473.4749755859375,1895.4371337890625,0.0,2430.178955078125,0.893747091293335,1.0,0.0,3.0,1.0,0.0
12060360,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6496276855469,0.9314886927604676,0.3883269429206848,0.349665880203247,297.524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6499328613281,0.9990000128746032,0.5713080763816833,0.4591718912124634,297.4653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.64971923828125,0.9529975056648254,0.4136412739753723,0.2888660728931427,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.649169921875,0.852461576461792,0.3010172247886657,0.2858956754207611,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6482849121094,0.759471595287323,0.210891842842102,0.9539963006973268,285.6497497558594,284.95001220703125,296.492919921875,288.86627197265625,296.49267578125,297.4483947753906,285.6529846191406,1.0,0.5184066295623779,1.0,1.0,0.0,1.0,-2.80649471282959,2.806488275527954,6.333200872177258e-06,2.1679365634918213,0.9033318758010864,0.9033318758010864,0.0,108.52786254882812,156.0,31225.873046875,0.0,1782.1868896484375,1.0,282.4414367675781,284.5000915527344,291.8382873535156,293.814208984375,293.1499938964844,293.1499938964844,282.1499938964844,35159.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7942616939544678,1.0,0.0,0.0,3.617254495620728,3.61727786064148,8.730746685614577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5407.48779296875,0.0,1490.80615234375,1895.4371337890625,0.0,2419.081298828125,0.8973932266235352,1.0,0.0,3.0,1.0,0.0
12060420,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5062255859375,0.9047276377677916,0.3889103233814239,0.3510862588882446,297.4721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5062255859375,0.9990000128746032,0.5707956552505493,0.4978285133838653,297.4716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5062255859375,0.9288505911827089,0.4182921648025512,0.2927182018756866,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5062561035156,0.8333280682563782,0.3030700981616974,0.2885530591011047,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5063171386719,0.7424927949905396,0.2124023735523224,0.9639822840690612,285.5062255859375,284.95001220703125,296.5053405761719,288.8591613769531,296.505126953125,297.4212646484375,285.5065612792969,1.0,0.5356606245040894,1.0,1.0,0.0,1.0,-2.874483823776245,2.8744771480560303,6.643862889177399e-06,2.220498323440552,0.9095479249954224,0.9095479249954224,0.0,120.981689453125,174.0,32726.80859375,0.0,1950.0823974609373,1.0,282.157958984375,284.3039245605469,291.9602966308594,294.0980834960937,293.1499938964844,293.1499938964844,281.8500061035156,35205.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196852803230286,1.0,0.0,0.0,3.647503137588501,3.647526979446411,8.877375989868597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.0791015625,0.0,1524.455322265625,1895.4371337890625,0.0,2652.653564453125,0.904165506362915,1.0,0.0,3.0,1.0,0.0
12060480,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5062255859375,0.9047276377677916,0.3889103233814239,0.3510862588882446,297.4721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5062255859375,0.9990000128746032,0.5707956552505493,0.4978285133838653,297.4716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5062255859375,0.9288505911827089,0.4182921648025512,0.2927182018756866,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5062561035156,0.8333280682563782,0.3030700981616974,0.2885530591011047,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5063171386719,0.7424927949905396,0.2124023735523224,0.9639822840690612,285.5062255859375,284.95001220703125,296.5053405761719,288.8591613769531,296.505126953125,297.4212646484375,285.5065612792969,1.0,0.5356606245040894,1.0,1.0,0.0,1.0,-2.874483823776245,2.8744771480560303,6.643862889177399e-06,2.220498323440552,0.9095479249954224,0.9095479249954224,0.0,120.981689453125,174.0,32726.80859375,0.0,1950.0823974609373,1.0,282.157958984375,284.3039245605469,291.9602966308594,294.0980834960937,293.1499938964844,293.1499938964844,281.8500061035156,35205.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196852803230286,1.0,0.0,0.0,3.647503137588501,3.647526979446411,8.877375989868597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.0791015625,0.0,1524.455322265625,1895.4371337890625,0.0,2652.653564453125,0.904165506362915,1.0,0.0,3.0,1.0,0.0
12060540,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3490905761719,0.883051872253418,0.3882104158401489,0.3510989546775818,297.39263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34881591796875,0.9990000128746032,0.5661312937736511,0.5342386364936829,297.4659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3490295410156,0.90693598985672,0.4209946393966675,0.2950668632984161,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.349365234375,0.8163405060768127,0.303852766752243,0.2899010181427002,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3499755859375,0.7274940013885498,0.2127861976623535,0.9685896039009094,285.3489990234375,284.95001220703125,296.5145874023437,288.8499755859375,296.5143737792969,297.37384033203125,285.34771728515625,1.0,0.5503751039505005,1.0,1.0,0.0,1.0,-2.9282491207122803,2.9282422065734863,6.894973012094852e-06,2.2621400356292725,0.9124239087104796,0.9124239087104796,0.0,133.11199951171875,174.0,34141.12109375,0.0,2099.544189453125,1.0,281.86700439453125,284.0968017578125,291.98699951171875,294.2489318847656,293.1499938964844,293.1499938964844,281.8500061035156,35335.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445239663124084,1.0,0.0,0.0,3.667541980743408,3.6675660610198975,8.9751858922682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5407.87841796875,0.0,1547.7786865234375,1895.4371337890625,0.0,2884.010498046875,0.90872722864151,1.0,0.0,3.0,1.0,0.0
12060600,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3448486328125,0.8745046854019165,0.3879664838314056,0.3510570824146271,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3446960449219,0.9942991733551024,0.5645921230316162,0.5369089841842651,297.46392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3448181152344,0.8985784649848938,0.421598345041275,0.2956275343894958,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3449401855469,0.809125542640686,0.3039632737636566,0.2902131378650665,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3451538085937,0.721319317817688,0.2127848863601684,0.969621479511261,285.34478759765625,284.95001220703125,296.5168151855469,288.8471984863281,296.5166015625,297.3605041503906,285.3436584472656,1.0,0.5537135004997253,1.0,1.0,0.0,1.0,-2.932880401611328,2.932873487472534,6.91840568833868e-06,2.266421318054199,0.9134253263473512,0.9134253263473512,0.0,137.80575561523438,192.0,34223.734375,0.0,2131.5078125,1.0,281.858154296875,284.089111328125,291.9688415527344,294.2276916503906,293.1499938964844,293.1499938964844,281.54998779296875,35351.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481655120849609,1.0,0.0,0.0,3.672140836715698,3.672165155410767,8.997709528557607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.79931640625,0.0,1553.0577392578125,1895.4371337890625,0.0,2918.091552734375,0.909777045249939,1.0,0.0,3.0,1.0,0.0
12060660,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1480407714844,0.8380038738250732,0.3860473334789276,0.350431889295578,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1477355957031,0.9527650475502014,0.5595989227294922,0.5322995185852051,297.447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14794921875,0.8625569939613342,0.4239689409732818,0.2981119751930237,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1483154296875,0.775278627872467,0.303939014673233,0.2913232743740082,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.14892578125,0.6908362507820129,0.2122334539890289,0.9725160598754884,285.1479187011719,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.3139343261719,285.1460876464844,1.0,0.5684468150138855,1.0,1.0,0.0,1.0,-2.935272455215454,2.93526554107666,6.929766186658526e-06,2.2683005332946777,0.9144595265388488,0.9144595265388488,0.0,161.66802978515625,195.0,35317.19921875,0.0,2254.427978515625,1.0,281.5579833984375,283.84979248046875,291.9292297363281,294.2707824707031,293.1499938964844,293.1499938964844,281.25,35565.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711575865745544,1.0,0.0,0.0,3.6890671253204346,3.689091444015503,9.080848144549236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5796.01171875,0.0,1573.7808837890625,1895.4371337890625,0.0,3133.66943359375,0.913706123828888,1.0,0.0,3.0,1.0,0.0
12060720,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1480407714844,0.8380038738250732,0.3860473334789276,0.350431889295578,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1477355957031,0.9527650475502014,0.5595989227294922,0.5322995185852051,297.447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14794921875,0.8625569939613342,0.4239689409732818,0.2981119751930237,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1483154296875,0.775278627872467,0.303939014673233,0.2913232743740082,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.14892578125,0.6908362507820129,0.2122334539890289,0.9725160598754884,285.1479187011719,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.3139343261719,285.1460876464844,1.0,0.5684468150138855,1.0,1.0,0.0,1.0,-2.935272455215454,2.93526554107666,6.929766186658526e-06,2.2683005332946777,0.9144595265388488,0.9144595265388488,0.0,161.66802978515625,195.0,35317.19921875,0.0,2254.427978515625,1.0,281.5579833984375,283.84979248046875,291.9292297363281,294.2707824707031,293.1499938964844,293.1499938964844,281.25,35565.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711575865745544,1.0,0.0,0.0,3.6890671253204346,3.689091444015503,9.080848144549236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5796.01171875,0.0,1573.7808837890625,1895.4371337890625,0.0,3133.66943359375,0.913706123828888,1.0,0.0,3.0,1.0,0.0
