time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12060780,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8189109563827515,0.3836295008659363,0.3489470183849334,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.9262696504592896,0.5568168759346008,0.5299776196479797,297.4291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8449259400367737,0.4258363544940948,0.2999348044395447,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.7576579451560974,0.3034015893936157,0.2915369272232055,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.6736418008804321,0.2112094312906265,0.9712995886802672,284.94708251953125,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.28369140625,284.94512939453125,1.0,0.5768508911132812,1.0,1.0,0.0,1.0,-2.931688070297241,2.931681156158448,6.912747721798951e-06,2.2654848098754883,0.912777066230774,0.912777066230774,0.0,177.1629638671875,183.0,36319.484375,0.0,2325.60791015625,1.0,281.2579040527344,283.6098022460937,291.8804931640625,294.283935546875,293.1499938964844,293.1499938964844,280.95001220703125,35816.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879536390304565,1.0,0.0,0.0,3.696623325347901,3.6966476440429688,9.118085699810764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5879.10107421875,0.0,1584.2711181640625,1895.4371337890625,0.0,3291.06494140625,0.9155667424201964,1.0,0.0,3.0,1.0,0.0
12060840,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8189109563827515,0.3836295008659363,0.3489470183849334,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.9262696504592896,0.5568168759346008,0.5299776196479797,297.4291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8449259400367737,0.4258363544940948,0.2999348044395447,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.7576579451560974,0.3034015893936157,0.2915369272232055,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.6736418008804321,0.2112094312906265,0.9712995886802672,284.94708251953125,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.28369140625,284.94512939453125,1.0,0.5768508911132812,1.0,1.0,0.0,1.0,-2.931688070297241,2.931681156158448,6.912747721798951e-06,2.2654848098754883,0.912777066230774,0.912777066230774,0.0,177.1629638671875,183.0,36319.484375,0.0,2325.60791015625,1.0,281.2579040527344,283.6098022460937,291.8804931640625,294.283935546875,293.1499938964844,293.1499938964844,280.95001220703125,35816.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879536390304565,1.0,0.0,0.0,3.696623325347901,3.6966476440429688,9.118085699810764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5879.10107421875,0.0,1584.2711181640625,1895.4371337890625,0.0,3291.06494140625,0.9155667424201964,1.0,0.0,3.0,1.0,0.0
12060900,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.800048828125,0.8147743940353394,0.3823444247245788,0.347979724407196,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7984619140625,0.92088121175766,0.5556797981262207,0.529024064540863,297.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7995300292969,0.8420367240905762,0.4266793131828308,0.300658643245697,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8014221191406,0.7542616724967957,0.3030301034450531,0.2913633286952972,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.804443359375,0.6700563430786133,0.2106081247329712,0.9693893790245056,284.7994689941406,284.95001220703125,296.5411682128906,288.7983093261719,296.541015625,297.2710266113281,284.7903137207031,1.0,0.5778162479400635,1.0,1.0,0.0,1.0,-2.927748918533325,2.9277420043945312,6.894142188684782e-06,2.262422800064087,0.9103437662124634,0.9103437662124634,0.0,180.2254943847656,183.0,37202.66796875,0.0,2333.892578125,1.0,281.0000305175781,283.4242553710937,291.88433837890625,294.3887634277344,293.1499938964844,293.1499938964844,280.95001220703125,35965.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972984552383423,1.0,0.0,0.0,3.696775436401367,3.696799993515015,9.118836601373914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5694.65673828125,0.0,1585.570068359375,1895.4371337890625,0.0,3378.38916015625,0.9156672358512878,1.0,0.0,3.0,1.0,0.0
12060960,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7435913085937,0.8127871751785278,0.380989670753479,0.3467909693717956,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7432556152344,0.9186732769012452,0.5545297861099243,0.5279478430747986,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.74346923828125,0.8414179086685181,0.4274488687515259,0.3012155890464782,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7438659667969,0.7529333829879761,0.3025859892368316,0.2909928858280182,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445068359375,0.66842120885849,0.2099528014659881,0.966676950454712,284.74346923828125,284.95001220703125,296.5452880859375,288.78564453125,296.5451354980469,297.2586364746094,284.741455078125,1.0,0.577426552772522,1.0,1.0,0.0,1.0,-2.921992063522339,2.921985149383545,6.86695284457528e-06,2.257928371429444,0.9083612561225892,0.9083612561225892,0.0,181.0346527099609,171.0,37224.890625,0.0,2327.685791015625,1.0,280.957763671875,283.369873046875,291.83868408203125,294.2963256835937,293.1499938964844,293.1499938964844,280.6499938964844,36092.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90119606256485,1.0,0.0,0.0,3.693974256515503,3.6939985752105713,9.105021945288172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5959.19482421875,0.0,1583.3472900390625,1895.4371337890625,0.0,3414.730712890625,0.915157675743103,1.0,0.0,3.0,1.0,0.0
12061020,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5395202636719,0.8134563565254211,0.3782376646995544,0.3442671000957489,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5391845703125,0.9206637740135192,0.5522168278694153,0.5257072448730469,297.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5393981933594,0.8449149131774902,0.4289183914661407,0.3021879494190216,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5398254394531,0.754519522190094,0.3016182780265808,0.2900188863277435,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5404663085937,0.6691712737083435,0.2086028456687927,0.960269808769226,284.5393981933594,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.2366027832031,284.537353515625,1.0,0.5737839341163635,1.0,1.0,0.0,1.0,-2.908564567565918,2.908557653427124,6.803701580793131e-06,2.247426986694336,0.9012174606323242,0.9012174606323242,0.0,178.0791473388672,159.0,38046.83203125,0.0,2289.255615234375,1.0,280.6579284667969,283.1322937011719,291.8011474609375,294.3088684082031,293.1499938964844,293.1499938964844,280.3500061035156,36392.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125584959983826,1.0,0.0,0.0,3.680244445800781,3.6802687644958496,9.03746467884048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6036.45751953125,0.0,1570.035400390625,1895.4371337890625,0.0,3520.33251953125,0.9122852087020874,1.0,0.0,3.0,1.0,0.0
12061080,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5395202636719,0.8134563565254211,0.3782376646995544,0.3442671000957489,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5391845703125,0.9206637740135192,0.5522168278694153,0.5257072448730469,297.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5393981933594,0.8449149131774902,0.4289183914661407,0.3021879494190216,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5398254394531,0.754519522190094,0.3016182780265808,0.2900188863277435,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5404663085937,0.6691712737083435,0.2086028456687927,0.960269808769226,284.5393981933594,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.2366027832031,284.537353515625,1.0,0.5737839341163635,1.0,1.0,0.0,1.0,-2.908564567565918,2.908557653427124,6.803701580793131e-06,2.247426986694336,0.9012174606323242,0.9012174606323242,0.0,178.0791473388672,159.0,38046.83203125,0.0,2289.255615234375,1.0,280.6579284667969,283.1322937011719,291.8011474609375,294.3088684082031,293.1499938964844,293.1499938964844,280.3500061035156,36392.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125584959983826,1.0,0.0,0.0,3.680244445800781,3.6802687644958496,9.03746467884048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6036.45751953125,0.0,1570.035400390625,1895.4371337890625,0.0,3520.33251953125,0.9122852087020874,1.0,0.0,3.0,1.0,0.0
12061140,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3367614746094,0.8180540800094604,0.3754001259803772,0.341525673866272,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.33642578125,0.9281955361366272,0.5497725009918213,0.5232142210006714,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3366394042969,0.8526284694671631,0.4302784204483032,0.3029737472534179,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3370361328125,0.7598257064819336,0.3005441129207611,0.2887918949127197,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3376770019531,0.6734153032302856,0.2071975767612457,0.9528984427452089,284.3366394042969,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.21710205078125,284.3346862792969,1.0,0.5676553845405579,1.0,1.0,0.0,1.0,-2.892883777618408,2.8928771018981934,6.730198037985247e-06,2.235159158706665,0.8913782835006714,0.8913782835006714,0.0,171.3543243408203,147.0,38795.8828125,0.0,2228.630126953125,1.0,280.35809326171875,282.898681640625,291.7646179199219,294.31884765625,293.1499938964844,293.1499938964844,280.6499938964844,36716.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228208661079408,1.0,0.0,0.0,3.654468774795532,3.6544928550720215,8.911314921533631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5443.00244140625,0.0,1543.5155029296875,1895.4371337890625,0.0,3615.168212890625,0.9067429304122924,1.0,0.0,3.0,1.0,0.0
12061200,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3367614746094,0.8180540800094604,0.3754001259803772,0.341525673866272,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.33642578125,0.9281955361366272,0.5497725009918213,0.5232142210006714,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3366394042969,0.8526284694671631,0.4302784204483032,0.3029737472534179,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3370361328125,0.7598257064819336,0.3005441129207611,0.2887918949127197,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3376770019531,0.6734153032302856,0.2071975767612457,0.9528984427452089,284.3366394042969,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.21710205078125,284.3346862792969,1.0,0.5676553845405579,1.0,1.0,0.0,1.0,-2.892883777618408,2.8928771018981934,6.730198037985247e-06,2.235159158706665,0.8913782835006714,0.8913782835006714,0.0,171.3543243408203,147.0,38795.8828125,0.0,2228.630126953125,1.0,280.35809326171875,282.898681640625,291.7646179199219,294.31884765625,293.1499938964844,293.1499938964844,280.6499938964844,36716.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228208661079408,1.0,0.0,0.0,3.654468774795532,3.6544928550720215,8.911314921533631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5443.00244140625,0.0,1543.5155029296875,1895.4371337890625,0.0,3615.168212890625,0.9067429304122924,1.0,0.0,3.0,1.0,0.0
12061260,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.49957275390625,0.8274710774421692,0.3743300139904022,0.3396919071674347,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4997863769531,0.9422857761383056,0.5490879416465759,0.5216281414031982,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4996643066406,0.8657946586608887,0.4331918656826019,0.3043570816516876,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4994201660156,0.7698523998260498,0.300500214099884,0.2880335748195648,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4989929199219,0.6820576190948486,0.2065961509943008,0.9471350312232972,284.4996643066406,284.95001220703125,296.56463623046875,288.6932067871094,296.5645446777344,297.21484375,284.5008239746094,1.0,0.5603938102722168,1.0,1.0,0.0,1.0,-2.8825833797454834,2.882576704025269,6.681617378490046e-06,2.2268712520599365,0.8866933584213257,0.8866933584213257,0.0,161.5932159423828,135.0,37529.98046875,0.0,2162.879150390625,1.0,280.6421203613281,283.1111755371094,291.6339111328125,294.0415344238281,293.1499938964844,293.1499938964844,280.95001220703125,36670.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064832925796508,1.0,0.0,0.0,3.628699541091919,3.628723382949829,8.786082617007196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5289.4443359375,0.0,1514.5877685546875,1895.4371337890625,0.0,3463.938720703125,0.9009904265403748,1.0,0.0,3.0,1.0,0.0
12061320,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.49957275390625,0.8274710774421692,0.3743300139904022,0.3396919071674347,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4997863769531,0.9422857761383056,0.5490879416465759,0.5216281414031982,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4996643066406,0.8657946586608887,0.4331918656826019,0.3043570816516876,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4994201660156,0.7698523998260498,0.300500214099884,0.2880335748195648,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4989929199219,0.6820576190948486,0.2065961509943008,0.9471350312232972,284.4996643066406,284.95001220703125,296.56463623046875,288.6932067871094,296.5645446777344,297.21484375,284.5008239746094,1.0,0.5603938102722168,1.0,1.0,0.0,1.0,-2.8825833797454834,2.882576704025269,6.681617378490046e-06,2.2268712520599365,0.8866933584213257,0.8866933584213257,0.0,161.5932159423828,135.0,37529.98046875,0.0,2162.879150390625,1.0,280.6421203613281,283.1111755371094,291.6339111328125,294.0415344238281,293.1499938964844,293.1499938964844,280.95001220703125,36670.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064832925796508,1.0,0.0,0.0,3.628699541091919,3.628723382949829,8.786082617007196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5289.4443359375,0.0,1514.5877685546875,1895.4371337890625,0.0,3463.938720703125,0.9009904265403748,1.0,0.0,3.0,1.0,0.0
12061380,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6854858398437,0.8427900075912476,0.374701976776123,0.3393272757530212,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68572998046875,0.9630165696144104,0.5500892996788025,0.5217723846435547,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6855773925781,0.8858363032341003,0.4374635219573974,0.3067828416824341,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6852722167969,0.7859172821044922,0.3015676736831665,0.2883422374725342,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6847839355469,0.6963211894035339,0.2069794535636901,0.945618450641632,284.6855773925781,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.2265930175781,284.6869812011719,1.0,0.5531960725784302,1.0,1.0,0.0,1.0,-2.883772850036621,2.8837661743164062,6.686573215120006e-06,2.2275404930114746,0.8847007155418396,0.8847007155418396,0.0,149.62957763671875,123.0,36340.5078125,0.0,2106.0771484375,1.0,280.9414978027344,283.3447265625,291.5813293457031,293.8943786621094,293.1499938964844,293.1499938964844,281.25,36498.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876782059669495,1.0,0.0,0.0,3.609423875808716,3.609447479248047,8.692987876202096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5182.75146484375,0.0,1492.1810302734375,1895.4371337890625,0.0,3288.487548828125,0.896578311920166,1.0,0.0,3.0,1.0,0.0
12061440,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6854858398437,0.8427900075912476,0.374701976776123,0.3393272757530212,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68572998046875,0.9630165696144104,0.5500892996788025,0.5217723846435547,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6855773925781,0.8858363032341003,0.4374635219573974,0.3067828416824341,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6852722167969,0.7859172821044922,0.3015676736831665,0.2883422374725342,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6847839355469,0.6963211894035339,0.2069794535636901,0.945618450641632,284.6855773925781,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.2265930175781,284.6869812011719,1.0,0.5531960725784302,1.0,1.0,0.0,1.0,-2.883772850036621,2.8837661743164062,6.686573215120006e-06,2.2275404930114746,0.8847007155418396,0.8847007155418396,0.0,149.62957763671875,123.0,36340.5078125,0.0,2106.0771484375,1.0,280.9414978027344,283.3447265625,291.5813293457031,293.8943786621094,293.1499938964844,293.1499938964844,281.25,36498.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876782059669495,1.0,0.0,0.0,3.609423875808716,3.609447479248047,8.692987876202096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5182.75146484375,0.0,1492.1810302734375,1895.4371337890625,0.0,3288.487548828125,0.896578311920166,1.0,0.0,3.0,1.0,0.0
12061500,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228759765625,0.8522944450378418,0.3751283884048462,0.3393711149692535,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.824462890625,0.9743458032608032,0.5509048700332642,0.5221643447875977,297.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236083984375,0.8978963494300842,0.4398491084575653,0.3081754744052887,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216552734375,0.7957470417022705,0.3023386895656585,0.2887312173843384,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.818603515625,0.7050652503967285,0.2074082791805267,0.9459635019302368,284.8235168457031,284.95001220703125,296.5707397460937,288.6385192871094,296.5706787109375,297.2344970703125,284.8321838378906,1.0,0.5497201085090637,1.0,1.0,0.0,1.0,-2.886849880218506,2.886843204498291,6.700637186440872e-06,2.2298226356506348,0.885188639163971,0.885188639163971,0.0,143.3699188232422,123.0,35367.4453125,0.0,2080.449951171875,1.0,281.1975402832031,283.5248718261719,291.5404968261719,293.7440185546875,293.1499938964844,293.1499938964844,281.25,36373.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767816424369812,1.0,0.0,0.0,3.6027514934539795,3.6027750968933105,8.660877028887626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5326.81884765625,0.0,1483.9923095703125,1895.4371337890625,0.0,3186.412353515625,0.8950406908988953,1.0,0.0,3.0,1.0,0.0
12061560,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.8634456396102905,0.3757022321224212,0.3396171629428863,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.9860125184059144,0.5519013404846191,0.5228005051612854,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.9119887351989746,0.4423787891864776,0.3097204267978668,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.8069519996643066,0.3032496869564056,0.2892889082431793,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.7147998213768005,0.2079771608114242,0.9470466375350952,284.8723449707031,284.95001220703125,296.5722351074219,288.61932373046875,296.5721740722656,297.24371337890625,284.87371826171875,1.0,0.5463691353797913,1.0,1.0,0.0,1.0,-2.8917369842529297,2.891730308532715,6.723144451825647e-06,2.233509063720703,0.8852053880691528,0.8852053880691528,0.0,136.9481964111328,111.0,35219.8984375,0.0,2056.989990234375,1.0,281.241455078125,283.5775451660156,291.55279541015625,293.79205322265625,293.1499938964844,293.1499938964844,281.54998779296875,36266.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714035749435425,1.0,0.0,0.0,3.5987794399261475,3.5988030433654785,8.641790714136732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5089.4716796875,0.0,1478.8900146484375,1895.4371337890625,0.0,3135.976806640625,0.8940431475639343,1.0,0.0,3.0,1.0,0.0
12061620,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633850097656,0.8851808309555054,0.3770644068717956,0.3403652906417846,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.9990000128746032,0.5546166300773621,0.5142969489097595,297.4283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.94131338596344,0.4476533532142639,0.3130139112472534,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.8268571496009827,0.3052872121334076,0.2907162308692932,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630187988281,0.7318968772888184,0.209342360496521,0.9508153796195984,285.0634460449219,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.2636413574219,285.0638427734375,1.0,0.539305567741394,1.0,1.0,0.0,1.0,-2.890692234039306,2.8906853199005127,6.719881639583036e-06,2.2334110736846924,0.8883212804794312,0.8883212804794312,0.0,126.07746124267578,99.0,34252.9609375,0.0,2002.989013671875,1.0,281.5412902832031,283.8147277832031,291.5273132324219,293.7080078125,293.1499938964844,293.1499938964844,281.8500061035156,35995.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857987642288208,1.0,0.0,0.0,3.598236083984375,3.598259687423706,8.639181601211021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5009.1640625,0.0,1476.3056640625,1895.4371337890625,0.0,3010.133056640625,0.8937300443649292,1.0,0.0,3.0,1.0,0.0
12061680,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633850097656,0.8851808309555054,0.3770644068717956,0.3403652906417846,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.9990000128746032,0.5546166300773621,0.5142969489097595,297.4283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.94131338596344,0.4476533532142639,0.3130139112472534,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.8268571496009827,0.3052872121334076,0.2907162308692932,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630187988281,0.7318968772888184,0.209342360496521,0.9508153796195984,285.0634460449219,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.2636413574219,285.0638427734375,1.0,0.539305567741394,1.0,1.0,0.0,1.0,-2.890692234039306,2.8906853199005127,6.719881639583036e-06,2.2334110736846924,0.8883212804794312,0.8883212804794312,0.0,126.07746124267578,99.0,34252.9609375,0.0,2002.989013671875,1.0,281.5412902832031,283.8147277832031,291.5273132324219,293.7080078125,293.1499938964844,293.1499938964844,281.8500061035156,35995.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857987642288208,1.0,0.0,0.0,3.598236083984375,3.598259687423706,8.639181601211021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5009.1640625,0.0,1476.3056640625,1895.4371337890625,0.0,3010.133056640625,0.8937300443649292,1.0,0.0,3.0,1.0,0.0
12061740,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2300109863281,0.902574062347412,0.378370463848114,0.3412136733531952,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2301940917969,0.9990000128746032,0.5609019994735718,0.4871591627597809,297.445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2301330566406,0.9634233713150024,0.4524330198764801,0.3160760700702667,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2298583984375,0.8423183560371399,0.3072026669979095,0.2921904325485229,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2294006347656,0.7454298734664917,0.2106706500053405,0.9552175402641296,285.2301025390625,284.95001220703125,296.5754089355469,288.5440673828125,296.5754089355469,297.2898254394531,285.2310485839844,1.0,0.5316768884658813,1.0,1.0,0.0,1.0,-2.87179970741272,2.871793031692505,6.630996267631417e-06,2.21821665763855,0.8930436372756958,0.8930436372756958,0.0,118.05941772460938,99.0,33141.79296875,0.0,1931.3475341796875,1.0,281.8366394042969,284.0299987792969,291.4873352050781,293.5970458984375,293.1499938964844,293.1499938964844,281.8500061035156,35754.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460654616355896,1.0,0.0,0.0,3.606026411056519,3.6060500144958496,8.67663061399071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5184.43896484375,0.0,1482.9776611328125,1895.4371337890625,0.0,2898.433349609375,0.8953020572662354,1.0,0.0,3.0,1.0,0.0
12061800,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2318725585937,0.9052149653434752,0.3785264790058136,0.3413421511650085,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23193359375,0.9990000128746032,0.5620366930961609,0.4832742214202881,297.4469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2319030761719,0.966474711894989,0.4530673325061798,0.3165047764778137,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2318420410156,0.8446565270423889,0.3074566423892975,0.292403370141983,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.231689453125,0.7474860548973083,0.2108483165502548,0.9558660984039308,285.2319030761719,284.95001220703125,296.57550048828125,288.5391540527344,296.5754699707031,297.2943725585937,285.2319641113281,1.0,0.5305584669113159,1.0,1.0,0.0,1.0,-2.868835926055908,2.8688294887542725,6.617278813791927e-06,2.2159104347229004,0.8935174942016602,0.8935174942016602,0.0,116.9377899169922,102.0,33098.9453125,0.0,1921.067138671875,1.0,281.8413391113281,284.0328063964844,291.4914245605469,293.6072692871094,293.1499938964844,293.1499938964844,282.1499938964844,35736.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457138538360596,1.0,0.0,0.0,3.60746693611145,3.607490539550781,8.683564374223351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4916.44580078125,0.0,1484.41552734375,1895.4371337890625,0.0,2895.14306640625,0.8956051468849182,1.0,0.0,3.0,1.0,0.0
12061860,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4295349121094,0.9216291308403016,0.3802718222141266,0.3426141738891601,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4296875,0.9990000128746032,0.5726786851882935,0.4623798131942749,297.4664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4296569824219,0.9834414124488832,0.4587950408458709,0.320249855518341,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4293518066406,0.8586878180503845,0.309859037399292,0.2943866848945617,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4288330078125,0.7599067091941833,0.2125951200723648,0.9623359441757202,285.4295959472656,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.3450012207031,285.430908203125,1.0,0.5261631011962891,1.0,1.0,0.0,1.0,-2.859888792037964,2.859882116317749,6.575050520041259e-06,2.2085423469543457,0.9015101194381714,0.9015101194381714,0.0,111.29270935058594,120.0,32256.017578125,0.0,1879.152587890625,1.0,282.1414489746094,284.2644348144531,291.4508972167969,293.5083923339844,293.1499938964844,293.1499938964844,281.8500061035156,35460.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332266211509705,1.0,0.0,0.0,3.626753330230713,3.626777172088623,8.776661388765206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5395.568359375,0.0,1503.4464111328125,1895.4371337890625,0.0,2778.502197265625,0.8997253775596619,1.0,0.0,3.0,1.0,0.0
12061920,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4295349121094,0.9216291308403016,0.3802718222141266,0.3426141738891601,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4296875,0.9990000128746032,0.5726786851882935,0.4623798131942749,297.4664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4296569824219,0.9834414124488832,0.4587950408458709,0.320249855518341,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4293518066406,0.8586878180503845,0.309859037399292,0.2943866848945617,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4288330078125,0.7599067091941833,0.2125951200723648,0.9623359441757202,285.4295959472656,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.3450012207031,285.430908203125,1.0,0.5261631011962891,1.0,1.0,0.0,1.0,-2.859888792037964,2.859882116317749,6.575050520041259e-06,2.2085423469543457,0.9015101194381714,0.9015101194381714,0.0,111.29270935058594,120.0,32256.017578125,0.0,1879.152587890625,1.0,282.1414489746094,284.2644348144531,291.4508972167969,293.5083923339844,293.1499938964844,293.1499938964844,281.8500061035156,35460.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332266211509705,1.0,0.0,0.0,3.626753330230713,3.626777172088623,8.776661388765206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5395.568359375,0.0,1503.4464111328125,1895.4371337890625,0.0,2778.502197265625,0.8997253775596619,1.0,0.0,3.0,1.0,0.0
12061980,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2239074707031,0.9199857711791992,0.3802657723426819,0.3431927561759949,297.4049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2237548828125,0.9990000128746032,0.5802423357963562,0.4652998149394989,297.4676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2237854003906,0.984549641609192,0.4629557430744171,0.3235458731651306,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240600585937,0.8585451245307922,0.3112588822841644,0.2960959374904632,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2245483398437,0.7599657773971558,0.2137003988027572,0.9686424732208252,285.22381591796875,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.3703308105469,285.22271728515625,1.0,0.5300389528274536,1.0,1.0,0.0,1.0,-2.8776605129241943,2.8776538372039795,6.65603693050798e-06,2.2218267917633057,0.903476357460022,0.903476357460022,0.0,112.67084503173828,138.0,33079.30078125,0.0,1914.4403076171875,1.0,281.85791015625,284.0306701660156,291.5198974609375,293.6961975097656,293.1499938964844,293.1499938964844,281.54998779296875,35577.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510957360267639,1.0,0.0,0.0,3.643377065658569,3.64340090751648,8.857303441800468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5511.0458984375,0.0,1522.65625,1895.4371337890625,0.0,2945.53466796875,0.9034928679466248,1.0,0.0,3.0,1.0,0.0
12062040,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2239074707031,0.9199857711791992,0.3802657723426819,0.3431927561759949,297.4049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2237548828125,0.9990000128746032,0.5802423357963562,0.4652998149394989,297.4676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2237854003906,0.984549641609192,0.4629557430744171,0.3235458731651306,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240600585937,0.8585451245307922,0.3112588822841644,0.2960959374904632,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2245483398437,0.7599657773971558,0.2137003988027572,0.9686424732208252,285.22381591796875,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.3703308105469,285.22271728515625,1.0,0.5300389528274536,1.0,1.0,0.0,1.0,-2.8776605129241943,2.8776538372039795,6.65603693050798e-06,2.2218267917633057,0.903476357460022,0.903476357460022,0.0,112.67084503173828,138.0,33079.30078125,0.0,1914.4403076171875,1.0,281.85791015625,284.0306701660156,291.5198974609375,293.6961975097656,293.1499938964844,293.1499938964844,281.54998779296875,35577.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510957360267639,1.0,0.0,0.0,3.643377065658569,3.64340090751648,8.857303441800468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5511.0458984375,0.0,1522.65625,1895.4371337890625,0.0,2945.53466796875,0.9034928679466248,1.0,0.0,3.0,1.0,0.0
12062100,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.912750005722046,0.379654049873352,0.3429174125194549,297.4029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713806152344,0.9990000128746032,0.5816715359687805,0.4746353030204773,297.4626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716857910156,0.9799808263778688,0.4644712805747986,0.3247992396354675,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07373046875,0.8534308671951294,0.3114966750144958,0.2965610027313232,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768127441406,0.7555058598518372,0.2138728499412536,0.9704543948173524,285.0719909667969,284.95001220703125,296.5732727050781,288.43463134765625,296.5733337402344,297.3661499023437,285.0628662109375,1.0,0.5340768098831177,1.0,1.0,0.0,1.0,-2.892786741256714,2.892780065536499,6.725960247422336e-06,2.233401298522949,0.9028142690658568,0.9028142690658568,0.0,115.58989715576172,138.0,33928.80078125,0.0,1953.391357421875,1.0,281.601318359375,283.843017578125,291.5416259765625,293.8323059082031,293.1499938964844,293.1499938964844,281.54998779296875,35688.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640690445899963,1.0,0.0,0.0,3.6489689350128174,3.648992776870728,8.884512681106571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5348.3056640625,0.0,1529.6937255859375,1895.4371337890625,0.0,3067.172607421875,0.9047809839248656,1.0,0.0,3.0,1.0,0.0
12062160,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.9030987024307252,0.3788069784641266,0.3423359394073486,297.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.9990000128746032,0.5815272927284241,0.4879364669322967,297.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.9726198315620422,0.4657559096813202,0.3258269131183624,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.8460716009140015,0.3115074336528778,0.2967791259288788,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.749006986618042,0.2138229310512542,0.9712623953819276,285.0246276855469,284.95001220703125,296.5719909667969,288.41363525390625,296.572021484375,297.3522033691406,285.0237731933594,1.0,0.5391607284545898,1.0,1.0,0.0,1.0,-2.910538673400879,2.910531997680664,6.808592843299266e-06,2.247031688690185,0.902786374092102,0.902786374092102,0.0,119.69173431396484,156.0,34147.390625,0.0,2002.9427490234373,1.0,281.55828857421875,283.7955017089844,291.49615478515625,293.7560729980469,293.1499938964844,293.1499938964844,281.25,35779.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714558482170105,1.0,0.0,0.0,3.652187347412109,3.65221118927002,8.900191801330948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.71240234375,0.0,1533.9552001953125,1895.4371337890625,0.0,3136.467041015625,0.9055980443954468,1.0,0.0,3.0,1.0,0.0
12062220,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429870605469,0.8811319470405579,0.3768244981765747,0.3410000801086426,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428649902344,0.9990000128746032,0.5770666599273682,0.5222240686416626,297.4394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428955078125,0.9521453976631165,0.4679977595806122,0.3277260065078735,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84307861328125,0.828363835811615,0.3111612498760223,0.2969327569007873,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8433532714844,0.7332457900047302,0.2132888883352279,0.9712540507316588,284.8429260253906,284.95001220703125,296.5685119628906,288.3719482421875,296.5685729980469,297.3051147460937,284.842529296875,1.0,0.5516976118087769,1.0,1.0,0.0,1.0,-2.952597141265869,2.952589988708496,7.006586201896425e-06,2.279414653778076,0.8998191356658936,0.8998191356658936,0.0,130.58157348632812,159.0,35351.23828125,0.0,2128.504150390625,1.0,281.2582092285156,283.573486328125,291.4466247558594,293.7808532714844,293.1499938964844,293.1499938964844,280.95001220703125,36010.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893884420394897,1.0,0.0,0.0,3.652415037155152,3.6524388790130615,8.901301384867111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5695.42529296875,0.0,1535.938720703125,1895.4371337890625,0.0,3304.488037109375,0.9058063626289368,1.0,0.0,3.0,1.0,0.0
12062280,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429870605469,0.8811319470405579,0.3768244981765747,0.3410000801086426,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428649902344,0.9990000128746032,0.5770666599273682,0.5222240686416626,297.4394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428955078125,0.9521453976631165,0.4679977595806122,0.3277260065078735,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84307861328125,0.828363835811615,0.3111612498760223,0.2969327569007873,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8433532714844,0.7332457900047302,0.2132888883352279,0.9712540507316588,284.8429260253906,284.95001220703125,296.5685119628906,288.3719482421875,296.5685729980469,297.3051147460937,284.842529296875,1.0,0.5516976118087769,1.0,1.0,0.0,1.0,-2.952597141265869,2.952589988708496,7.006586201896425e-06,2.279414653778076,0.8998191356658936,0.8998191356658936,0.0,130.58157348632812,159.0,35351.23828125,0.0,2128.504150390625,1.0,281.2582092285156,283.573486328125,291.4466247558594,293.7808532714844,293.1499938964844,293.1499938964844,280.95001220703125,36010.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893884420394897,1.0,0.0,0.0,3.652415037155152,3.6524388790130615,8.901301384867111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5695.42529296875,0.0,1535.938720703125,1895.4371337890625,0.0,3304.488037109375,0.9058063626289368,1.0,0.0,3.0,1.0,0.0
12062340,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6565246582031,0.8615544438362122,0.3744763433933258,0.339354932308197,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6560974121094,0.9935568571090698,0.5687139630317688,0.5410923361778259,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6562805175781,0.9317651987075806,0.4698202610015869,0.3293483853340149,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.65679931640625,0.81214439868927,0.3103862702846527,0.2966890335083008,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6575012207031,0.7187438607215881,0.2122664898633957,0.969014585018158,284.6563415527344,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.2555847167969,284.6543884277344,1.0,0.5605388283729553,1.0,1.0,0.0,1.0,-2.974164724349976,2.9741575717926025,7.109736543498002e-06,2.2962446212768555,0.8943734169006348,0.8943734169006348,0.0,141.06707763671875,162.0,36370.37109375,0.0,2217.647216796875,1.0,280.9582824707031,283.3474426269531,291.3963317871094,293.7978820800781,293.1499938964844,293.1499938964844,281.25,36270.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053266644477844,1.0,0.0,0.0,3.643125534057617,3.6431493759155273,8.856080171426584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5159.44287109375,0.0,1527.5509033203125,1895.4371337890625,0.0,3453.18408203125,0.903904139995575,1.0,0.0,3.0,1.0,0.0
12062400,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6565246582031,0.8615544438362122,0.3744763433933258,0.339354932308197,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6560974121094,0.9935568571090698,0.5687139630317688,0.5410923361778259,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6562805175781,0.9317651987075806,0.4698202610015869,0.3293483853340149,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.65679931640625,0.81214439868927,0.3103862702846527,0.2966890335083008,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6575012207031,0.7187438607215881,0.2122664898633957,0.969014585018158,284.6563415527344,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.2555847167969,284.6543884277344,1.0,0.5605388283729553,1.0,1.0,0.0,1.0,-2.974164724349976,2.9741575717926025,7.109736543498002e-06,2.2962446212768555,0.8943734169006348,0.8943734169006348,0.0,141.06707763671875,162.0,36370.37109375,0.0,2217.647216796875,1.0,280.9582824707031,283.3474426269531,291.3963317871094,293.7978820800781,293.1499938964844,293.1499938964844,281.25,36270.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053266644477844,1.0,0.0,0.0,3.643125534057617,3.6431493759155273,8.856080171426584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5159.44287109375,0.0,1527.5509033203125,1895.4371337890625,0.0,3453.18408203125,0.903904139995575,1.0,0.0,3.0,1.0,0.0
12062460,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8214111328125,0.8443745374679565,0.3735807836055755,0.3384729623794555,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216247558594,0.9742872714996338,0.5643742084503174,0.5360552072525024,297.4188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.821533203125,0.9128827452659608,0.4729958176612854,0.3315065801143646,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212890625,0.7960385680198669,0.3103760182857513,0.2967855036258697,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8209228515625,0.7041060924530029,0.2117446810007095,0.967570424079895,284.8215026855469,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.2451477050781,284.8224792480469,1.0,0.5654618740081787,1.0,1.0,0.0,1.0,-2.96617078781128,2.9661638736724854,7.071989330142969e-06,2.290254831314087,0.8940076231956482,0.8940076231956482,0.0,151.19715881347656,165.0,35328.578125,0.0,2256.23095703125,1.0,281.2421264648437,283.5621337890625,291.24615478515625,293.5162048339844,293.1499938964844,293.1499938964844,281.54998779296875,36187.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917446732521057,1.0,0.0,0.0,3.6353609561920166,3.635384798049927,8.818370815788512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5020.5380859375,0.0,1518.3409423828125,1895.4371337890625,0.0,3326.519775390625,0.902142345905304,1.0,0.0,3.0,1.0,0.0
12062520,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8214111328125,0.8443745374679565,0.3735807836055755,0.3384729623794555,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216247558594,0.9742872714996338,0.5643742084503174,0.5360552072525024,297.4188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.821533203125,0.9128827452659608,0.4729958176612854,0.3315065801143646,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212890625,0.7960385680198669,0.3103760182857513,0.2967855036258697,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8209228515625,0.7041060924530029,0.2117446810007095,0.967570424079895,284.8215026855469,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.2451477050781,284.8224792480469,1.0,0.5654618740081787,1.0,1.0,0.0,1.0,-2.96617078781128,2.9661638736724854,7.071989330142969e-06,2.290254831314087,0.8940076231956482,0.8940076231956482,0.0,151.19715881347656,165.0,35328.578125,0.0,2256.23095703125,1.0,281.2421264648437,283.5621337890625,291.24615478515625,293.5162048339844,293.1499938964844,293.1499938964844,281.54998779296875,36187.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917446732521057,1.0,0.0,0.0,3.6353609561920166,3.635384798049927,8.818370815788512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5020.5380859375,0.0,1518.3409423828125,1895.4371337890625,0.0,3326.519775390625,0.902142345905304,1.0,0.0,3.0,1.0,0.0
12062580,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.8376948833465576,0.374191015958786,0.3389212489128113,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.9653732776641846,0.5639373064041138,0.5351091027259827,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.90715354681015,0.4776332378387451,0.3346485197544098,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.7897636890411377,0.3115065395832062,0.2978029251098633,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.6979965567588806,0.2121608704328537,0.9693690538406372,285.0406494140625,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.25439453125,285.0426025390625,1.0,0.5694746971130371,1.0,1.0,0.0,1.0,-2.9727230072021484,2.9727158546447754,7.1027211561158765e-06,2.2950778007507324,0.896986186504364,0.896986186504364,0.0,156.50027465820312,168.0,34604.921875,0.0,2294.751953125,1.0,281.5416259765625,283.81280517578125,291.18707275390625,293.3825378417969,293.1499938964844,293.1499938964844,281.8500061035156,35968.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745853900909424,1.0,0.0,0.0,3.635678768157959,3.635702610015869,8.819912409308017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4942.8759765625,0.0,1517.0557861328125,1895.4371337890625,0.0,3165.818603515625,0.9020732641220092,1.0,0.0,3.0,1.0,0.0
