time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12062640,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.8376948833465576,0.374191015958786,0.3389212489128113,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.9653732776641846,0.5639373064041138,0.5351091027259827,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.90715354681015,0.4776332378387451,0.3346485197544098,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.7897636890411377,0.3115065395832062,0.2978029251098633,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.6979965567588806,0.2121608704328537,0.9693690538406372,285.0406494140625,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.25439453125,285.0426025390625,1.0,0.5694746971130371,1.0,1.0,0.0,1.0,-2.9727230072021484,2.9727158546447754,7.1027211561158765e-06,2.2950778007507324,0.896986186504364,0.896986186504364,0.0,156.50027465820312,168.0,34604.921875,0.0,2294.751953125,1.0,281.5416259765625,283.81280517578125,291.18707275390625,293.3825378417969,293.1499938964844,293.1499938964844,281.8500061035156,35968.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745853900909424,1.0,0.0,0.0,3.635678768157959,3.635702610015869,8.819912409308017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4942.8759765625,0.0,1517.0557861328125,1895.4371337890625,0.0,3165.818603515625,0.9020732641220092,1.0,0.0,3.0,1.0,0.0
12062700,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.21209716796875,0.8359459638595581,0.37482351064682,0.3394135236740112,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2141418457031,0.9629053473472596,0.5644697546958923,0.5354244112968445,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21343994140625,0.9062349200248718,0.4802878499031067,0.3364289700984955,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2108459472656,0.7882565855979919,0.3123649656772613,0.2985647916793823,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2071533203125,0.6964917778968811,0.2126404643058776,0.9713569283485411,285.2130126953125,284.95001220703125,296.54705810546875,288.2342834472656,296.5472106933594,297.261962890625,285.2234802246094,1.0,0.5714095234870911,1.0,1.0,0.0,1.0,-2.979135274887085,2.979128122329712,7.13320969225606e-06,2.299947738647461,0.9004101753234863,0.9004101753234863,0.0,158.355224609375,168.0,34021.84765625,0.0,2315.6572265625,1.0,281.7983703613281,284.0113525390625,291.1478576660156,293.2491455078125,293.1499938964844,293.1499938964844,281.8500061035156,35812.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648852109909058,1.0,0.0,0.0,3.6396074295043945,3.6396312713623047,8.838984513204196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5102.70556640625,0.0,1520.2371826171875,1895.4371337890625,0.0,3074.82861328125,0.9028872847557068,1.0,0.0,3.0,1.0,0.0
12062760,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2751770019531,0.8350797295570374,0.3756473958492279,0.3401627838611603,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2755432128906,0.9615508317947388,0.5653524994850159,0.5361917018890381,297.45037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2754211425781,0.9063503742218018,0.4831394255161285,0.3384123742580414,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27496337890625,0.7876389622688293,0.3133986890316009,0.2995324730873108,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2742919921875,0.6958476901054382,0.2132891565561294,0.974197268486023,285.2753295898437,284.95001220703125,296.54278564453125,288.2163391113281,296.54296875,297.27130126953125,285.2772827148437,1.0,0.5734103918075562,1.0,1.0,0.0,1.0,-2.987916946411133,2.98790979385376,7.175168320827652e-06,2.3066601753234863,0.9032579064369202,0.9032579064369202,0.0,159.8057861328125,171.0,34046.421875,0.0,2338.8662109375,1.0,281.8417663574219,284.0696716308594,291.1669616699219,293.3186950683594,293.1499938964844,293.1499938964844,281.54998779296875,35683.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615034818649292,1.0,0.0,0.0,3.646677255630493,3.6467013359069824,8.873357160155138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5464.08056640625,0.0,1527.10595703125,1895.4371337890625,0.0,3043.106689453125,0.9043399095535278,1.0,0.0,3.0,1.0,0.0
12062820,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.072021484375,0.8312223553657532,0.3753161132335663,0.3405696153640747,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716857910156,0.956546425819397,0.5652612447738647,0.5368312001228333,297.4501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.9041882753372192,0.4869517683982849,0.3415780067443847,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722045898437,0.7845582365989685,0.3143374025821686,0.300916850566864,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727844238281,0.6929627060890198,0.2138291150331497,0.97847181558609,285.0718688964844,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.2713928222656,285.0702819824219,1.0,0.5771225690841675,1.0,1.0,0.0,1.0,-2.999797344207764,2.99979019165039,7.232619282149244e-06,2.315950870513916,0.9032361507415771,0.9032361507415771,0.0,163.5709991455078,174.0,34823.71484375,0.0,2379.671875,1.0,281.5577697753906,283.8382568359375,291.2477722167969,293.5251159667969,293.1499938964844,293.1499938964844,281.25,35801.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798735737800598,1.0,0.0,0.0,3.65498685836792,3.655010938644409,8.913842179936182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5585.1884765625,0.0,1537.2384033203125,1895.4371337890625,0.0,3215.39599609375,0.9062462449073792,1.0,0.0,3.0,1.0,0.0
12062880,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.072021484375,0.8312223553657532,0.3753161132335663,0.3405696153640747,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716857910156,0.956546425819397,0.5652612447738647,0.5368312001228333,297.4501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.9041882753372192,0.4869517683982849,0.3415780067443847,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722045898437,0.7845582365989685,0.3143374025821686,0.300916850566864,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727844238281,0.6929627060890198,0.2138291150331497,0.97847181558609,285.0718688964844,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.2713928222656,285.0702819824219,1.0,0.5771225690841675,1.0,1.0,0.0,1.0,-2.999797344207764,2.99979019165039,7.232619282149244e-06,2.315950870513916,0.9032361507415771,0.9032361507415771,0.0,163.5709991455078,174.0,34823.71484375,0.0,2379.671875,1.0,281.5577697753906,283.8382568359375,291.2477722167969,293.5251159667969,293.1499938964844,293.1499938964844,281.25,35801.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798735737800598,1.0,0.0,0.0,3.65498685836792,3.655010938644409,8.913842179936182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5585.1884765625,0.0,1537.2384033203125,1895.4371337890625,0.0,3215.39599609375,0.9062462449073792,1.0,0.0,3.0,1.0,0.0
12062940,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426208496094,0.8246083855628967,0.3734312057495117,0.3393501341342926,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421936035156,0.9480934143066406,0.5633915066719055,0.5356302261352539,297.4351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423156738281,0.8989858031272888,0.4890921711921692,0.3434182405471802,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428649902344,0.778804361820221,0.314050018787384,0.3010854125022888,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435974121094,0.6875059008598328,0.2133905738592147,0.978410005569458,284.8424072265625,284.95001220703125,296.5230712890625,288.15185546875,296.5232849121094,297.2577209472656,284.8403015136719,1.0,0.5797669291496277,1.0,1.0,0.0,1.0,-2.9992387294769287,2.999231576919556,7.230025858007139e-06,2.31556248664856,0.8999488949775696,0.8999488949775696,0.0,168.25833129882812,174.0,35490.421875,0.0,2402.623779296875,1.0,281.25946044921875,283.5846252441406,291.2291564941406,293.5763854980469,293.1499938964844,293.1499938964844,281.25,36034.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983755707740784,1.0,0.0,0.0,3.65446400642395,3.65448808670044,8.911291615731898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5339.45947265625,0.0,1538.398193359375,1895.4371337890625,0.0,3388.4375,0.9062775373458862,1.0,0.0,3.0,1.0,0.0
12063000,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.840576171875,0.8243074417114258,0.3733483254909515,0.3392785489559173,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402099609375,0.9477031230926514,0.5633035898208618,0.535552978515625,297.4345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84033203125,0.8987430930137634,0.4891767203807831,0.3434789478778839,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407897949219,0.7785386443138123,0.3140284121036529,0.3010733425617218,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414611816406,0.6872498989105225,0.2133619934320449,0.9783291816711426,284.8404235839844,284.95001220703125,296.5226135253906,288.150634765625,296.5228271484375,297.25714111328125,284.8385314941406,1.0,0.5798560976982117,1.0,1.0,0.0,1.0,-2.999021291732788,2.999014139175415,7.228969479911029e-06,2.315391540527344,0.8998643755912781,0.8998643755912781,0.0,168.45907592773438,177.0,35488.72265625,0.0,2403.251708984375,1.0,281.2581787109375,283.5827941894531,291.2243957519531,293.569091796875,293.1499938964844,293.1499938964844,280.95001220703125,36039.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986257910728455,1.0,0.0,0.0,3.654317855834961,3.65434193611145,8.91057993612776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5651.27001953125,0.0,1538.275634765625,1895.4371337890625,0.0,3390.771484375,0.906250298023224,1.0,0.0,3.0,1.0,0.0
12063060,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6067199707031,0.816679060459137,0.370668888092041,0.3372133076190948,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6063537597656,0.9377274513244628,0.5603951811790466,0.5332242250442505,297.4134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6064453125,0.8926449418067932,0.4906539916992187,0.3447656035423279,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.60693359375,0.7718213200569153,0.3130082190036773,0.300465315580368,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6075744628906,0.6806693077087402,0.2122392058372497,0.9749405980110168,284.6065368652344,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.23846435546875,284.6046447753906,1.0,0.5816277861595154,1.0,1.0,0.0,1.0,-2.990487575531006,2.990480422973633,7.18781757313991e-06,2.308772563934326,0.8933519124984741,0.8933519124984741,0.0,173.37510681152344,180.0,36058.7734375,0.0,2412.70947265625,1.0,280.9582214355469,283.32763671875,291.17291259765625,293.5573425292969,293.1499938964844,293.1499938964844,281.25,36340.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911753475666046,1.0,0.0,0.0,3.64252519607544,3.6425492763519287,8.853162398736458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5086.86767578125,0.0,1527.412109375,1895.4371337890625,0.0,3512.86962890625,0.9038160443305968,1.0,0.0,3.0,1.0,0.0
12063120,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6067199707031,0.816679060459137,0.370668888092041,0.3372133076190948,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6063537597656,0.9377274513244628,0.5603951811790466,0.5332242250442505,297.4134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6064453125,0.8926449418067932,0.4906539916992187,0.3447656035423279,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.60693359375,0.7718213200569153,0.3130082190036773,0.300465315580368,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6075744628906,0.6806693077087402,0.2122392058372497,0.9749405980110168,284.6065368652344,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.23846435546875,284.6046447753906,1.0,0.5816277861595154,1.0,1.0,0.0,1.0,-2.990487575531006,2.990480422973633,7.18781757313991e-06,2.308772563934326,0.8933519124984741,0.8933519124984741,0.0,173.37510681152344,180.0,36058.7734375,0.0,2412.70947265625,1.0,280.9582214355469,283.32763671875,291.17291259765625,293.5573425292969,293.1499938964844,293.1499938964844,281.25,36340.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911753475666046,1.0,0.0,0.0,3.64252519607544,3.6425492763519287,8.853162398736458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5086.86767578125,0.0,1527.412109375,1895.4371337890625,0.0,3512.86962890625,0.9038160443305968,1.0,0.0,3.0,1.0,0.0
12063180,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.81011962890625,0.8116998672485352,0.3698330223560333,0.3360176384449005,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8104553222656,0.9310830235481262,0.5593071579933167,0.5317054986953735,297.41314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81036376953125,0.8896089792251587,0.4939282834529876,0.3466949164867401,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099365234375,0.7675852179527283,0.3129779398441314,0.3002021312713623,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8093566894531,0.6762555241584778,0.2117644548416137,0.972184956073761,284.8102722167969,284.95001220703125,296.4974365234375,288.0971984863281,296.4977111816406,297.2365417480469,284.8119201660156,1.0,0.5830827951431274,1.0,1.0,0.0,1.0,-2.9858996868133545,2.985892534255981,7.165162060118746e-06,2.304964303970337,0.8931357860565186,0.8931357860565186,0.0,176.77830505371094,183.0,35293.57421875,0.0,2421.651611328125,1.0,281.2420959472656,283.5603942871094,291.0390930175781,293.294677734375,293.1499938964844,293.1499938964844,281.54998779296875,36223.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951091766357422,1.0,0.0,0.0,3.633219003677368,3.6332428455352783,8.807982680991699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4967.69921875,0.0,1516.2431640625,1895.4371337890625,0.0,3357.95361328125,0.9016926288604736,1.0,0.0,3.0,1.0,0.0
12063240,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.81011962890625,0.8116998672485352,0.3698330223560333,0.3360176384449005,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8104553222656,0.9310830235481262,0.5593071579933167,0.5317054986953735,297.41314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81036376953125,0.8896089792251587,0.4939282834529876,0.3466949164867401,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099365234375,0.7675852179527283,0.3129779398441314,0.3002021312713623,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8093566894531,0.6762555241584778,0.2117644548416137,0.972184956073761,284.8102722167969,284.95001220703125,296.4974365234375,288.0971984863281,296.4977111816406,297.2365417480469,284.8119201660156,1.0,0.5830827951431274,1.0,1.0,0.0,1.0,-2.9858996868133545,2.985892534255981,7.165162060118746e-06,2.304964303970337,0.8931357860565186,0.8931357860565186,0.0,176.77830505371094,183.0,35293.57421875,0.0,2421.651611328125,1.0,281.2420959472656,283.5603942871094,291.0390930175781,293.294677734375,293.1499938964844,293.1499938964844,281.54998779296875,36223.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951091766357422,1.0,0.0,0.0,3.633219003677368,3.6332428455352783,8.807982680991699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4967.69921875,0.0,1516.2431640625,1895.4371337890625,0.0,3357.95361328125,0.9016926288604736,1.0,0.0,3.0,1.0,0.0
12063300,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.8106808066368103,0.3700823485851288,0.3360656201839447,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.9296337962150574,0.559533953666687,0.531700074672699,297.41961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.8896693587303162,0.4962278604507446,0.3481502532958984,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.766835629940033,0.3134535253047943,0.3005229532718658,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745483398437,0.6753669381141663,0.2119276523590088,0.9724512696266174,284.9803466796875,284.95001220703125,296.4903564453125,288.08612060546875,296.4906005859375,297.2414855957031,284.9906005859375,1.0,0.5840308666229248,1.0,1.0,0.0,1.0,-2.9883999824523926,2.9883928298950195,7.176955477916636e-06,2.306803703308105,0.8949845433235168,0.8949845433235168,0.0,177.81683349609375,183.0,34659.1328125,0.0,2431.541015625,1.0,281.4983215332031,283.7580871582031,290.9879455566406,293.1348876953125,293.1499938964844,293.1499938964844,281.54998779296875,36093.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831517100334167,1.0,0.0,0.0,3.6317105293273926,3.631734371185303,8.800670343589445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5122.853515625,0.0,1513.60986328125,1895.4371337890625,0.0,3246.109375,0.9013130068778992,1.0,0.0,3.0,1.0,0.0
12063360,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.8104446530342102,0.3706231117248535,0.3364964425563812,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.9291654229164124,0.5601285696029663,0.5321662425994873,297.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.8905431628227234,0.4988226294517517,0.3499066829681396,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.7668106555938721,0.3141861259937286,0.3011464476585388,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.6752066016197205,0.2123235464096069,0.9739093780517578,285.0417785644531,284.95001220703125,296.48291015625,288.0760498046875,296.48321533203125,297.2492370605469,285.04364013671875,1.0,0.5852063298225403,1.0,1.0,0.0,1.0,-2.994087219238281,2.994080066680908,7.20414618626819e-06,2.3111283779144287,0.8962653279304504,0.8962653279304504,0.0,178.55551147460938,186.0,34640.5546875,0.0,2445.793701171875,1.0,281.5417175292969,283.81689453125,291.0060119628906,293.1941833496094,293.1499938964844,293.1499938964844,281.8500061035156,35980.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771891593933105,1.0,0.0,0.0,3.63312578201294,3.6331496238708496,8.807531344245945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4900.8447265625,0.0,1514.33203125,1895.4371337890625,0.0,3190.2333984375,0.901512622833252,1.0,0.0,3.0,1.0,0.0
12063420,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.27459716796875,0.810495913028717,0.3721346855163574,0.337743878364563,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27496337890625,0.9289157390594482,0.5618954300880432,0.5336677432060242,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27490234375,0.8928020596504211,0.504481315612793,0.3537378013134002,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2744140625,0.7673405408859253,0.3160897195339203,0.3028298318386078,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.27374267578125,0.6755849123001099,0.2135467678308487,0.9788807034492492,285.2747802734375,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.26776123046875,285.27667236328125,1.0,0.5881091356277466,1.0,1.0,0.0,1.0,-3.009990692138672,3.00998330116272,7.280742920556804e-06,2.323345184326172,0.9025202989578248,0.9025202989578248,0.0,180.02496337890625,189.0,34066.8203125,0.0,2482.837890625,1.0,281.8416748046875,284.0726318359375,291.0071105957031,293.15252685546875,293.1499938964844,293.1499938964844,281.54998779296875,35690.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636602759361267,1.0,0.0,0.0,3.643875598907471,3.643899440765381,8.859727813614882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5423.90771484375,0.0,1524.0501708984375,1895.4371337890625,0.0,3063.337646484375,0.9037185311317444,1.0,0.0,3.0,1.0,0.0
12063480,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.27459716796875,0.810495913028717,0.3721346855163574,0.337743878364563,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27496337890625,0.9289157390594482,0.5618954300880432,0.5336677432060242,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27490234375,0.8928020596504211,0.504481315612793,0.3537378013134002,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2744140625,0.7673405408859253,0.3160897195339203,0.3028298318386078,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.27374267578125,0.6755849123001099,0.2135467678308487,0.9788807034492492,285.2747802734375,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.26776123046875,285.27667236328125,1.0,0.5881091356277466,1.0,1.0,0.0,1.0,-3.009990692138672,3.00998330116272,7.280742920556804e-06,2.323345184326172,0.9025202989578248,0.9025202989578248,0.0,180.02496337890625,189.0,34066.8203125,0.0,2482.837890625,1.0,281.8416748046875,284.0726318359375,291.0071105957031,293.15252685546875,293.1499938964844,293.1499938964844,281.54998779296875,35690.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636602759361267,1.0,0.0,0.0,3.643875598907471,3.643899440765381,8.859727813614882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5423.90771484375,0.0,1524.0501708984375,1895.4371337890625,0.0,3063.337646484375,0.9037185311317444,1.0,0.0,3.0,1.0,0.0
12063540,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702514648437,0.8082107305526733,0.3718093037605285,0.3381265699863434,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699157714844,0.9258750677108764,0.5618177652359009,0.5343377590179443,297.4497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.8925743103027344,0.5083088278770447,0.3569088876247406,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.7659734487533569,0.3169787228107452,0.3041431307792663,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710144042969,0.6743313074111938,0.214124396443367,0.9832084774971008,285.070068359375,284.95001220703125,296.45001220703125,288.0467529296875,296.4503173828125,297.2687072753906,285.06842041015625,1.0,0.5912196040153503,1.0,1.0,0.0,1.0,-3.021865129470825,3.021857738494873,7.338790510402759e-06,2.332718849182129,0.9024666547775269,0.9024666547775269,0.0,182.855712890625,192.0,34829.0546875,0.0,2519.641357421875,1.0,281.55780029296875,283.8405456542969,291.10906982421875,293.37939453125,293.1499938964844,293.1499938964844,281.25,35807.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813836574554443,1.0,0.0,0.0,3.651990652084351,3.6520144939422607,8.899233421288955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5549.9912109375,0.0,1533.940673828125,1895.4371337890625,0.0,3229.54638671875,0.9055795073509216,1.0,0.0,3.0,1.0,0.0
12063600,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702514648437,0.8082107305526733,0.3718093037605285,0.3381265699863434,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699157714844,0.9258750677108764,0.5618177652359009,0.5343377590179443,297.4497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.8925743103027344,0.5083088278770447,0.3569088876247406,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.7659734487533569,0.3169787228107452,0.3041431307792663,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710144042969,0.6743313074111938,0.214124396443367,0.9832084774971008,285.070068359375,284.95001220703125,296.45001220703125,288.0467529296875,296.4503173828125,297.2687072753906,285.06842041015625,1.0,0.5912196040153503,1.0,1.0,0.0,1.0,-3.021865129470825,3.021857738494873,7.338790510402759e-06,2.332718849182129,0.9024666547775269,0.9024666547775269,0.0,182.855712890625,192.0,34829.0546875,0.0,2519.641357421875,1.0,281.55780029296875,283.8405456542969,291.10906982421875,293.37939453125,293.1499938964844,293.1499938964844,281.25,35807.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813836574554443,1.0,0.0,0.0,3.651990652084351,3.6520144939422607,8.899233421288955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5549.9912109375,0.0,1533.940673828125,1895.4371337890625,0.0,3229.54638671875,0.9055795073509216,1.0,0.0,3.0,1.0,0.0
12063660,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368530273437,0.8022591471672058,0.3698241412639618,0.336807519197464,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83648681640625,0.9185770153999328,0.5597559809684753,0.5329641699790955,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365478515625,0.8887129426002502,0.5104734897613525,0.3587636351585388,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370666503906,0.7615089416503906,0.3165815770626068,0.3042058646678924,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377685546875,0.670064389705658,0.2136516869068145,0.9829962253570556,284.836669921875,284.95001220703125,296.4290771484375,288.03826904296875,296.42950439453125,297.2550048828125,284.8346862792969,1.0,0.5935757160186768,1.0,1.0,0.0,1.0,-3.0206892490386963,3.0206820964813232,7.333365829254035e-06,2.331932783126831,0.8990327715873718,0.8990327715873718,0.0,187.2589569091797,195.0,35471.2734375,0.0,2540.1083984375,1.0,281.2581787109375,283.5838623046875,291.10821533203125,293.44482421875,293.1499938964844,293.1499938964844,281.54998779296875,36046.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993699550628662,1.0,0.0,0.0,3.6510822772979736,3.651106357574463,8.894807024262263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5014.70654296875,0.0,1534.7205810546875,1895.4371337890625,0.0,3397.710693359375,0.90553081035614,1.0,0.0,3.0,1.0,0.0
12063720,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368530273437,0.8022591471672058,0.3698241412639618,0.336807519197464,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83648681640625,0.9185770153999328,0.5597559809684753,0.5329641699790955,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365478515625,0.8887129426002502,0.5104734897613525,0.3587636351585388,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370666503906,0.7615089416503906,0.3165815770626068,0.3042058646678924,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377685546875,0.670064389705658,0.2136516869068145,0.9829962253570556,284.836669921875,284.95001220703125,296.4290771484375,288.03826904296875,296.42950439453125,297.2550048828125,284.8346862792969,1.0,0.5935757160186768,1.0,1.0,0.0,1.0,-3.0206892490386963,3.0206820964813232,7.333365829254035e-06,2.331932783126831,0.8990327715873718,0.8990327715873718,0.0,187.2589569091797,195.0,35471.2734375,0.0,2540.1083984375,1.0,281.2581787109375,283.5838623046875,291.10821533203125,293.44482421875,293.1499938964844,293.1499938964844,281.54998779296875,36046.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993699550628662,1.0,0.0,0.0,3.6510822772979736,3.651106357574463,8.894807024262263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5014.70654296875,0.0,1534.7205810546875,1895.4371337890625,0.0,3397.710693359375,0.90553081035614,1.0,0.0,3.0,1.0,0.0
12063780,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.7978405952453613,0.369328886270523,0.3359711468219757,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.913108229637146,0.5590482950210571,0.5318824648857117,297.4347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.8864678740501404,0.5141650438308716,0.3610081672668457,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.7581847310066223,0.3168792724609375,0.3043026626110077,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.6666934490203857,0.2135630995035171,0.9822043776512146,285.03564453125,284.95001220703125,296.4021301269531,288.0325927734375,296.4026794433594,297.2550354003906,285.0369873046875,1.0,0.5955499410629272,1.0,1.0,0.0,1.0,-3.020233154296875,3.020226001739502,7.330755579459947e-06,2.331412076950073,0.9017965197563172,0.9017965197563172,0.0,190.7372131347656,198.0,34725.48046875,0.0,2557.177490234375,1.0,281.5422058105469,283.8108215332031,290.9879455566406,293.204833984375,293.1499938964844,293.1499938964844,281.25,35906.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855812549591064,1.0,0.0,0.0,3.6536402702331534,3.653664350509644,8.907275628189382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5489.87744140625,0.0,1536.5211181640625,1895.4371337890625,0.0,3268.860595703125,0.9060394763946532,1.0,0.0,3.0,1.0,0.0
12063840,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.7978405952453613,0.369328886270523,0.3359711468219757,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.913108229637146,0.5590482950210571,0.5318824648857117,297.4347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.8864678740501404,0.5141650438308716,0.3610081672668457,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.7581847310066223,0.3168792724609375,0.3043026626110077,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.6666934490203857,0.2135630995035171,0.9822043776512146,285.03564453125,284.95001220703125,296.4021301269531,288.0325927734375,296.4026794433594,297.2550354003906,285.0369873046875,1.0,0.5955499410629272,1.0,1.0,0.0,1.0,-3.020233154296875,3.020226001739502,7.330755579459947e-06,2.331412076950073,0.9017965197563172,0.9017965197563172,0.0,190.7372131347656,198.0,34725.48046875,0.0,2557.177490234375,1.0,281.5422058105469,283.8108215332031,290.9879455566406,293.204833984375,293.1499938964844,293.1499938964844,281.25,35906.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855812549591064,1.0,0.0,0.0,3.6536402702331534,3.653664350509644,8.907275628189382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5489.87744140625,0.0,1536.5211181640625,1895.4371337890625,0.0,3268.860595703125,0.9060394763946532,1.0,0.0,3.0,1.0,0.0
12063900,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.7965100407600403,0.3689559698104858,0.3359362185001373,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.911418914794922,0.5586302280426025,0.531788170337677,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.8862091302871704,0.5158522725105286,0.3624212443828583,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.7572633624076843,0.3170186579227447,0.3046199381351471,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.6657219529151917,0.213544562458992,0.9827634692192078,284.8820495605469,284.95001220703125,296.3865051269531,288.0307312011719,296.3871154785156,297.2544250488281,284.8724670410156,1.0,0.5966512560844421,1.0,1.0,0.0,1.0,-3.022834300994873,3.022826910018921,7.343506240431452e-06,2.333470344543457,0.8998773694038391,0.8998773694038391,0.0,192.0914764404297,198.0,35342.18359375,0.0,2569.08837890625,1.0,281.298583984375,283.6302795410156,291.0583190917969,293.39959716796875,293.1499938964844,293.1499938964844,281.25,36000.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920057415962219,1.0,0.0,0.0,3.653753042221069,3.653777122497559,8.907824735615577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.451171875,0.0,1537.3482666015625,1895.4371337890625,0.0,3328.960205078125,0.9060667753219604,1.0,0.0,3.0,1.0,0.0
12063960,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233642578125,0.7941540479660034,0.3680886328220367,0.3353891968727112,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.822998046875,0.908666968345642,0.5576875805854797,0.5311610102653503,297.4272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82305908203125,0.8849196434020996,0.5170326828956604,0.3634165227413177,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.82354736328125,0.7555525302886963,0.3168381750583648,0.304638534784317,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241882324219,0.6640188694000244,0.2132879942655563,0.9823864698410034,284.8231506347656,284.95001220703125,296.3695373535156,288.0294494628906,296.3702087402344,297.249267578125,284.8213195800781,1.0,0.5976099371910095,1.0,1.0,0.0,1.0,-3.0221943855285645,3.0221869945526123,7.340555839618901e-06,2.3330440521240234,0.8983916640281677,0.8983916640281677,0.0,193.9256591796875,201.0,35347.4453125,0.0,2577.323974609375,1.0,281.2576904296875,283.57501220703125,291.0591735839844,293.36688232421875,293.1499938964844,293.1499938964844,281.54998779296875,36098.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955172300338745,1.0,0.0,0.0,3.650993824005127,3.651017904281616,8.894376151147299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4994.4736328125,0.0,1535.0135498046875,1895.4371337890625,0.0,3361.763671875,0.9055508971214294,1.0,0.0,3.0,1.0,0.0
12064020,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.7907150387763977,0.3678020238876343,0.3348053097724914,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.9046339392662048,0.5572212338447571,0.530373215675354,297.4312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.8836357593536377,0.5209248661994934,0.3658419251441955,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.7531000971794128,0.3172936141490936,0.3049040734767914,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.6614784598350525,0.2133339941501617,0.982184648513794,285.0224304199219,284.95001220703125,296.3317565917969,288.028564453125,296.3324890136719,297.2520446777344,285.02374267578125,1.0,0.5995194315910339,1.0,1.0,0.0,1.0,-3.023526430130005,3.0235190391540527,7.346700385824079e-06,2.333932876586914,0.9009851217269896,0.9009851217269896,0.0,196.9148712158203,204.0,34590.6640625,0.0,2595.284912109375,1.0,281.5422058105469,283.80291748046875,290.9777526855469,293.1784362792969,293.1499938964844,293.1499938964844,281.25,35943.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810914754867554,1.0,0.0,0.0,3.6521496772766113,3.6521737575531006,8.900008765522216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.8359375,0.0,1535.14208984375,1895.4371337890625,0.0,3226.80859375,0.9057336449623108,1.0,0.0,3.0,1.0,0.0
12064080,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.7907150387763977,0.3678020238876343,0.3348053097724914,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.9046339392662048,0.5572212338447571,0.530373215675354,297.4312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.8836357593536377,0.5209248661994934,0.3658419251441955,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.7531000971794128,0.3172936141490936,0.3049040734767914,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.6614784598350525,0.2133339941501617,0.982184648513794,285.0224304199219,284.95001220703125,296.3317565917969,288.028564453125,296.3324890136719,297.2520446777344,285.02374267578125,1.0,0.5995194315910339,1.0,1.0,0.0,1.0,-3.023526430130005,3.0235190391540527,7.346700385824079e-06,2.333932876586914,0.9009851217269896,0.9009851217269896,0.0,196.9148712158203,204.0,34590.6640625,0.0,2595.284912109375,1.0,281.5422058105469,283.80291748046875,290.9777526855469,293.1784362792969,293.1499938964844,293.1499938964844,281.25,35943.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810914754867554,1.0,0.0,0.0,3.6521496772766113,3.6521737575531006,8.900008765522216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.8359375,0.0,1535.14208984375,1895.4371337890625,0.0,3226.80859375,0.9057336449623108,1.0,0.0,3.0,1.0,0.0
12064140,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8091125488281,0.7874024510383606,0.3666015267372131,0.334276407957077,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8087463378906,0.9009186625480652,0.5558955073356628,0.529712438583374,297.4244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.80877685546875,0.8824288845062256,0.5238171815872192,0.3682847023010254,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092956542969,0.7508282661437988,0.3172937929630279,0.3052941560745239,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099975585937,0.6591812968254089,0.2131223082542419,0.9826897978782654,284.8089294433594,284.95001220703125,296.2891540527344,288.0296630859375,296.2899780273437,297.2472229003906,284.8070068359375,1.0,0.6015679836273193,1.0,1.0,0.0,1.0,-3.026119947433472,3.0261125564575195,7.359620212810114e-06,2.336066961288452,0.8973827958106995,0.8973827958106995,0.0,199.9663848876953,207.0,35193.9453125,0.0,2615.981201171875,1.0,281.2578125,283.5668640136719,291.0626220703125,293.35906982421875,293.1499938964844,293.1499938964844,281.54998779296875,36130.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919730186462402,1.0,0.0,0.0,3.648310422897339,3.648334503173828,8.88130728071701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4986.31640625,0.0,1532.2672119140625,1895.4371337890625,0.0,3328.654052734375,0.9049733877182008,1.0,0.0,3.0,1.0,0.0
12064200,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8091125488281,0.7874024510383606,0.3666015267372131,0.334276407957077,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8087463378906,0.9009186625480652,0.5558955073356628,0.529712438583374,297.4244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.80877685546875,0.8824288845062256,0.5238171815872192,0.3682847023010254,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092956542969,0.7508282661437988,0.3172937929630279,0.3052941560745239,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099975585937,0.6591812968254089,0.2131223082542419,0.9826897978782654,284.8089294433594,284.95001220703125,296.2891540527344,288.0296630859375,296.2899780273437,297.2472229003906,284.8070068359375,1.0,0.6015679836273193,1.0,1.0,0.0,1.0,-3.026119947433472,3.0261125564575195,7.359620212810114e-06,2.336066961288452,0.8973827958106995,0.8973827958106995,0.0,199.9663848876953,207.0,35193.9453125,0.0,2615.981201171875,1.0,281.2578125,283.5668640136719,291.0626220703125,293.35906982421875,293.1499938964844,293.1499938964844,281.54998779296875,36130.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919730186462402,1.0,0.0,0.0,3.648310422897339,3.648334503173828,8.88130728071701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4986.31640625,0.0,1532.2672119140625,1895.4371337890625,0.0,3328.654052734375,0.9049733877182008,1.0,0.0,3.0,1.0,0.0
12064260,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.7841371893882751,0.3662968277931213,0.3336871564388275,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.897236704826355,0.5553794503211975,0.5288944840431213,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8812784552574158,0.5276946425437927,0.3707028925418854,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.7485470175743103,0.3177365660667419,0.3055575489997864,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.6568402647972107,0.2131881266832351,0.9826164245605468,285.0063171386719,284.95001220703125,296.2421569824219,288.032470703125,296.2430725097656,297.2503662109375,285.007568359375,1.0,0.6034687757492065,1.0,1.0,0.0,1.0,-3.027552843093872,3.02754545211792,7.366279078269144e-06,2.3370401859283447,0.8997487425804138,0.8997487425804138,0.0,202.9387664794922,210.0,34414.69921875,0.0,2634.088623046875,1.0,281.54217529296875,283.7937316894531,290.9841003417969,293.1742553710937,293.1499938964844,293.1499938964844,281.8500061035156,35972.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781041502952576,1.0,0.0,0.0,3.648383378982544,3.648407459259033,8.881661983650702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4881.93310546875,0.0,1531.16845703125,1895.4371337890625,0.0,3198.811279296875,0.9049115180969238,1.0,0.0,3.0,1.0,0.0
12064320,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.7841371893882751,0.3662968277931213,0.3336871564388275,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.897236704826355,0.5553794503211975,0.5288944840431213,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8812784552574158,0.5276946425437927,0.3707028925418854,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.7485470175743103,0.3177365660667419,0.3055575489997864,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.6568402647972107,0.2131881266832351,0.9826164245605468,285.0063171386719,284.95001220703125,296.2421569824219,288.032470703125,296.2430725097656,297.2503662109375,285.007568359375,1.0,0.6034687757492065,1.0,1.0,0.0,1.0,-3.027552843093872,3.02754545211792,7.366279078269144e-06,2.3370401859283447,0.8997487425804138,0.8997487425804138,0.0,202.9387664794922,210.0,34414.69921875,0.0,2634.088623046875,1.0,281.54217529296875,283.7937316894531,290.9841003417969,293.1742553710937,293.1499938964844,293.1499938964844,281.8500061035156,35972.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781041502952576,1.0,0.0,0.0,3.648383378982544,3.648407459259033,8.881661983650702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4881.93310546875,0.0,1531.16845703125,1895.4371337890625,0.0,3198.811279296875,0.9049115180969238,1.0,0.0,3.0,1.0,0.0
12064380,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2268371582031,0.7833498120307922,0.3672753870487213,0.3343907594680786,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2271423339844,0.8960639834403992,0.5563215017318726,0.5295496582984924,297.4454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.22711181640625,0.8825670480728149,0.5329186320304871,0.3741776943206787,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2267150878906,0.7482622861862183,0.319137305021286,0.306736558675766,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2261962890625,0.6564591526985168,0.2140424698591232,0.9858971238136292,285.2269897460937,284.95001220703125,296.191162109375,288.0367431640625,296.192138671875,297.26495361328125,285.2283935546875,1.0,0.605958104133606,1.0,1.0,0.0,1.0,-3.0387163162231445,3.0387089252471924,7.420528618240496e-06,2.345583915710449,0.905284583568573,0.905284583568573,0.0,204.8271026611328,213.0,33705.09375,0.0,2665.41748046875,1.0,281.841796875,284.0410461425781,290.9739074707031,293.1007385253906,293.1499938964844,293.1499938964844,281.54998779296875,35725.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617544770240784,1.0,0.0,0.0,3.657891273498535,3.657915353775024,8.928014949560747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.72216796875,0.0,1539.904052734375,1895.4371337890625,0.0,3045.4609375,0.9068745970726012,1.0,0.0,3.0,1.0,0.0
12064440,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2268371582031,0.7833498120307922,0.3672753870487213,0.3343907594680786,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2271423339844,0.8960639834403992,0.5563215017318726,0.5295496582984924,297.4454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.22711181640625,0.8825670480728149,0.5329186320304871,0.3741776943206787,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2267150878906,0.7482622861862183,0.319137305021286,0.306736558675766,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2261962890625,0.6564591526985168,0.2140424698591232,0.9858971238136292,285.2269897460937,284.95001220703125,296.191162109375,288.0367431640625,296.192138671875,297.26495361328125,285.2283935546875,1.0,0.605958104133606,1.0,1.0,0.0,1.0,-3.0387163162231445,3.0387089252471924,7.420528618240496e-06,2.345583915710449,0.905284583568573,0.905284583568573,0.0,204.8271026611328,213.0,33705.09375,0.0,2665.41748046875,1.0,281.841796875,284.0410461425781,290.9739074707031,293.1007385253906,293.1499938964844,293.1499938964844,281.54998779296875,35725.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617544770240784,1.0,0.0,0.0,3.657891273498535,3.657915353775024,8.928014949560747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.72216796875,0.0,1539.904052734375,1895.4371337890625,0.0,3045.4609375,0.9068745970726012,1.0,0.0,3.0,1.0,0.0
