time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12064500,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0734558105469,0.7828390598297119,0.367250919342041,0.3347440361976623,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07147216796875,0.8953799605369568,0.556325376033783,0.5299424529075623,297.4471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716247558594,0.8830639123916626,0.5349655151367188,0.3759079575538635,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743408203125,0.7480776309967041,0.3196002840995788,0.30740886926651,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0778503417969,0.6562876105308533,0.2143508195877075,0.9880613684654236,285.0723876953125,284.95001220703125,296.1642761230469,288.039306640625,296.165283203125,297.26739501953125,285.062744140625,1.0,0.6073732376098633,1.0,1.0,0.0,1.0,-3.0451102256774902,3.045102834701538,7.452023510268191e-06,2.350618362426758,0.9046239852905272,0.9046239852905272,0.0,205.94503784179688,213.0,34337.32421875,0.0,2683.632080078125,1.0,281.5983581542969,283.8593444824219,291.0741577148437,293.3376159667969,293.1499938964844,293.1499938964844,281.54998779296875,35790.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703086972236633,1.0,0.0,0.0,3.662079334259033,3.6621034145355225,8.948470053837809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5255.97119140625,0.0,1545.0797119140625,1895.4371337890625,0.0,3125.70654296875,0.9077932834625244,1.0,0.0,3.0,1.0,0.0
12064560,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.7810308337211609,0.3666080832481384,0.3344458639621734,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8933926224708557,0.5556506514549255,0.5296310186386108,297.4422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8822432160377502,0.5363670587539673,0.3770961761474609,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.7468865513801575,0.3196405172348022,0.307676762342453,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.6551806926727295,0.2143418788909912,0.9889411926269532,285.01153564453125,284.95001220703125,296.1365661621094,288.04217529296875,296.1376037597656,297.2637023925781,285.009521484375,1.0,0.6086266040802002,1.0,1.0,0.0,1.0,-3.04719352722168,3.0471861362457275,7.462467692676e-06,2.352329730987549,0.9043751955032348,0.9043751955032348,0.0,207.7458648681641,216.0,34348.9765625,0.0,2697.044189453125,1.0,281.5575866699219,283.802001953125,291.0893859863281,293.32867431640625,293.1499938964844,293.1499938964844,281.25,35868.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761835098266602,1.0,0.0,0.0,3.663765192031861,3.6637892723083496,8.956710644270061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5512.88427734375,0.0,1547.5499267578125,1895.4371337890625,0.0,3180.804443359375,0.9082542061805724,1.0,0.0,3.0,1.0,0.0
12064620,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7691955566406,0.77574622631073,0.3643526434898376,0.3328758180141449,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.76873779296875,0.8876665830612183,0.553101658821106,0.527782678604126,297.4231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7687683105469,0.8789294958114624,0.5381420254707336,0.3786826431751251,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7694091796875,0.7430967688560486,0.3189045786857605,0.3074146807193756,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.77020263671875,0.6515554785728455,0.2136402875185012,0.9876715540885924,284.7689514160156,284.95001220703125,296.07879638671875,288.0484924316406,296.07989501953125,297.2479248046875,284.7666320800781,1.0,0.6105591654777527,1.0,1.0,0.0,1.0,-3.0431606769561768,3.0431532859802246,7.442992682626937e-06,2.34932827949524,0.8999735116958618,0.8999735116958618,0.0,212.1211700439453,219.0,34878.90234375,0.0,2711.88525390625,1.0,281.2580871582031,283.5397644042969,291.10693359375,293.4053649902344,293.1499938964844,293.1499938964844,280.95001220703125,36128.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918662071228027,1.0,0.0,0.0,3.659872770309448,3.6598968505859375,8.937689131016668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.43505859375,0.0,1545.140869140625,1895.4371337890625,0.0,3327.656005859375,0.9075510501861572,1.0,0.0,3.0,1.0,0.0
12064680,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7691955566406,0.77574622631073,0.3643526434898376,0.3328758180141449,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.76873779296875,0.8876665830612183,0.553101658821106,0.527782678604126,297.4231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7687683105469,0.8789294958114624,0.5381420254707336,0.3786826431751251,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7694091796875,0.7430967688560486,0.3189045786857605,0.3074146807193756,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.77020263671875,0.6515554785728455,0.2136402875185012,0.9876715540885924,284.7689514160156,284.95001220703125,296.07879638671875,288.0484924316406,296.07989501953125,297.2479248046875,284.7666320800781,1.0,0.6105591654777527,1.0,1.0,0.0,1.0,-3.0431606769561768,3.0431532859802246,7.442992682626937e-06,2.34932827949524,0.8999735116958618,0.8999735116958618,0.0,212.1211700439453,219.0,34878.90234375,0.0,2711.88525390625,1.0,281.2580871582031,283.5397644042969,291.10693359375,293.4053649902344,293.1499938964844,293.1499938964844,280.95001220703125,36128.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918662071228027,1.0,0.0,0.0,3.659872770309448,3.6598968505859375,8.937689131016668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.43505859375,0.0,1545.140869140625,1895.4371337890625,0.0,3327.656005859375,0.9075510501861572,1.0,0.0,3.0,1.0,0.0
12064740,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5536499023437,0.7697482705116272,0.3615269660949707,0.3306224048137665,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55328369140625,0.8811754584312439,0.5497956871986389,0.5250023603439331,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5533142089844,0.8749033212661743,0.5392773747444153,0.3796908557415008,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5538024902344,0.7386114001274109,0.3175439834594726,0.3064431548118591,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5544128417969,0.6471354365348816,0.2123506814241409,0.9833616614341736,284.5534362792969,284.95001220703125,296.01824951171875,288.0555114746094,296.0194091796875,297.2263488769531,284.5517272949219,1.0,0.6117116808891296,1.0,1.0,0.0,1.0,-3.0319769382476807,3.0319695472717285,7.388421636278508e-06,2.3407092094421387,0.8928773403167725,0.8928773403167725,0.0,216.6396484375,222.0,35528.7890625,0.0,2713.450927734375,1.0,280.9582214355469,283.29107666015625,291.09698486328125,293.4367370605469,293.1499938964844,293.1499938964844,281.25,36422.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903071105480194,1.0,0.0,0.0,3.644875288009644,3.644899368286133,8.864590199664235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5035.22216796875,0.0,1530.634521484375,1895.4371337890625,0.0,3432.1943359375,0.9043996334075928,1.0,0.0,3.0,1.0,0.0
12064800,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5536499023437,0.7697482705116272,0.3615269660949707,0.3306224048137665,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55328369140625,0.8811754584312439,0.5497956871986389,0.5250023603439331,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5533142089844,0.8749033212661743,0.5392773747444153,0.3796908557415008,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5538024902344,0.7386114001274109,0.3175439834594726,0.3064431548118591,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5544128417969,0.6471354365348816,0.2123506814241409,0.9833616614341736,284.5534362792969,284.95001220703125,296.01824951171875,288.0555114746094,296.0194091796875,297.2263488769531,284.5517272949219,1.0,0.6117116808891296,1.0,1.0,0.0,1.0,-3.0319769382476807,3.0319695472717285,7.388421636278508e-06,2.3407092094421387,0.8928773403167725,0.8928773403167725,0.0,216.6396484375,222.0,35528.7890625,0.0,2713.450927734375,1.0,280.9582214355469,283.29107666015625,291.09698486328125,293.4367370605469,293.1499938964844,293.1499938964844,281.25,36422.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903071105480194,1.0,0.0,0.0,3.644875288009644,3.644899368286133,8.864590199664235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5035.22216796875,0.0,1530.634521484375,1895.4371337890625,0.0,3432.1943359375,0.9043996334075928,1.0,0.0,3.0,1.0,0.0
12064860,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7251892089844,0.7658547163009644,0.3603951334953308,0.3292237520217895,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7254333496094,0.8768055438995361,0.5481700897216797,0.5230559706687927,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7254333496094,0.8730181455612183,0.5422428846359253,0.3814134001731872,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7250671386719,0.7356769442558289,0.3171465992927551,0.3058553338050842,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.724609375,0.6440868973731995,0.2116985470056533,0.9798728823661804,284.7253112792969,284.95001220703125,295.9553527832031,288.0629272460937,295.9565124511719,297.22412109375,284.7265625,1.0,0.6126881837844849,1.0,1.0,0.0,1.0,-3.025111436843872,3.02510404586792,7.35451885702787e-06,2.335204839706421,0.8912757635116577,0.8912757635116577,0.0,219.7918701171875,225.0,34471.859375,0.0,2716.358642578125,1.0,281.2420959472656,283.5076904296875,290.9935913085937,293.19561767578125,293.1499938964844,293.1499938964844,281.54998779296875,36339.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843821287155151,1.0,0.0,0.0,3.631399631500244,3.6314234733581534,8.799163424555445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4907.46337890625,0.0,1515.1011962890625,1895.4371337890625,0.0,3257.633056640625,0.9013642072677612,1.0,0.0,3.0,1.0,0.0
12064920,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7251892089844,0.7658547163009644,0.3603951334953308,0.3292237520217895,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7254333496094,0.8768055438995361,0.5481700897216797,0.5230559706687927,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7254333496094,0.8730181455612183,0.5422428846359253,0.3814134001731872,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7250671386719,0.7356769442558289,0.3171465992927551,0.3058553338050842,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.724609375,0.6440868973731995,0.2116985470056533,0.9798728823661804,284.7253112792969,284.95001220703125,295.9553527832031,288.0629272460937,295.9565124511719,297.22412109375,284.7265625,1.0,0.6126881837844849,1.0,1.0,0.0,1.0,-3.025111436843872,3.02510404586792,7.35451885702787e-06,2.335204839706421,0.8912757635116577,0.8912757635116577,0.0,219.7918701171875,225.0,34471.859375,0.0,2716.358642578125,1.0,281.2420959472656,283.5076904296875,290.9935913085937,293.19561767578125,293.1499938964844,293.1499938964844,281.54998779296875,36339.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843821287155151,1.0,0.0,0.0,3.631399631500244,3.6314234733581534,8.799163424555445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4907.46337890625,0.0,1515.1011962890625,1895.4371337890625,0.0,3257.633056640625,0.9013642072677612,1.0,0.0,3.0,1.0,0.0
12064980,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344482421875,0.7646871209144592,0.3607455492019653,0.3293309509754181,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.8752197027206421,0.5482046008110046,0.5228272080421448,297.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.8738592863082886,0.5467877984046936,0.3843852579593658,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.934326171875,0.7349677681922913,0.3179193139076233,0.3064031302928924,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.6432192921638489,0.2120221555233001,0.9806063771247864,284.9346008300781,284.95001220703125,295.89044189453125,288.07049560546875,295.89166259765625,297.2379150390625,284.9360046386719,1.0,0.6143286228179932,1.0,1.0,0.0,1.0,-3.0300679206848145,3.0300605297088623,7.3783626248769e-06,2.338913679122925,0.8927932381629944,0.8927932381629944,0.0,221.5559234619141,228.0,33589.22265625,0.0,2735.16064453125,1.0,281.54156494140625,283.7523193359375,290.984375,293.1061096191406,293.1499938964844,293.1499938964844,281.8500061035156,36126.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631452322006226,1.0,0.0,0.0,3.6259050369262695,3.62592887878418,8.772555588620889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4834.3701171875,0.0,1507.46728515625,1895.4371337890625,0.0,3058.506591796875,0.8999984264373779,1.0,0.0,3.0,1.0,0.0
12065040,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344482421875,0.7646871209144592,0.3607455492019653,0.3293309509754181,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.8752197027206421,0.5482046008110046,0.5228272080421448,297.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.8738592863082886,0.5467877984046936,0.3843852579593658,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.934326171875,0.7349677681922913,0.3179193139076233,0.3064031302928924,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.6432192921638489,0.2120221555233001,0.9806063771247864,284.9346008300781,284.95001220703125,295.89044189453125,288.07049560546875,295.89166259765625,297.2379150390625,284.9360046386719,1.0,0.6143286228179932,1.0,1.0,0.0,1.0,-3.0300679206848145,3.0300605297088623,7.3783626248769e-06,2.338913679122925,0.8927932381629944,0.8927932381629944,0.0,221.5559234619141,228.0,33589.22265625,0.0,2735.16064453125,1.0,281.54156494140625,283.7523193359375,290.984375,293.1061096191406,293.1499938964844,293.1499938964844,281.8500061035156,36126.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631452322006226,1.0,0.0,0.0,3.6259050369262695,3.62592887878418,8.772555588620889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4834.3701171875,0.0,1507.46728515625,1895.4371337890625,0.0,3058.506591796875,0.8999984264373779,1.0,0.0,3.0,1.0,0.0
12065100,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987243652344,0.7644601464271545,0.3612024784088135,0.3296423256397247,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007385253906,0.8747988939285278,0.5485628843307495,0.5230448842048645,297.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007385253906,0.874618411064148,0.5493693947792053,0.3860835134983063,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.097900390625,0.7349494695663452,0.3185769617557525,0.3069421350955963,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943298339844,0.6431640982627869,0.212438553571701,0.982150137424469,285.099853515625,284.95001220703125,295.857421875,288.07427978515625,295.858642578125,297.2471923828125,285.1094970703125,1.0,0.6154237389564514,1.0,1.0,0.0,1.0,-3.035245895385742,3.03523850440979,7.40354016670608e-06,2.3428847789764404,0.8953931927680969,0.8953931927680969,0.0,222.35533142089844,228.0,32913.546875,0.0,2749.453369140625,1.0,281.7980651855469,283.9462890625,290.9678955078125,292.9919738769531,293.1499938964844,293.1499938964844,281.8500061035156,35975.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514910936355591,1.0,0.0,0.0,3.626763820648194,3.626787662506104,8.77671254784218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4989.595703125,0.0,1507.2872314453125,1895.4371337890625,0.0,2949.238525390625,0.900128960609436,1.0,0.0,3.0,1.0,0.0
12065160,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1548767089844,0.7645671963691711,0.3618268072605133,0.3301962614059448,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1551513671875,0.874714732170105,0.5491363406181335,0.5235540866851807,297.4323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1551513671875,0.8757078051567078,0.5521332621574402,0.3879944086074829,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.15478515625,0.7352151274681091,0.3193968534469604,0.307687908411026,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1542663574219,0.6434102058410645,0.2130111008882522,0.9845494627952576,285.1550598144531,284.95001220703125,295.8240051269531,288.0780029296875,295.82525634765625,297.2567749023437,285.1564025878906,1.0,0.6167281270027161,1.0,1.0,0.0,1.0,-3.0425992012023926,3.0425915718078613,7.439417004206916e-06,2.3485443592071533,0.897367000579834,0.897367000579834,0.0,223.0575256347656,231.0,32846.42578125,0.0,2767.573974609375,1.0,281.8416748046875,284.00079345703125,291.0096130371094,293.0788269042969,293.1499938964844,293.1499938964844,282.1499938964844,35851.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462430238723755,1.0,0.0,0.0,3.630678653717041,3.630702257156372,8.795669259598071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4780.05810546875,0.0,1510.6727294921875,1895.4371337890625,0.0,2900.095703125,0.9008771181106568,1.0,0.0,3.0,1.0,0.0
12065220,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3735656738281,0.7647922039031982,0.3633120656013489,0.3314782083034515,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37384033203125,0.8745714426040649,0.5506230592727661,0.5248674154281616,297.45440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37384033203125,0.8778484463691711,0.5579437017440796,0.391969084739685,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3734741210937,0.7358145117759705,0.3212941884994507,0.3094232976436615,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3729858398437,0.6440714001655579,0.2144257426261901,0.9906312823295592,285.37371826171875,284.95001220703125,295.7564392089844,288.0852355957031,295.7576904296875,297.2767639160156,285.375,1.0,0.6197842955589294,1.0,1.0,0.0,1.0,-3.059890985488892,3.0598835945129395,7.524226930399891e-06,2.361895799636841,0.9048489928245544,0.9048489928245544,0.0,224.7284240722656,234.0,32149.2890625,0.0,2810.5810546875,1.0,282.14166259765625,284.2460021972656,291.0359191894531,293.0631103515625,293.1499938964844,293.1499938964844,281.8500061035156,35557.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334037065505981,1.0,0.0,0.0,3.646426916122437,3.646450757980346,8.872138437254762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5282.72216796875,0.0,1525.8916015625,1895.4371337890625,0.0,2780.15283203125,0.904196560382843,1.0,0.0,3.0,1.0,0.0
12065280,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3735656738281,0.7647922039031982,0.3633120656013489,0.3314782083034515,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37384033203125,0.8745714426040649,0.5506230592727661,0.5248674154281616,297.45440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37384033203125,0.8778484463691711,0.5579437017440796,0.391969084739685,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3734741210937,0.7358145117759705,0.3212941884994507,0.3094232976436615,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3729858398437,0.6440714001655579,0.2144257426261901,0.9906312823295592,285.37371826171875,284.95001220703125,295.7564392089844,288.0852355957031,295.7576904296875,297.2767639160156,285.375,1.0,0.6197842955589294,1.0,1.0,0.0,1.0,-3.059890985488892,3.0598835945129395,7.524226930399891e-06,2.361895799636841,0.9048489928245544,0.9048489928245544,0.0,224.7284240722656,234.0,32149.2890625,0.0,2810.5810546875,1.0,282.14166259765625,284.2460021972656,291.0359191894531,293.0631103515625,293.1499938964844,293.1499938964844,281.8500061035156,35557.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334037065505981,1.0,0.0,0.0,3.646426916122437,3.646450757980346,8.872138437254762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5282.72216796875,0.0,1525.8916015625,1895.4371337890625,0.0,2780.15283203125,0.904196560382843,1.0,0.0,3.0,1.0,0.0
12065340,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1551208496094,0.7629733681678772,0.3628675937652588,0.3317777514457702,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1546936035156,0.8723686933517456,0.5501352548599243,0.5251843929290771,297.4520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1546630859375,0.8777968883514404,0.5615869164466858,0.3950791358947754,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1553039550781,0.7348556518554688,0.3220077753067016,0.3106199502944946,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1560974121094,0.6433785557746887,0.2150449752807617,0.9953535199165344,285.1548767089844,284.95001220703125,295.6881103515625,288.0920104980469,295.6893615722656,297.27655029296875,285.1526794433594,1.0,0.6228904724121094,1.0,1.0,0.0,1.0,-3.0715041160583496,3.0714964866638184,7.582029866171069e-06,2.371103525161743,0.9058289527893066,0.9058289527893066,0.0,227.8649139404297,237.0,32794.4140625,0.0,2850.235107421875,1.0,281.8577575683594,284.0036926269531,291.1578674316406,293.3045349121094,293.1499938964844,293.1499938964844,281.54998779296875,35680.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519501090049744,1.0,0.0,0.0,3.659294366836548,3.659318447113037,8.934865149967663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.78662109375,0.0,1541.1357421875,1895.4371337890625,0.0,2953.539306640625,0.907124936580658,1.0,0.0,3.0,1.0,0.0
12065400,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1551208496094,0.7629733681678772,0.3628675937652588,0.3317777514457702,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1546936035156,0.8723686933517456,0.5501352548599243,0.5251843929290771,297.4520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1546630859375,0.8777968883514404,0.5615869164466858,0.3950791358947754,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1553039550781,0.7348556518554688,0.3220077753067016,0.3106199502944946,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1560974121094,0.6433785557746887,0.2150449752807617,0.9953535199165344,285.1548767089844,284.95001220703125,295.6881103515625,288.0920104980469,295.6893615722656,297.27655029296875,285.1526794433594,1.0,0.6228904724121094,1.0,1.0,0.0,1.0,-3.0715041160583496,3.0714964866638184,7.582029866171069e-06,2.371103525161743,0.9058289527893066,0.9058289527893066,0.0,227.8649139404297,237.0,32794.4140625,0.0,2850.235107421875,1.0,281.8577575683594,284.0036926269531,291.1578674316406,293.3045349121094,293.1499938964844,293.1499938964844,281.54998779296875,35680.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519501090049744,1.0,0.0,0.0,3.659294366836548,3.659318447113037,8.934865149967663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.78662109375,0.0,1541.1357421875,1895.4371337890625,0.0,2953.539306640625,0.907124936580658,1.0,0.0,3.0,1.0,0.0
12065460,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273681640625,0.7583894729614258,0.3607969880104065,0.3303695619106293,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269714355469,0.8672990798950195,0.5476902723312378,0.5234379172325134,297.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269714355469,0.8748723268508911,0.5634621381759644,0.3967365026473999,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.927490234375,0.7315738201141357,0.321378082036972,0.3104736506938934,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.6404291391372681,0.2145532518625259,0.9951230883598328,284.9271240234375,284.95001220703125,295.6194152832031,288.0980834960937,295.62066650390625,297.26129150390625,284.92529296875,1.0,0.6251252889633179,1.0,1.0,0.0,1.0,-3.0692625045776367,3.069254875183105,7.571268724859692e-06,2.369499444961548,0.9036061763763428,0.9036061763763428,0.0,232.49131774902344,240.0,33471.73828125,0.0,2869.941650390625,1.0,281.5581359863281,283.7454528808594,291.1710510253906,293.3836975097656,293.1499938964844,293.1499938964844,281.25,35911.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705738186836243,1.0,0.0,0.0,3.6632559299468994,3.6632800102233887,8.954221470958146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5473.8603515625,0.0,1547.3018798828125,1895.4371337890625,0.0,3128.193359375,0.9081630706787108,1.0,0.0,3.0,1.0,0.0
12065520,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273681640625,0.7583894729614258,0.3607969880104065,0.3303695619106293,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269714355469,0.8672990798950195,0.5476902723312378,0.5234379172325134,297.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269714355469,0.8748723268508911,0.5634621381759644,0.3967365026473999,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.927490234375,0.7315738201141357,0.321378082036972,0.3104736506938934,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.6404291391372681,0.2145532518625259,0.9951230883598328,284.9271240234375,284.95001220703125,295.6194152832031,288.0980834960937,295.62066650390625,297.26129150390625,284.92529296875,1.0,0.6251252889633179,1.0,1.0,0.0,1.0,-3.0692625045776367,3.069254875183105,7.571268724859692e-06,2.369499444961548,0.9036061763763428,0.9036061763763428,0.0,232.49131774902344,240.0,33471.73828125,0.0,2869.941650390625,1.0,281.5581359863281,283.7454528808594,291.1710510253906,293.3836975097656,293.1499938964844,293.1499938964844,281.25,35911.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705738186836243,1.0,0.0,0.0,3.6632559299468994,3.6632800102233887,8.954221470958146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5473.8603515625,0.0,1547.3018798828125,1895.4371337890625,0.0,3128.193359375,0.9081630706787108,1.0,0.0,3.0,1.0,0.0
12065580,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200622558594,0.7532947063446045,0.3582079410552978,0.3283354341983795,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7196655273437,0.861667275428772,0.5445225834846497,0.5207945108413696,297.4099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7196350097656,0.8714188933372498,0.5647419095039368,0.3978530168533325,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7201843261719,0.7276852130889893,0.3201318383216858,0.3096186816692352,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7208557128906,0.6367806792259216,0.2134604454040527,0.991742730140686,284.7198181152344,284.95001220703125,295.5508117675781,288.10333251953125,295.55206298828125,297.2401428222656,284.71795654296875,1.0,0.6265237927436829,1.0,1.0,0.0,1.0,-3.059894800186157,3.059887409210205,7.525184173573507e-06,2.362293004989624,0.8988329172134399,0.8988329172134399,0.0,237.13156127929688,243.0,34218.62890625,0.0,2875.30419921875,1.0,281.2581481933594,283.4975891113281,291.1573181152344,293.41949462890625,293.1499938964844,293.1499938964844,281.54998779296875,36174.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843539357185364,1.0,0.0,0.0,3.657531976699829,3.6575560569763184,8.926260761654703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4949.84521484375,0.0,1542.8743896484375,1895.4371337890625,0.0,3257.369140625,0.9070589542388916,1.0,0.0,3.0,1.0,0.0
12065640,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200622558594,0.7532947063446045,0.3582079410552978,0.3283354341983795,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7196655273437,0.861667275428772,0.5445225834846497,0.5207945108413696,297.4099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7196350097656,0.8714188933372498,0.5647419095039368,0.3978530168533325,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7201843261719,0.7276852130889893,0.3201318383216858,0.3096186816692352,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7208557128906,0.6367806792259216,0.2134604454040527,0.991742730140686,284.7198181152344,284.95001220703125,295.5508117675781,288.10333251953125,295.55206298828125,297.2401428222656,284.71795654296875,1.0,0.6265237927436829,1.0,1.0,0.0,1.0,-3.059894800186157,3.059887409210205,7.525184173573507e-06,2.362293004989624,0.8988329172134399,0.8988329172134399,0.0,237.13156127929688,243.0,34218.62890625,0.0,2875.30419921875,1.0,281.2581481933594,283.4975891113281,291.1573181152344,293.41949462890625,293.1499938964844,293.1499938964844,281.54998779296875,36174.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843539357185364,1.0,0.0,0.0,3.657531976699829,3.6575560569763184,8.926260761654703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4949.84521484375,0.0,1542.8743896484375,1895.4371337890625,0.0,3257.369140625,0.9070589542388916,1.0,0.0,3.0,1.0,0.0
12065700,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427734375,0.7511247992515564,0.3574283421039581,0.3274138867855072,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443603515625,0.8592413663864136,0.5434367656707764,0.5195415019989014,297.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.8700939416885376,0.5659757256507874,0.3984955251216888,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421936035156,0.7259811162948608,0.3197640478610992,0.3091698884963989,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83935546875,0.6351397633552551,0.2130535840988159,0.9897375702857972,284.8437194824219,284.95001220703125,295.51666259765625,288.1055908203125,295.5179138183594,297.2356262207031,284.8512268066406,1.0,0.6270397901535034,1.0,1.0,0.0,1.0,-3.055096387863159,3.055088758468628,7.501372238039039e-06,2.358492374420166,0.8993017673492432,0.8993017673492432,0.0,239.0967712402344,243.0,33319.5546875,0.0,2875.8916015625,1.0,281.5014953613281,283.6627197265625,291.0586853027344,293.1728515625,293.1499938964844,293.1499938964844,281.54998779296875,36137.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744426965713501,1.0,0.0,0.0,3.654562950134277,3.654587030410767,8.911774784792215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5062.24658203125,0.0,1539.28125,1895.4371337890625,0.0,3164.48046875,0.9064273238182068,1.0,0.0,3.0,1.0,0.0
12065760,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.7499434947967529,0.357185810804367,0.3270630836486816,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8578130602836609,0.5429247617721558,0.5189023017883301,297.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.869814395904541,0.5678006410598755,0.3996438682079315,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.7250605225563049,0.3197760879993438,0.3090881109237671,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.6342073082923889,0.2129368484020233,0.9889172315597534,284.8871154785156,284.95001220703125,295.4826965332031,288.1075744628906,295.4839172363281,297.237548828125,284.8881225585937,1.0,0.6276823878288269,1.0,1.0,0.0,1.0,-3.054195165634156,3.054187536239624,7.496720627386821e-06,2.357701301574707,0.8993592262268066,0.8993592262268066,0.0,240.4207458496093,246.0,33164.75,0.0,2880.9814453125,1.0,281.5423583984375,283.7091979980469,291.0428466796875,293.1695251464844,293.1499938964844,293.1499938964844,281.8500061035156,36088.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866546094417572,1.0,0.0,0.0,3.653476238250733,3.6535003185272217,8.906474704417633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4823.12060546875,0.0,1537.69921875,1895.4371337890625,0.0,3090.40966796875,0.9061232209205629,1.0,0.0,3.0,1.0,0.0
12065820,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07647705078125,0.7488924860954285,0.3575175702571869,0.3271929323673248,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767517089844,0.8563172221183777,0.5428535342216492,0.5186176896095276,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767517089844,0.8706000447273254,0.5723427534103394,0.4026408791542053,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763854980469,0.7243776321411133,0.3205086290836334,0.3096277415752411,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.075927734375,0.6334750056266785,0.2133128643035888,0.9900141358375548,285.0766296386719,284.95001220703125,295.4154357910156,288.1106262207031,295.4166564941406,297.2500915527344,285.077880859375,1.0,0.6294262409210205,1.0,1.0,0.0,1.0,-3.059570074081421,3.0595624446868896,7.522889973188285e-06,2.3617494106292725,0.9026261568069458,0.9026261568069458,0.0,242.35137939453125,249.0,32177.328125,0.0,2901.9150390625,1.0,281.841796875,283.94195556640625,291.0225524902344,293.0638122558594,293.1499938964844,293.1499938964844,281.54998779296875,35899.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448808193206787,1.0,0.0,0.0,3.656588554382324,3.6566126346588135,8.921655876292789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5303.6142578125,0.0,1539.75634765625,1895.4371337890625,0.0,2887.348876953125,0.9066982269287108,1.0,0.0,3.0,1.0,0.0
12065880,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07647705078125,0.7488924860954285,0.3575175702571869,0.3271929323673248,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767517089844,0.8563172221183777,0.5428535342216492,0.5186176896095276,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767517089844,0.8706000447273254,0.5723427534103394,0.4026408791542053,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763854980469,0.7243776321411133,0.3205086290836334,0.3096277415752411,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.075927734375,0.6334750056266785,0.2133128643035888,0.9900141358375548,285.0766296386719,284.95001220703125,295.4154357910156,288.1106262207031,295.4166564941406,297.2500915527344,285.077880859375,1.0,0.6294262409210205,1.0,1.0,0.0,1.0,-3.059570074081421,3.0595624446868896,7.522889973188285e-06,2.3617494106292725,0.9026261568069458,0.9026261568069458,0.0,242.35137939453125,249.0,32177.328125,0.0,2901.9150390625,1.0,281.841796875,283.94195556640625,291.0225524902344,293.0638122558594,293.1499938964844,293.1499938964844,281.54998779296875,35899.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448808193206787,1.0,0.0,0.0,3.656588554382324,3.6566126346588135,8.921655876292789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5303.6142578125,0.0,1539.75634765625,1895.4371337890625,0.0,2887.348876953125,0.9066982269287108,1.0,0.0,3.0,1.0,0.0
12065940,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.747008204460144,0.3565821051597595,0.3268966674804687,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8540302515029907,0.5415794253349304,0.5179962515830994,297.41619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.870402991771698,0.5753526091575623,0.405198186635971,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7231425642967224,0.3205917179584503,0.3100975155830383,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.6323878169059753,0.2133373022079467,0.991532027721405,284.8953857421875,284.95001220703125,295.3494567871094,288.1123352050781,295.3506774902344,297.2474060058594,284.893798828125,1.0,0.631426215171814,1.0,1.0,0.0,1.0,-3.0639424324035645,3.0639350414276123,7.544770596723538e-06,2.3652772903442383,0.9004368782043457,0.9004368782043457,0.0,245.08297729492188,252.0,33011.91796875,0.0,2925.044189453125,1.0,281.5577697753906,283.7189025878906,291.1482849121094,293.3031616210937,293.1499938964844,293.1499938964844,281.25,36035.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567830324172974,1.0,0.0,0.0,3.656111001968384,3.656135082244873,8.919326432987873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5435.404296875,0.0,1540.2452392578125,1895.4371337890625,0.0,2998.837890625,0.906657576560974,1.0,0.0,3.0,1.0,0.0
12066000,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.747008204460144,0.3565821051597595,0.3268966674804687,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8540302515029907,0.5415794253349304,0.5179962515830994,297.41619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.870402991771698,0.5753526091575623,0.405198186635971,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7231425642967224,0.3205917179584503,0.3100975155830383,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.6323878169059753,0.2133373022079467,0.991532027721405,284.8953857421875,284.95001220703125,295.3494567871094,288.1123352050781,295.3506774902344,297.2474060058594,284.893798828125,1.0,0.631426215171814,1.0,1.0,0.0,1.0,-3.0639424324035645,3.0639350414276123,7.544770596723538e-06,2.3652772903442383,0.9004368782043457,0.9004368782043457,0.0,245.08297729492188,252.0,33011.91796875,0.0,2925.044189453125,1.0,281.5577697753906,283.7189025878906,291.1482849121094,293.3031616210937,293.1499938964844,293.1499938964844,281.25,36035.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567830324172974,1.0,0.0,0.0,3.656111001968384,3.656135082244873,8.919326432987873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5435.404296875,0.0,1540.2452392578125,1895.4371337890625,0.0,2998.837890625,0.906657576560974,1.0,0.0,3.0,1.0,0.0
12066060,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6923828125,0.7432059645652771,0.3543858826160431,0.3253087401390075,297.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6920166015625,0.849808931350708,0.5388887524604797,0.5159102082252502,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6919860839844,0.8681225180625916,0.5769269466400146,0.4066005349159241,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6925048828125,0.7202326059341431,0.3196759819984436,0.3096039891242981,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6931457519531,0.6297982931137085,0.2125790864229202,0.9897229075431824,284.6921691894531,284.95001220703125,295.2851867675781,288.11260986328125,295.286376953125,297.2312927246094,284.6903991699219,1.0,0.6329051852226257,1.0,1.0,0.0,1.0,-3.0584518909454346,3.058444261550904,7.517948688473552e-06,2.3611204624176025,0.8953273892402649,0.8953273892402649,0.0,249.0392608642578,240.0,33784.73828125,-0.0,2934.528076171875,1.0,281.2582397460937,283.4755554199219,291.1776733398437,293.4064025878906,293.1499938964844,293.1499938964844,281.54998779296875,36266.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739012479782104,1.0,0.0,0.0,3.646928071975708,3.646952152252197,8.874578156792268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.43701171875,0.0,1531.74853515625,1895.4371337890625,0.0,3159.40283203125,0.904755711555481,1.0,0.0,3.0,1.0,0.0
12066120,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6923828125,0.7432059645652771,0.3543858826160431,0.3253087401390075,297.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6920166015625,0.849808931350708,0.5388887524604797,0.5159102082252502,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6919860839844,0.8681225180625916,0.5769269466400146,0.4066005349159241,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6925048828125,0.7202326059341431,0.3196759819984436,0.3096039891242981,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6931457519531,0.6297982931137085,0.2125790864229202,0.9897229075431824,284.6921691894531,284.95001220703125,295.2851867675781,288.11260986328125,295.286376953125,297.2312927246094,284.6903991699219,1.0,0.6329051852226257,1.0,1.0,0.0,1.0,-3.0584518909454346,3.058444261550904,7.517948688473552e-06,2.3611204624176025,0.8953273892402649,0.8953273892402649,0.0,249.0392608642578,240.0,33784.73828125,-0.0,2934.528076171875,1.0,281.2582397460937,283.4755554199219,291.1776733398437,293.4064025878906,293.1499938964844,293.1499938964844,281.54998779296875,36266.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739012479782104,1.0,0.0,0.0,3.646928071975708,3.646952152252197,8.874578156792268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.43701171875,0.0,1531.74853515625,1895.4371337890625,0.0,3159.40283203125,0.904755711555481,1.0,0.0,3.0,1.0,0.0
12066180,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.7442673444747925,0.3535023927688598,0.323943018913269,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.8511530756950378,0.5374232530593872,0.5139335989952087,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.8718688488006592,0.5800610184669495,0.4082661867141723,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.7217408418655396,0.3194471001625061,0.3089604377746582,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.6309000253677368,0.2122464329004287,0.9866071939468384,284.8591613769531,284.95001220703125,295.2230224609375,288.1112976074219,295.2241516113281,297.2308349609375,284.86004638671875,1.0,0.629879891872406,1.0,1.0,0.0,1.0,-3.051908493041992,3.051900863647461,7.48551110518747e-06,2.3559410572052,0.8954833149909973,0.8954833149909973,0.0,245.5239105224609,228.0,32724.482421875,-0.0,2902.9423828125,1.0,281.5421142578125,283.6876525878906,291.0614318847656,293.163818359375,293.1499938964844,293.1499938964844,281.8500061035156,36159.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593828678131104,1.0,0.0,0.0,3.640211343765259,3.640235185623169,8.841918202051602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4802.787109375,0.0,1523.491943359375,1895.4371337890625,0.0,3023.21728515625,0.90320885181427,1.0,0.0,3.0,1.0,0.0
12066240,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.7442673444747925,0.3535023927688598,0.323943018913269,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.8511530756950378,0.5374232530593872,0.5139335989952087,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.8718688488006592,0.5800610184669495,0.4082661867141723,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.7217408418655396,0.3194471001625061,0.3089604377746582,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.6309000253677368,0.2122464329004287,0.9866071939468384,284.8591613769531,284.95001220703125,295.2230224609375,288.1112976074219,295.2241516113281,297.2308349609375,284.86004638671875,1.0,0.629879891872406,1.0,1.0,0.0,1.0,-3.051908493041992,3.051900863647461,7.48551110518747e-06,2.3559410572052,0.8954833149909973,0.8954833149909973,0.0,245.5239105224609,228.0,32724.482421875,-0.0,2902.9423828125,1.0,281.5421142578125,283.6876525878906,291.0614318847656,293.163818359375,293.1499938964844,293.1499938964844,281.8500061035156,36159.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593828678131104,1.0,0.0,0.0,3.640211343765259,3.640235185623169,8.841918202051602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4802.787109375,0.0,1523.491943359375,1895.4371337890625,0.0,3023.21728515625,0.90320885181427,1.0,0.0,3.0,1.0,0.0
12066300,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.7465859651565552,0.3535974025726318,0.3237134218215942,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8538002371788025,0.5372658371925354,0.5134409070014954,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8758707046508789,0.5822243094444275,0.4095000922679901,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7241069078445435,0.3197396695613861,0.3089462220668793,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.6328833699226379,0.2124104350805282,0.9860862493515016,285.0001525878906,284.95001220703125,295.19287109375,288.1100158691406,295.1939697265625,297.2364807128906,285.0082397460937,1.0,0.6277227401733398,1.0,1.0,0.0,1.0,-3.051875591278076,3.051868200302124,7.48522370486171e-06,2.3558621406555176,0.8971807360649109,0.8971807360649109,0.0,241.68170166015625,228.0,31836.576171875,-0.0,2882.87646484375,1.0,281.79852294921875,283.8702087402344,291.0099792480469,292.99713134765625,293.1499938964844,293.1499938964844,281.8500061035156,36049.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467585444450378,1.0,0.0,0.0,3.639483690261841,3.639507532119751,8.838383109832648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4937.02099609375,0.0,1521.8682861328125,1895.4371337890625,0.0,2904.920654296875,0.9030106663703918,1.0,0.0,3.0,1.0,0.0
