time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12066360,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.7498682737350464,0.3539324700832367,0.3237732946872711,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.857505738735199,0.5373830795288086,0.5132824182510376,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472717285156,0.8810029029846191,0.5846254229545593,0.410985916852951,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.7273156046867371,0.3202514052391052,0.3091647922992706,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.6356694102287292,0.2127730399370193,0.9864572286605836,285.0471496582031,284.95001220703125,295.1633605957031,288.1083068847656,295.1644287109375,297.2446594238281,285.0483093261719,1.0,0.6253727078437805,1.0,1.0,0.0,1.0,-3.054248571395874,3.054241180419922,7.496777470805682e-06,2.357655763626098,0.8983449935913086,0.8983449935913086,0.0,236.9506683349609,216.0,31707.568359375,-0.0,2863.013671875,1.0,281.841796875,283.920166015625,291.0279846191406,293.04541015625,293.1499938964844,293.1499938964844,282.1499938964844,35956.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393114805221558,1.0,0.0,0.0,3.641168594360352,3.641192674636841,8.846569130582793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4719.865234375,0.0,1523.0430908203125,1895.4371337890625,0.0,2835.282958984375,0.9032899737358092,1.0,0.0,3.0,1.0,0.0
12066420,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2352294921875,0.7581285238265991,0.3549561500549316,0.3241628110408783,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2354736328125,0.8668360710144043,0.5380380153656006,0.5133225917816162,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23553466796875,0.8932027220726013,0.5896991491317749,0.4141028821468353,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23516845703125,0.7352254390716553,0.3216477036476135,0.3099213540554046,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347106933594,0.6427956819534302,0.213870495557785,0.9887251853942872,285.2353820800781,284.95001220703125,295.1065979003906,288.1034851074219,295.1076354980469,297.2628173828125,285.2365417480469,1.0,0.620331346988678,1.0,1.0,0.0,1.0,-3.0621438026428223,3.06213641166687,7.535514669143595e-06,2.363720417022705,0.9037232995033264,0.9037232995033264,0.0,226.1969757080078,204.0,30747.181640625,-0.0,2822.73974609375,1.0,282.1416931152344,284.1517028808594,291.02911376953125,292.9810791015625,293.1499938964844,293.1499938964844,281.8500061035156,35719.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211029171943665,1.0,0.0,0.0,3.650971651077272,3.65099573135376,8.894268148651463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5191.240234375,0.0,1532.151611328125,1895.4371337890625,0.0,2665.7900390625,0.9053214192390442,1.0,0.0,3.0,1.0,0.0
12066480,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2352294921875,0.7581285238265991,0.3549561500549316,0.3241628110408783,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2354736328125,0.8668360710144043,0.5380380153656006,0.5133225917816162,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23553466796875,0.8932027220726013,0.5896991491317749,0.4141028821468353,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23516845703125,0.7352254390716553,0.3216477036476135,0.3099213540554046,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347106933594,0.6427956819534302,0.213870495557785,0.9887251853942872,285.2353820800781,284.95001220703125,295.1065979003906,288.1034851074219,295.1076354980469,297.2628173828125,285.2365417480469,1.0,0.620331346988678,1.0,1.0,0.0,1.0,-3.0621438026428223,3.06213641166687,7.535514669143595e-06,2.363720417022705,0.9037232995033264,0.9037232995033264,0.0,226.1969757080078,204.0,30747.181640625,-0.0,2822.73974609375,1.0,282.1416931152344,284.1517028808594,291.02911376953125,292.9810791015625,293.1499938964844,293.1499938964844,281.8500061035156,35719.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211029171943665,1.0,0.0,0.0,3.650971651077272,3.65099573135376,8.894268148651463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5191.240234375,0.0,1532.151611328125,1895.4371337890625,0.0,2665.7900390625,0.9053214192390442,1.0,0.0,3.0,1.0,0.0
12066540,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.7664687037467957,0.3544885218143463,0.3238154351711273,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.8764564394950867,0.5371966361999512,0.5126263499259949,297.42596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.9055368900299072,0.5928748846054077,0.4164303839206695,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513916015625,0.7433831691741943,0.3221597969532013,0.3103098273277282,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.6503603458404541,0.2144217789173126,0.9902734756469728,285.0510559082031,284.95001220703125,295.0531616210937,288.0967102050781,295.0541381835937,297.2615051269531,285.0492858886719,1.0,0.6147741079330444,1.0,1.0,0.0,1.0,-3.0660295486450195,3.0660219192504883,7.555081992904888e-06,2.366900682449341,0.9035919308662416,0.9035919308662416,0.0,215.5223693847656,192.0,31595.236328125,-0.0,2774.67041015625,1.0,281.8577880859375,283.9255065917969,291.1512145996094,293.22314453125,293.1499938964844,293.1499938964844,281.54998779296875,35830.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370349407196045,1.0,0.0,0.0,3.658120632171631,3.65814471244812,8.929134196478117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5320.09765625,0.0,1540.9493408203125,1895.4371337890625,0.0,2814.025390625,0.9069674611091614,1.0,0.0,3.0,1.0,0.0
12066600,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.7664687037467957,0.3544885218143463,0.3238154351711273,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.8764564394950867,0.5371966361999512,0.5126263499259949,297.42596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.9055368900299072,0.5928748846054077,0.4164303839206695,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513916015625,0.7433831691741943,0.3221597969532013,0.3103098273277282,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.6503603458404541,0.2144217789173126,0.9902734756469728,285.0510559082031,284.95001220703125,295.0531616210937,288.0967102050781,295.0541381835937,297.2615051269531,285.0492858886719,1.0,0.6147741079330444,1.0,1.0,0.0,1.0,-3.0660295486450195,3.0660219192504883,7.555081992904888e-06,2.366900682449341,0.9035919308662416,0.9035919308662416,0.0,215.5223693847656,192.0,31595.236328125,-0.0,2774.67041015625,1.0,281.8577880859375,283.9255065917969,291.1512145996094,293.22314453125,293.1499938964844,293.1499938964844,281.54998779296875,35830.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370349407196045,1.0,0.0,0.0,3.658120632171631,3.65814471244812,8.929134196478117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5320.09765625,0.0,1540.9493408203125,1895.4371337890625,0.0,2814.025390625,0.9069674611091614,1.0,0.0,3.0,1.0,0.0
12066660,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436584472656,0.773507833480835,0.3526875078678131,0.322073370218277,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84326171875,0.8848786950111389,0.5348346829414368,0.5103189945220947,297.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431701660156,0.9174355268478394,0.5944905877113342,0.4174725115299225,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437805175781,0.7505702972412109,0.3215680718421936,0.3095940053462982,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.6569860577583313,0.2140917629003524,0.9878770112991332,284.8434143066406,284.95001220703125,295.00347900390625,288.08795166015625,295.0043334960937,297.2454833984375,284.8414306640625,1.0,0.6081830859184265,1.0,1.0,0.0,1.0,-3.0586822032928467,3.0586745738983154,7.519129667343805e-06,2.361318588256836,0.9004706144332886,0.9004706144332886,0.0,205.54833984375,180.0,32377.603515625,-0.0,2708.060546875,1.0,281.55816650390625,283.6777648925781,291.1665954589844,293.3146667480469,293.1499938964844,293.1499938964844,281.25,36044.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569934964179993,1.0,0.0,0.0,3.657183408737183,3.657207489013672,8.924559438128199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5398.40673828125,0.0,1541.51220703125,1895.4371337890625,0.0,3000.81103515625,0.906896471977234,1.0,0.0,3.0,1.0,0.0
12066720,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436584472656,0.773507833480835,0.3526875078678131,0.322073370218277,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84326171875,0.8848786950111389,0.5348346829414368,0.5103189945220947,297.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431701660156,0.9174355268478394,0.5944905877113342,0.4174725115299225,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437805175781,0.7505702972412109,0.3215680718421936,0.3095940053462982,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.6569860577583313,0.2140917629003524,0.9878770112991332,284.8434143066406,284.95001220703125,295.00347900390625,288.08795166015625,295.0043334960937,297.2454833984375,284.8414306640625,1.0,0.6081830859184265,1.0,1.0,0.0,1.0,-3.0586822032928467,3.0586745738983154,7.519129667343805e-06,2.361318588256836,0.9004706144332886,0.9004706144332886,0.0,205.54833984375,180.0,32377.603515625,-0.0,2708.060546875,1.0,281.55816650390625,283.6777648925781,291.1665954589844,293.3146667480469,293.1499938964844,293.1499938964844,281.25,36044.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569934964179993,1.0,0.0,0.0,3.657183408737183,3.657207489013672,8.924559438128199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5398.40673828125,0.0,1541.51220703125,1895.4371337890625,0.0,3000.81103515625,0.906896471977234,1.0,0.0,3.0,1.0,0.0
12066780,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6532592773437,0.779447078704834,0.3507418930530548,0.3201515674591064,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6526184082031,0.8920398354530334,0.5322967171669006,0.5077760815620422,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6524963378906,0.9280200004577636,0.595294713973999,0.4179089665412903,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6534423828125,0.756651759147644,0.3205979168415069,0.3084889352321625,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6545104980469,0.6624812483787537,0.2133876979351043,0.9837499856948853,284.6528625488281,284.95001220703125,294.9651794433594,288.0790100097656,294.96600341796875,297.2287902832031,284.6498718261719,1.0,0.6019725799560547,1.0,1.0,0.0,1.0,-3.0475544929504395,3.047546863555908,7.464566806447692e-06,2.352748155593872,0.8955333828926086,0.8955333828926086,0.0,197.1326599121093,180.0,33265.85546875,-0.0,2642.55615234375,1.0,281.26513671875,283.449951171875,291.159423828125,293.37774658203125,293.1499938964844,293.1499938964844,281.25,36275.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722370862960815,1.0,0.0,0.0,3.648880004882813,3.6489040851593018,8.88408010268904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5184.47900390625,0.0,1533.984130859375,1895.4371337890625,0.0,3143.794677734375,0.9051869511604308,1.0,0.0,3.0,1.0,0.0
12066840,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6431884765625,0.7806702852249146,0.3503597378730774,0.3197258114814758,297.046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.642822265625,0.8935176730155945,0.5317850112915039,0.5072128176689148,297.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6427307128906,0.9302088022232056,0.595466136932373,0.4179572165012359,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.643310546875,0.7579055428504944,0.3203902542591095,0.3082225918769836,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6439819335937,0.6636020541191101,0.2132277190685272,0.9827302098274232,284.6429443359375,284.95001220703125,294.9578857421875,288.0770263671875,294.95867919921875,297.22564697265625,284.6410522460937,1.0,0.6006556153297424,1.0,1.0,0.0,1.0,-3.044877052307129,3.0448696613311768,7.45143324820674e-06,2.3506712913513184,0.8947276473045349,0.8947276473045349,0.0,195.42364501953125,168.0,33247.23046875,-0.0,2628.5048828125,1.0,281.2582397460937,283.4407043457031,291.1424865722656,293.34893798828125,293.1499938964844,293.1499938964844,281.54998779296875,36305.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731723427772522,1.0,0.0,0.0,3.646574258804321,3.6465983390808105,8.872855801200785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4889.29248046875,0.0,1531.6414794921875,1895.4371337890625,0.0,3152.56689453125,0.9046995639801024,1.0,0.0,3.0,1.0,0.0
12066900,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7582397460937,0.7849823236465454,0.3496769070625305,0.3186380565166473,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.75982666015625,0.8986151814460754,0.5307106971740723,0.5057082176208496,297.3807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7601318359375,0.9375596046447754,0.5965516567230225,0.4182844460010528,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7578125,0.7622166275978088,0.3200483620166778,0.3075184524059295,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7550964355469,0.6674501895904541,0.2129370123147964,0.9798991084098816,284.75927734375,284.95001220703125,294.936767578125,288.0707397460937,294.9375305175781,297.2215576171875,284.766357421875,1.0,0.5966696739196777,1.0,1.0,0.0,1.0,-3.037897825241089,3.0378904342651367,7.417080723826075e-06,2.345184803009033,0.8945606350898743,0.8945606350898743,0.0,190.0004425048828,168.0,32216.443359375,-0.0,2586.97265625,1.0,281.501220703125,283.5987548828125,291.033203125,293.0912780761719,293.1499938964844,293.1499938964844,281.54998779296875,36271.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641385436058044,1.0,0.0,0.0,3.641104698181152,3.6411287784576416,8.846258765515813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4988.79443359375,0.0,1525.3204345703125,1895.4371337890625,0.0,3067.82421875,0.9035100936889648,1.0,0.0,3.0,1.0,0.0
12066960,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7994384765625,0.790851891040802,0.3494990170001983,0.3180821537971496,297.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7996520996094,0.9053577184677124,0.5301703214645386,0.5047693252563477,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7996826171875,0.9466733336448668,0.5982252955436707,0.4191163778305053,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.79937744140625,0.7679011821746826,0.3200713992118835,0.3071649074554443,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7990417480469,0.6725587844848633,0.2129255682229995,0.9782052636146544,284.799560546875,284.95001220703125,294.9168395996094,288.0638732910156,294.9175720214844,297.2235107421875,284.8004455566406,1.0,0.5927782654762268,1.0,1.0,0.0,1.0,-3.034632921218872,3.03462553024292,7.400917638733517e-06,2.342567205429077,0.894001841545105,0.894001841545105,0.0,183.9481201171875,156.0,32019.640625,-0.0,2549.411376953125,1.0,281.5422668457031,283.64361572265625,291.0037841796875,293.0705261230469,293.1499938964844,293.1499938964844,281.8500061035156,36225.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564687967300415,1.0,0.0,0.0,3.637431383132935,3.637455463409424,8.828418458506349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4749.2470703125,0.0,1520.9107666015625,1895.4371337890625,0.0,2995.891845703125,0.9026308655738832,1.0,0.0,3.0,1.0,0.0
12067020,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.8057302236557007,0.3499617874622345,0.3177798986434936,297.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.9237837195396424,0.5300306081771851,0.5038461089134216,297.3961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.9673444628715516,0.602504551410675,0.4214953482151031,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.7824065089225769,0.3208315670490265,0.307151585817337,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.6857109069824219,0.2135128676891327,0.977509379386902,284.9858703613281,284.95001220703125,294.8807373046875,288.0483703613281,294.8813781738281,297.2360534667969,284.98699951171875,1.0,0.5853835344314575,1.0,1.0,0.0,1.0,-3.0351576805114746,3.0351502895355225,7.403209565381985e-06,2.342859029769897,0.8960291147232056,0.8960291147232056,0.0,171.07699584960938,144.0,30991.435546875,-0.0,2483.77294921875,1.0,281.84161376953125,283.87615966796875,290.9583740234375,292.9350280761719,293.1499938964844,293.1499938964844,282.1499938964844,36036.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342883586883545,1.0,0.0,0.0,3.635432958602905,3.635456800460816,8.818720402814506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4663.19921875,0.0,1517.2906494140625,1895.4371337890625,0.0,2788.401123046875,0.9020618200302124,1.0,0.0,3.0,1.0,0.0
12067080,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.8057302236557007,0.3499617874622345,0.3177798986434936,297.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.9237837195396424,0.5300306081771851,0.5038461089134216,297.3961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.9673444628715516,0.602504551410675,0.4214953482151031,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.7824065089225769,0.3208315670490265,0.307151585817337,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.6857109069824219,0.2135128676891327,0.977509379386902,284.9858703613281,284.95001220703125,294.8807373046875,288.0483703613281,294.8813781738281,297.2360534667969,284.98699951171875,1.0,0.5853835344314575,1.0,1.0,0.0,1.0,-3.0351576805114746,3.0351502895355225,7.403209565381985e-06,2.342859029769897,0.8960291147232056,0.8960291147232056,0.0,171.07699584960938,144.0,30991.435546875,-0.0,2483.77294921875,1.0,281.84161376953125,283.87615966796875,290.9583740234375,292.9350280761719,293.1499938964844,293.1499938964844,282.1499938964844,36036.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342883586883545,1.0,0.0,0.0,3.635432958602905,3.635456800460816,8.818720402814506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4663.19921875,0.0,1517.2906494140625,1895.4371337890625,0.0,2788.401123046875,0.9020618200302124,1.0,0.0,3.0,1.0,0.0
12067140,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.17462158203125,0.8231070041656494,0.3510335385799408,0.3181196451187134,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17486572265625,0.947159469127655,0.5306346416473389,0.5037336349487305,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1749267578125,0.9886319041252136,0.6074702739715576,0.4244357645511627,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.174560546875,0.8006566166877747,0.3222113251686096,0.3077927231788635,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1741027832031,0.7023309469223022,0.2146839946508407,0.9796485304832458,285.1748046875,284.95001220703125,294.8500061035156,288.0303649902344,294.8505249023437,297.2540588378906,285.17596435546875,1.0,0.578589916229248,1.0,1.0,0.0,1.0,-3.0423026084899902,3.042295217514038,7.438007742166519e-06,2.348332643508911,0.9006022214889526,0.9006022214889526,0.0,157.90126037597656,132.0,30041.54296875,-0.0,2428.829833984375,1.0,282.1416320800781,284.11016845703125,290.951171875,292.862060546875,293.1499938964844,293.1499938964844,281.8500061035156,35801.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150654435157776,1.0,0.0,0.0,3.642169952392578,3.642193794250488,8.851435495671467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5125.7197265625,0.0,1522.9940185546875,1895.4371337890625,0.0,2609.91650390625,0.903408944606781,1.0,0.0,3.0,1.0,0.0
12067200,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.17462158203125,0.8231070041656494,0.3510335385799408,0.3181196451187134,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17486572265625,0.947159469127655,0.5306346416473389,0.5037336349487305,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1749267578125,0.9886319041252136,0.6074702739715576,0.4244357645511627,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.174560546875,0.8006566166877747,0.3222113251686096,0.3077927231788635,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1741027832031,0.7023309469223022,0.2146839946508407,0.9796485304832458,285.1748046875,284.95001220703125,294.8500061035156,288.0303649902344,294.8505249023437,297.2540588378906,285.17596435546875,1.0,0.578589916229248,1.0,1.0,0.0,1.0,-3.0423026084899902,3.042295217514038,7.438007742166519e-06,2.348332643508911,0.9006022214889526,0.9006022214889526,0.0,157.90126037597656,132.0,30041.54296875,-0.0,2428.829833984375,1.0,282.1416320800781,284.11016845703125,290.951171875,292.862060546875,293.1499938964844,293.1499938964844,281.8500061035156,35801.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150654435157776,1.0,0.0,0.0,3.642169952392578,3.642193794250488,8.851435495671467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5125.7197265625,0.0,1522.9940185546875,1895.4371337890625,0.0,2609.91650390625,0.903408944606781,1.0,0.0,3.0,1.0,0.0
12067260,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.837909460067749,0.3506128787994385,0.3178330361843109,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.9664185047149658,0.5297639966011047,0.503024160861969,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.9990000128746032,0.6110959649085999,0.4190755486488342,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.816593587398529,0.3226942718029022,0.3081763684749603,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.7168879508972168,0.2152913808822631,0.9815502166748048,284.9877014160156,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,297.2553405761719,284.9855041503906,1.0,0.5714721083641052,1.0,1.0,0.0,1.0,-3.037445545196533,3.037438154220581,7.415661457343958e-06,2.34516978263855,0.899626612663269,0.899626612663269,0.0,147.12229919433594,135.0,30835.029296875,-0.0,2363.9228515625,1.0,281.8578796386719,283.88311767578125,291.0660095214844,293.09600830078125,293.1499938964844,293.1499938964844,282.1499938964844,35918.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831207811832428,1.0,0.0,0.0,3.646083116531372,3.646106958389282,8.870465535437688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4699.18701171875,0.0,1528.2083740234375,1895.4371337890625,0.0,2759.6923828125,0.9043334126472472,1.0,0.0,3.0,1.0,0.0
12067320,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.837909460067749,0.3506128787994385,0.3178330361843109,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.9664185047149658,0.5297639966011047,0.503024160861969,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.9990000128746032,0.6110959649085999,0.4190755486488342,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.816593587398529,0.3226942718029022,0.3081763684749603,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.7168879508972168,0.2152913808822631,0.9815502166748048,284.9877014160156,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,297.2553405761719,284.9855041503906,1.0,0.5714721083641052,1.0,1.0,0.0,1.0,-3.037445545196533,3.037438154220581,7.415661457343958e-06,2.34516978263855,0.899626612663269,0.899626612663269,0.0,147.12229919433594,135.0,30835.029296875,-0.0,2363.9228515625,1.0,281.8578796386719,283.88311767578125,291.0660095214844,293.09600830078125,293.1499938964844,293.1499938964844,282.1499938964844,35918.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831207811832428,1.0,0.0,0.0,3.646083116531372,3.646106958389282,8.870465535437688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4699.18701171875,0.0,1528.2083740234375,1895.4371337890625,0.0,2759.6923828125,0.9043334126472472,1.0,0.0,3.0,1.0,0.0
12067380,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459350585937,0.8436000347137451,0.3506057560443878,0.3173818290233612,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1461181640625,0.973028302192688,0.5292029976844788,0.5020444393157959,297.4520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1461486816406,0.9990000128746032,0.617991030216217,0.4095993638038635,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459045410156,0.822645366191864,0.3232522010803222,0.3083735406398773,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1455993652344,0.7224301695823669,0.2159068435430526,0.9829891324043274,285.14605712890625,284.95001220703125,294.79693603515625,287.9909362792969,294.79742431640625,297.27362060546875,285.146728515625,1.0,0.5677866339683533,1.0,1.0,0.0,1.0,-3.0262787342071533,3.026271343231201,7.360153631452704e-06,2.336087942123413,0.9035439491271972,0.9035439491271972,0.0,142.80052185058594,138.0,29783.044921875,-0.0,2321.173583984375,1.0,282.14215087890625,284.0882263183594,290.9561462402344,292.8817138671875,293.1499938964844,293.1499938964844,281.8500061035156,35774.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205317258834839,1.0,0.0,0.0,3.653718233108521,3.6537423133850098,8.907654773793183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5112.8173828125,0.0,1535.616943359375,1895.4371337890625,0.0,2660.495849609375,0.9059653282165528,1.0,0.0,3.0,1.0,0.0
12067440,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459350585937,0.8436000347137451,0.3506057560443878,0.3173818290233612,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1461181640625,0.973028302192688,0.5292029976844788,0.5020444393157959,297.4520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1461486816406,0.9990000128746032,0.617991030216217,0.4095993638038635,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459045410156,0.822645366191864,0.3232522010803222,0.3083735406398773,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1455993652344,0.7224301695823669,0.2159068435430526,0.9829891324043274,285.14605712890625,284.95001220703125,294.79693603515625,287.9909362792969,294.79742431640625,297.27362060546875,285.146728515625,1.0,0.5677866339683533,1.0,1.0,0.0,1.0,-3.0262787342071533,3.026271343231201,7.360153631452704e-06,2.336087942123413,0.9035439491271972,0.9035439491271972,0.0,142.80052185058594,138.0,29783.044921875,-0.0,2321.173583984375,1.0,282.14215087890625,284.0882263183594,290.9561462402344,292.8817138671875,293.1499938964844,293.1499938964844,281.8500061035156,35774.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205317258834839,1.0,0.0,0.0,3.653718233108521,3.6537423133850098,8.907654773793183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5112.8173828125,0.0,1535.616943359375,1895.4371337890625,0.0,2660.495849609375,0.9059653282165528,1.0,0.0,3.0,1.0,0.0
12067500,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8454756140708923,0.3503979444503784,0.3173801898956299,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.9750145673751832,0.5287322402000427,0.5017921328544617,297.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.9990000128746032,0.6213818192481995,0.406747430562973,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8246509432792664,0.3234166800975799,0.3086306452751159,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.7243196964263916,0.216163083910942,0.9843704104423524,285.0096130371094,284.95001220703125,294.7845153808594,287.9808349609375,294.78497314453125,297.2811584472656,285.0010070800781,1.0,0.5668920874595642,1.0,1.0,0.0,1.0,-3.0245134830474854,3.024506092071533,7.351508884312352e-06,2.3346993923187256,0.90263831615448,0.90263831615448,0.0,141.58724975585938,138.0,30537.685546875,-0.0,2311.706298828125,1.0,281.8985595703125,283.91326904296875,291.0240173339844,293.0732116699219,293.1499938964844,293.1499938964844,281.8500061035156,35847.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287696242332458,1.0,0.0,0.0,3.656707286834717,3.656731367111206,8.922236247599358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4983.5869140625,0.0,1539.49853515625,1895.4371337890625,0.0,2736.994873046875,0.9066306352615356,1.0,0.0,3.0,1.0,0.0
12067560,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.8457421660423279,0.3497629463672638,0.3169382512569427,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.975302517414093,0.527811586856842,0.5010731816291809,297.4737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.9990000128746032,0.6240572333335876,0.405779629945755,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.8252284526824951,0.3232640922069549,0.3085903227329254,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.724959135055542,0.2161839306354522,0.9848261475563048,284.9556884765625,284.95001220703125,294.7723693847656,287.9706115722656,294.7728271484375,297.2819519042969,284.9538879394531,1.0,0.5663837194442749,1.0,1.0,0.0,1.0,-3.022454261779785,3.022446870803833,7.341493073909078e-06,2.33310604095459,0.902092218399048,0.902092218399048,0.0,141.11912536621094,141.0,30577.3125,-0.0,2305.55810546875,1.0,281.8576354980469,283.8592529296875,291.01922607421875,293.0416259765625,293.1499938964844,293.1499938964844,281.54998779296875,35926.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343722820281982,1.0,0.0,0.0,3.657317876815796,3.657341957092285,8.925215979616041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5220.0185546875,0.0,1540.776611328125,1895.4371337890625,0.0,2789.18359375,0.9068501591682434,1.0,0.0,3.0,1.0,0.0
12067620,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.75030517578125,0.8433082699775696,0.3478339612483978,0.3154299855232239,297.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7499084472656,0.9726526737213136,0.525211751461029,0.4988945424556732,297.46728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7498474121094,0.9990000128746032,0.6275271773338318,0.4075244069099426,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7503967285156,0.8235963582992554,0.3223573565483093,0.3079512417316437,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7510070800781,0.7237188220024109,0.2157109677791595,0.983619749546051,284.7500305175781,284.95001220703125,294.7490234375,287.94989013671875,294.7494506835937,297.2704467773437,284.7482604980469,1.0,0.5661481618881226,1.0,1.0,0.0,1.0,-3.017902135848999,3.017894744873047,7.319364613067591e-06,2.3295788764953613,0.8977346420288086,0.8977346420288086,0.0,141.6318817138672,144.0,31383.890625,-0.0,2299.961181640625,1.0,281.5581970214844,283.61553955078125,291.0167236328125,293.1060485839844,293.1499938964844,293.1499938964844,281.8500061035156,36164.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851585865020752,1.0,0.0,0.0,3.6519534587860094,3.6519775390625,8.899052659216977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4733.56787109375,0.0,1536.5728759765625,1895.4371337890625,0.0,2950.126220703125,0.9058072566986084,1.0,0.0,3.0,1.0,0.0
12067680,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.75030517578125,0.8433082699775696,0.3478339612483978,0.3154299855232239,297.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7499084472656,0.9726526737213136,0.525211751461029,0.4988945424556732,297.46728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7498474121094,0.9990000128746032,0.6275271773338318,0.4075244069099426,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7503967285156,0.8235963582992554,0.3223573565483093,0.3079512417316437,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7510070800781,0.7237188220024109,0.2157109677791595,0.983619749546051,284.7500305175781,284.95001220703125,294.7490234375,287.94989013671875,294.7494506835937,297.2704467773437,284.7482604980469,1.0,0.5661481618881226,1.0,1.0,0.0,1.0,-3.017902135848999,3.017894744873047,7.319364613067591e-06,2.3295788764953613,0.8977346420288086,0.8977346420288086,0.0,141.6318817138672,144.0,31383.890625,-0.0,2299.961181640625,1.0,281.5581970214844,283.61553955078125,291.0167236328125,293.1060485839844,293.1499938964844,293.1499938964844,281.8500061035156,36164.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851585865020752,1.0,0.0,0.0,3.6519534587860094,3.6519775390625,8.899052659216977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4733.56787109375,0.0,1536.5728759765625,1895.4371337890625,0.0,2950.126220703125,0.9058072566986084,1.0,0.0,3.0,1.0,0.0
12067740,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.8404977917671204,0.347169429063797,0.314453512430191,297.0556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190673828125,0.9692497253417968,0.5238444805145264,0.4971981048583984,297.4658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91912841796875,0.9990000128746032,0.6313766241073608,0.4105738401412964,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.8213162422180176,0.3221528232097626,0.3075101971626282,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.7217865586280823,0.215624526143074,0.9825230240821838,284.91900634765625,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.2689208984375,284.9200744628906,1.0,0.5667213797569275,1.0,1.0,0.0,1.0,-3.016497611999512,3.01649022102356,7.31226919015171e-06,2.328373670578003,0.8987001776695251,0.8987001776695251,0.0,142.79229736328125,147.0,30402.765625,-0.0,2303.400390625,1.0,281.8421630859375,283.8308410644531,290.8756408691406,292.8413391113281,293.1499938964844,293.1499938964844,282.1499938964844,36059.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362302184104919,1.0,0.0,0.0,3.648925304412842,3.648949384689331,8.88430065515422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4610.21435546875,0.0,1532.4217529296875,1895.4371337890625,0.0,2806.51513671875,0.9050878286361694,1.0,0.0,3.0,1.0,0.0
12067800,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.8404977917671204,0.347169429063797,0.314453512430191,297.0556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190673828125,0.9692497253417968,0.5238444805145264,0.4971981048583984,297.4658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91912841796875,0.9990000128746032,0.6313766241073608,0.4105738401412964,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.8213162422180176,0.3221528232097626,0.3075101971626282,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.7217865586280823,0.215624526143074,0.9825230240821838,284.91900634765625,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.2689208984375,284.9200744628906,1.0,0.5667213797569275,1.0,1.0,0.0,1.0,-3.016497611999512,3.01649022102356,7.31226919015171e-06,2.328373670578003,0.8987001776695251,0.8987001776695251,0.0,142.79229736328125,147.0,30402.765625,-0.0,2303.400390625,1.0,281.8421630859375,283.8308410644531,290.8756408691406,292.8413391113281,293.1499938964844,293.1499938964844,282.1499938964844,36059.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362302184104919,1.0,0.0,0.0,3.648925304412842,3.648949384689331,8.88430065515422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4610.21435546875,0.0,1532.4217529296875,1895.4371337890625,0.0,2806.51513671875,0.9050878286361694,1.0,0.0,3.0,1.0,0.0
12067860,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10809326171875,0.8393927812576294,0.3476865291595459,0.314745157957077,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083374023437,0.9674668908119202,0.5238221287727356,0.4969566762447357,297.4784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083984375,0.9990000128746032,0.6366449594497681,0.4126745760440826,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080322265625,0.820479691028595,0.3229313194751739,0.3080784678459167,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075744628906,0.7211865186691284,0.2163016349077224,0.9849334359169006,285.1082763671875,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.2813720703125,285.1094665527344,1.0,0.5682406425476074,1.0,1.0,0.0,1.0,-3.0226571559906006,3.0226497650146484,7.341984655795386e-06,2.333052396774292,0.9023873209953308,0.9023873209953308,0.0,143.8824462890625,150.0,29453.89453125,-0.0,2320.184326171875,1.0,282.1417541503906,284.0657653808594,290.82354736328125,292.7068176269531,293.1499938964844,293.1499938964844,281.8500061035156,35861.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152713775634766,1.0,0.0,0.0,3.653429508209229,3.6534535884857178,8.90624733074219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5056.958984375,0.0,1535.9532470703125,1895.4371337890625,0.0,2611.819091796875,0.9059662222862244,1.0,0.0,3.0,1.0,0.0
12067920,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10809326171875,0.8393927812576294,0.3476865291595459,0.314745157957077,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083374023437,0.9674668908119202,0.5238221287727356,0.4969566762447357,297.4784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083984375,0.9990000128746032,0.6366449594497681,0.4126745760440826,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080322265625,0.820479691028595,0.3229313194751739,0.3080784678459167,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075744628906,0.7211865186691284,0.2163016349077224,0.9849334359169006,285.1082763671875,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.2813720703125,285.1094665527344,1.0,0.5682406425476074,1.0,1.0,0.0,1.0,-3.0226571559906006,3.0226497650146484,7.341984655795386e-06,2.333052396774292,0.9023873209953308,0.9023873209953308,0.0,143.8824462890625,150.0,29453.89453125,-0.0,2320.184326171875,1.0,282.1417541503906,284.0657653808594,290.82354736328125,292.7068176269531,293.1499938964844,293.1499938964844,281.8500061035156,35861.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152713775634766,1.0,0.0,0.0,3.653429508209229,3.6534535884857178,8.90624733074219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5056.958984375,0.0,1535.9532470703125,1895.4371337890625,0.0,2611.819091796875,0.9059662222862244,1.0,0.0,3.0,1.0,0.0
12067980,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269714355469,0.8367357850074768,0.3469511270523071,0.3145780265331268,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.9639618396759032,0.5226139426231384,0.4963431060314178,297.47314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92657470703125,0.9990000128746032,0.6402989625930786,0.4166426658630371,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.8183895349502563,0.3230244219303131,0.3085246384143829,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276123046875,0.7195819020271301,0.2165667861700058,0.9873979687690736,284.9267578125,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.2776794433594,284.9252624511719,1.0,0.5703579783439636,1.0,1.0,0.0,1.0,-3.029993057250977,3.0299856662750244,7.377836482191924e-06,2.33878755569458,0.9006122350692749,0.9006122350692749,0.0,145.7933349609375,153.0,30333.58203125,-0.0,2343.411865234375,1.0,281.8577880859375,283.8447265625,290.9302978515625,292.9261169433594,293.1499938964844,293.1499938964844,281.54998779296875,35993.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828895092010498,1.0,0.0,0.0,3.654503583908081,3.6545276641845694,8.911484883356025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5181.2451171875,0.0,1538.13818359375,1895.4371337890625,0.0,2738.162353515625,0.9062695503234864,1.0,0.0,3.0,1.0,0.0
12068040,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269714355469,0.8367357850074768,0.3469511270523071,0.3145780265331268,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.9639618396759032,0.5226139426231384,0.4963431060314178,297.47314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92657470703125,0.9990000128746032,0.6402989625930786,0.4166426658630371,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.8183895349502563,0.3230244219303131,0.3085246384143829,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276123046875,0.7195819020271301,0.2165667861700058,0.9873979687690736,284.9267578125,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.2776794433594,284.9252624511719,1.0,0.5703579783439636,1.0,1.0,0.0,1.0,-3.029993057250977,3.0299856662750244,7.377836482191924e-06,2.33878755569458,0.9006122350692749,0.9006122350692749,0.0,145.7933349609375,153.0,30333.58203125,-0.0,2343.411865234375,1.0,281.8577880859375,283.8447265625,290.9302978515625,292.9261169433594,293.1499938964844,293.1499938964844,281.54998779296875,35993.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828895092010498,1.0,0.0,0.0,3.654503583908081,3.6545276641845694,8.911484883356025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5181.2451171875,0.0,1538.13818359375,1895.4371337890625,0.0,2738.162353515625,0.9062695503234864,1.0,0.0,3.0,1.0,0.0
12068100,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803955078125,0.834279477596283,0.3460866510868072,0.3140138983726501,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.77850341796875,0.9608826637268066,0.5214643478393555,0.4955010414123535,297.4609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.77801513671875,0.9990000128746032,0.6411570310592651,0.419825941324234,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.78082275390625,0.8163040280342102,0.3226772248744964,0.3083833158016205,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78399658203125,0.717832088470459,0.2163877934217453,0.987352192401886,284.7790832519531,284.95001220703125,294.6752014160156,287.8749694824219,294.6755676269531,297.2684631347656,284.7704467773437,1.0,0.5714313387870789,1.0,1.0,0.0,1.0,-3.031906843185425,3.0318994522094727,7.387228833977133e-06,2.340293884277344,0.8980430364608765,0.8980430364608765,0.0,147.1768798828125,153.0,31140.13671875,-0.0,2354.065185546875,1.0,281.6011047363281,283.6582336425781,290.97283935546875,293.0803527832031,293.1499938964844,293.1499938964844,281.54998779296875,36113.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415014147758484,1.0,0.0,0.0,3.652122259140015,3.652146339416504,8.899875183487893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5029.609375,0.0,1536.3837890625,1895.4371337890625,0.0,2855.74609375,0.9057794213294984,1.0,0.0,3.0,1.0,0.0
12068160,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7267150878906,0.8311988711357117,0.3450002372264862,0.3131545186042785,297.0507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.72637939453125,0.956995725631714,0.5200533866882324,0.4943141341209411,297.4438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7262878417969,0.9990000128746032,0.6414413452148438,0.4236797988414764,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7267761230469,0.8135921955108643,0.3221198320388794,0.3079895079135895,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.72735595703125,0.7154819965362549,0.2160197794437408,0.986329197883606,284.7264709472656,284.95001220703125,294.66552734375,287.8640441894531,294.6658630371094,297.25567626953125,284.7249450683594,1.0,0.5724466443061829,1.0,1.0,0.0,1.0,-3.032378911972046,3.0323715209960938,7.389586244244128e-06,2.34068250656128,0.8959797620773315,0.8959797620773315,0.0,148.79052734375,156.0,31198.416015625,-0.0,2363.275390625,1.0,281.55810546875,283.6057434082031,290.9418334960937,293.0158386230469,293.1499938964844,293.1499938964844,281.8500061035156,36218.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486887812614441,1.0,0.0,0.0,3.647097587585449,3.6471216678619385,8.875402954799938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4704.89013671875,0.0,1531.575927734375,1895.4371337890625,0.0,2922.990966796875,0.9047610759735109,1.0,0.0,3.0,1.0,0.0
