time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12068220,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8264200687408447,0.3442562818527221,0.3121725618839264,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.950516939163208,0.5186485648155212,0.492656260728836,297.4258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9990000128746032,0.6433103084564209,0.4302631914615631,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.809160590171814,0.3218792080879211,0.3075811862945556,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7115444540977478,0.2158347815275192,0.9850927591323853,284.8987731933594,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,297.2462158203125,284.8999328613281,1.0,0.5745243430137634,1.0,1.0,0.0,1.0,-3.0351362228393555,3.035128831863404,7.402837127301609e-06,2.342728853225708,0.8966997265815735,0.8966997265815735,0.0,151.65272521972656,159.0,30248.7578125,-0.0,2383.163330078125,1.0,281.8421325683594,283.8240966796875,290.7983093261719,292.7541198730469,293.1499938964844,293.1499938964844,282.1499938964844,36103.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353393077850342,1.0,0.0,0.0,3.642444133758545,3.642468214035034,8.852768473843753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4583.01123046875,0.0,1525.5479736328125,1895.4371337890625,0.0,2798.203125,0.9036699533462524,1.0,0.0,3.0,1.0,0.0
12068280,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8264200687408447,0.3442562818527221,0.3121725618839264,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.950516939163208,0.5186485648155212,0.492656260728836,297.4258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9990000128746032,0.6433103084564209,0.4302631914615631,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.809160590171814,0.3218792080879211,0.3075811862945556,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7115444540977478,0.2158347815275192,0.9850927591323853,284.8987731933594,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,297.2462158203125,284.8999328613281,1.0,0.5745243430137634,1.0,1.0,0.0,1.0,-3.0351362228393555,3.035128831863404,7.402837127301609e-06,2.342728853225708,0.8966997265815735,0.8966997265815735,0.0,151.65272521972656,159.0,30248.7578125,-0.0,2383.163330078125,1.0,281.8421325683594,283.8240966796875,290.7983093261719,292.7541198730469,293.1499938964844,293.1499938964844,282.1499938964844,36103.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353393077850342,1.0,0.0,0.0,3.642444133758545,3.642468214035034,8.852768473843753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4583.01123046875,0.0,1525.5479736328125,1895.4371337890625,0.0,2798.203125,0.9036699533462524,1.0,0.0,3.0,1.0,0.0
12068340,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946044921875,0.823986828327179,0.3446983695030212,0.3124288916587829,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09503173828125,0.9467108845710754,0.5185741186141968,0.492403119802475,297.4273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0951843261719,0.9990000128746032,0.6469480395317078,0.4347201883792877,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945129394531,0.8068723082542419,0.3226125240325928,0.308146208524704,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938415527344,0.7095755338668823,0.216414526104927,0.9872475862503052,285.09490966796875,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.2526550292969,285.09716796875,1.0,0.5769981145858765,1.0,1.0,0.0,1.0,-3.04376220703125,3.043754816055298,7.444849870807957e-06,2.3493340015411377,0.9002337455749512,0.9002337455749512,0.0,153.8870086669922,162.0,29350.1875,-0.0,2410.70556640625,1.0,282.1416931152344,284.06280517578125,290.7411804199219,292.6168212890625,293.1499938964844,293.1499938964844,282.45001220703125,35893.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154247999191284,1.0,0.0,0.0,3.6457090377807617,3.645733118057251,8.868645977599954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4503.83349609375,0.0,1527.60205078125,1895.4371337890625,0.0,2613.23681640625,0.9042636156082152,1.0,0.0,3.0,1.0,0.0
12068400,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946044921875,0.823986828327179,0.3446983695030212,0.3124288916587829,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09503173828125,0.9467108845710754,0.5185741186141968,0.492403119802475,297.4273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0951843261719,0.9990000128746032,0.6469480395317078,0.4347201883792877,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945129394531,0.8068723082542419,0.3226125240325928,0.308146208524704,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938415527344,0.7095755338668823,0.216414526104927,0.9872475862503052,285.09490966796875,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.2526550292969,285.09716796875,1.0,0.5769981145858765,1.0,1.0,0.0,1.0,-3.04376220703125,3.043754816055298,7.444849870807957e-06,2.3493340015411377,0.9002337455749512,0.9002337455749512,0.0,153.8870086669922,162.0,29350.1875,-0.0,2410.70556640625,1.0,282.1416931152344,284.06280517578125,290.7411804199219,292.6168212890625,293.1499938964844,293.1499938964844,282.45001220703125,35893.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154247999191284,1.0,0.0,0.0,3.6457090377807617,3.645733118057251,8.868645977599954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4503.83349609375,0.0,1527.60205078125,1895.4371337890625,0.0,2613.23681640625,0.9042636156082152,1.0,0.0,3.0,1.0,0.0
12068460,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3226623535156,0.8227388262748718,0.3458677530288696,0.3133769333362579,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.322998046875,0.9443427324295044,0.5193593502044678,0.4930079281330108,297.4425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3231201171875,0.9990000128746032,0.6519807577133179,0.4381664097309112,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32257080078125,0.8058102130889893,0.324029266834259,0.3093854188919067,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3219909667969,0.7088583111763,0.2176006436347961,0.9921752214431764,285.3229064941406,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.268798828125,285.3245544433594,1.0,0.579960286617279,1.0,1.0,0.0,1.0,-3.057180881500244,3.057173252105713,7.510574050684227e-06,2.3596649169921875,0.9071010947227478,0.9071010947227478,0.0,155.9024200439453,165.0,28724.67578125,-0.0,2446.21875,1.0,282.4418029785156,284.3147277832031,290.7294921875,292.5546264648437,293.1499938964844,293.1499938964844,282.1499938964844,35616.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981772422790527,1.0,0.0,0.0,3.659249782562256,3.659273862838745,8.934646871239238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4967.59912109375,0.0,1540.6048583984375,1895.4371337890625,0.0,2454.77197265625,0.9071066975593568,1.0,0.0,3.0,1.0,0.0
12068520,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3226623535156,0.8227388262748718,0.3458677530288696,0.3133769333362579,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.322998046875,0.9443427324295044,0.5193593502044678,0.4930079281330108,297.4425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3231201171875,0.9990000128746032,0.6519807577133179,0.4381664097309112,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32257080078125,0.8058102130889893,0.324029266834259,0.3093854188919067,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3219909667969,0.7088583111763,0.2176006436347961,0.9921752214431764,285.3229064941406,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.268798828125,285.3245544433594,1.0,0.579960286617279,1.0,1.0,0.0,1.0,-3.057180881500244,3.057173252105713,7.510574050684227e-06,2.3596649169921875,0.9071010947227478,0.9071010947227478,0.0,155.9024200439453,165.0,28724.67578125,-0.0,2446.21875,1.0,282.4418029785156,284.3147277832031,290.7294921875,292.5546264648437,293.1499938964844,293.1499938964844,282.1499938964844,35616.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981772422790527,1.0,0.0,0.0,3.659249782562256,3.659273862838745,8.934646871239238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4967.59912109375,0.0,1540.6048583984375,1895.4371337890625,0.0,2454.77197265625,0.9071066975593568,1.0,0.0,3.0,1.0,0.0
12068580,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.115966796875,0.8199092745780945,0.3453934788703918,0.3135690987110138,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156311035156,0.9400936961174012,0.5185346603393555,0.4928920865058899,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155090332031,0.9990000128746032,0.654895007610321,0.4432938992977142,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1160583496094,0.8033713698387146,0.3244415819644928,0.3102435171604156,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166381835937,0.7070063948631287,0.2181459814310073,0.9963210821151732,285.11572265625,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.2646484375,285.1141967773437,1.0,0.583137571811676,1.0,1.0,0.0,1.0,-3.069460868835449,3.069453239440918,7.571340120193781e-06,2.369272232055664,0.9076274037361144,0.9076274037361144,0.0,158.62303161621094,168.0,29478.29296875,-0.0,2483.54541015625,1.0,282.1576843261719,284.0807189941406,290.8424072265625,292.7867736816406,293.1499938964844,293.1499938964844,281.8500061035156,35736.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170455694198608,1.0,0.0,0.0,3.6699469089508057,3.669970989227295,8.986960438051028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5084.794921875,0.0,1553.493896484375,1895.4371337890625,0.0,2628.22021484375,0.9095504879951476,1.0,0.0,3.0,1.0,0.0
12068640,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.115966796875,0.8199092745780945,0.3453934788703918,0.3135690987110138,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156311035156,0.9400936961174012,0.5185346603393555,0.4928920865058899,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155090332031,0.9990000128746032,0.654895007610321,0.4432938992977142,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1160583496094,0.8033713698387146,0.3244415819644928,0.3102435171604156,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166381835937,0.7070063948631287,0.2181459814310073,0.9963210821151732,285.11572265625,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.2646484375,285.1141967773437,1.0,0.583137571811676,1.0,1.0,0.0,1.0,-3.069460868835449,3.069453239440918,7.571340120193781e-06,2.369272232055664,0.9076274037361144,0.9076274037361144,0.0,158.62303161621094,168.0,29478.29296875,-0.0,2483.54541015625,1.0,282.1576843261719,284.0807189941406,290.8424072265625,292.7867736816406,293.1499938964844,293.1499938964844,281.8500061035156,35736.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170455694198608,1.0,0.0,0.0,3.6699469089508057,3.669970989227295,8.986960438051028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5084.794921875,0.0,1553.493896484375,1895.4371337890625,0.0,2628.22021484375,0.9095504879951476,1.0,0.0,3.0,1.0,0.0
12068700,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.8173306584358215,0.3445400595664978,0.3130605220794678,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.9365351796150208,0.5174469947814941,0.4921590387821197,297.4189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9990000128746032,0.6551896929740906,0.4470252692699432,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.8010278344154358,0.3241490125656128,0.3101978003978729,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.7050193548202515,0.2180205583572387,0.9967014193534852,284.9512023925781,284.95001220703125,294.5849914550781,287.7639465332031,294.5852966308594,297.2541198730469,284.9425354003906,1.0,0.5845987796783447,1.0,1.0,0.0,1.0,-3.07286024093628,3.072852611541748,7.588239441247424e-06,2.371946334838867,0.9060289859771729,0.9060289859771729,0.0,160.39248657226562,168.0,30200.556640625,-0.0,2499.25341796875,1.0,281.900634765625,283.8854675292969,290.8799133300781,292.93408203125,293.1499938964844,293.1499938964844,281.8500061035156,35859.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312562108039856,1.0,0.0,0.0,3.672318935394287,3.672343015670776,8.998581506602932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.48291015625,0.0,1557.0830078125,1895.4371337890625,0.0,2760.142822265625,0.9101229310035706,1.0,0.0,3.0,1.0,0.0
12068760,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.814115047454834,0.3434456288814544,0.3122074604034424,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9322052597999572,0.5160731077194214,0.4910239279270172,297.3982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9990000128746032,0.6548663377761841,0.4513617753982544,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.798073410987854,0.3236189484596252,0.3098500967025757,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7024215459823608,0.2176776230335235,0.9958968758583068,284.89825439453125,284.95001220703125,294.5765686035156,287.7527160644531,294.5768737792969,297.2399597167969,284.8966369628906,1.0,0.5859177708625793,1.0,1.0,0.0,1.0,-3.074301242828369,3.074293613433838,7.59544991524308e-06,2.373096942901612,0.905106008052826,0.905106008052826,0.0,162.36288452148438,171.0,30275.751953125,-0.0,2512.3212890625,1.0,281.85809326171875,283.8319396972656,290.8417663574219,292.8619079589844,293.1499938964844,293.1499938964844,281.54998779296875,35957.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392312526702881,1.0,0.0,0.0,3.672183513641357,3.672207832336426,8.997918712339015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5156.8876953125,0.0,1557.6715087890625,1895.4371337890625,0.0,2834.53369140625,0.9101943969726562,1.0,0.0,3.0,1.0,0.0
12068820,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6957397460937,0.8063993453979492,0.3409348130226135,0.3102439343929291,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.69537353515625,0.9220888018608092,0.5129175782203674,0.488385409116745,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6951904296875,0.997809648513794,0.6531701683998108,0.4574359357357025,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6958312988281,0.7909815311431885,0.3221877515316009,0.3088088929653168,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6964416503906,0.6959779858589172,0.2166045755147934,0.9925658702850342,284.6954650878906,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.2085266113281,284.693603515625,1.0,0.588021457195282,1.0,1.0,0.0,1.0,-3.070829391479492,3.070821762084961,7.578733857371844e-06,2.3705968856811523,0.9000406265258789,0.9000406265258789,0.0,166.8568115234375,174.0,31111.48828125,-0.0,2529.253173828125,1.0,281.55810546875,283.5904846191406,290.80303955078125,292.8807067871094,293.1499938964844,293.1499938964844,281.25,36214.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570355772972107,1.0,0.0,0.0,3.664968490600586,3.6649928092956543,8.962595074990531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5223.0009765625,0.0,1551.49609375,1895.4371337890625,0.0,3001.20556640625,0.9087507724761964,1.0,0.0,3.0,1.0,0.0
12068880,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6957397460937,0.8063993453979492,0.3409348130226135,0.3102439343929291,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.69537353515625,0.9220888018608092,0.5129175782203674,0.488385409116745,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6951904296875,0.997809648513794,0.6531701683998108,0.4574359357357025,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6958312988281,0.7909815311431885,0.3221877515316009,0.3088088929653168,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6964416503906,0.6959779858589172,0.2166045755147934,0.9925658702850342,284.6954650878906,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.2085266113281,284.693603515625,1.0,0.588021457195282,1.0,1.0,0.0,1.0,-3.070829391479492,3.070821762084961,7.578733857371844e-06,2.3705968856811523,0.9000406265258789,0.9000406265258789,0.0,166.8568115234375,174.0,31111.48828125,-0.0,2529.253173828125,1.0,281.55810546875,283.5904846191406,290.80303955078125,292.8807067871094,293.1499938964844,293.1499938964844,281.25,36214.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570355772972107,1.0,0.0,0.0,3.664968490600586,3.6649928092956543,8.962595074990531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5223.0009765625,0.0,1551.49609375,1895.4371337890625,0.0,3001.20556640625,0.9087507724761964,1.0,0.0,3.0,1.0,0.0
12068940,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.488525390625,0.7970688343048096,0.3380660712718963,0.307966023683548,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4881286621094,0.9105948209762572,0.5093230605125427,0.4853350222110748,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4879455566406,0.9906997680664062,0.6520137786865234,0.4566476941108703,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.48858642578125,0.78257817029953,0.3203679919242859,0.3074040412902832,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4892272949219,0.6881452798843384,0.2151386141777038,0.9874562621116638,284.4882202148437,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.1814270019531,284.4863586425781,1.0,0.5889955759048462,1.0,1.0,0.0,1.0,-3.055649518966675,3.0556421279907227,7.503919277951354e-06,2.3588478565216064,0.8921781778335571,0.8921781778335571,0.0,171.9527130126953,177.0,31829.716796875,-0.0,2526.990478515625,1.0,281.2581787109375,283.3476257324219,290.76129150390625,292.8833923339844,293.1499938964844,293.1499938964844,281.54998779296875,36512.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706798553466797,1.0,0.0,0.0,3.646733522415161,3.6467576026916495,8.873631145434047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4714.92626953125,0.0,1533.36962890625,1895.4371337890625,0.0,3129.18798828125,0.9048758149147034,1.0,0.0,3.0,1.0,0.0
12069000,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.488525390625,0.7970688343048096,0.3380660712718963,0.307966023683548,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4881286621094,0.9105948209762572,0.5093230605125427,0.4853350222110748,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4879455566406,0.9906997680664062,0.6520137786865234,0.4566476941108703,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.48858642578125,0.78257817029953,0.3203679919242859,0.3074040412902832,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4892272949219,0.6881452798843384,0.2151386141777038,0.9874562621116638,284.4882202148437,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.1814270019531,284.4863586425781,1.0,0.5889955759048462,1.0,1.0,0.0,1.0,-3.055649518966675,3.0556421279907227,7.503919277951354e-06,2.3588478565216064,0.8921781778335571,0.8921781778335571,0.0,171.9527130126953,177.0,31829.716796875,-0.0,2526.990478515625,1.0,281.2581787109375,283.3476257324219,290.76129150390625,292.8833923339844,293.1499938964844,293.1499938964844,281.54998779296875,36512.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706798553466797,1.0,0.0,0.0,3.646733522415161,3.6467576026916495,8.873631145434047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4714.92626953125,0.0,1533.36962890625,1895.4371337890625,0.0,3129.18798828125,0.9048758149147034,1.0,0.0,3.0,1.0,0.0
12069060,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6564636230469,0.7911667227745056,0.3367620408535003,0.3064552843570709,297.01806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.65673828125,0.9035795331001282,0.5072739124298096,0.4830414652824402,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6568298339844,0.9865849018096924,0.653571605682373,0.457274854183197,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.65643310546875,0.7772793769836426,0.3195432424545288,0.3064215183258056,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.656005859375,0.6830653548240662,0.2143684476613998,0.9834513664245604,284.6566467285156,284.95001220703125,294.52691650390625,287.6854858398437,294.5272216796875,297.175537109375,284.65777587890625,1.0,0.5897167325019836,1.0,1.0,0.0,1.0,-3.0458192825317383,3.045811891555786,7.455174454662483e-06,2.3510308265686035,0.8896387815475464,0.8896387815475464,0.0,175.29420471191406,180.0,30763.962890625,-0.0,2525.743408203125,1.0,281.5420837402344,283.56494140625,290.6156005859375,292.6014709472656,293.1499938964844,293.1499938964844,281.8500061035156,36440.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517525792121887,1.0,0.0,0.0,3.629534959793091,3.62955904006958,8.790129868430085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4584.17431640625,0.0,1513.7935791015625,1895.4371337890625,0.0,2951.6884765625,0.9010170698165894,1.0,0.0,3.0,1.0,0.0
12069120,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6564636230469,0.7911667227745056,0.3367620408535003,0.3064552843570709,297.01806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.65673828125,0.9035795331001282,0.5072739124298096,0.4830414652824402,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6568298339844,0.9865849018096924,0.653571605682373,0.457274854183197,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.65643310546875,0.7772793769836426,0.3195432424545288,0.3064215183258056,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.656005859375,0.6830653548240662,0.2143684476613998,0.9834513664245604,284.6566467285156,284.95001220703125,294.52691650390625,287.6854858398437,294.5272216796875,297.175537109375,284.65777587890625,1.0,0.5897167325019836,1.0,1.0,0.0,1.0,-3.0458192825317383,3.045811891555786,7.455174454662483e-06,2.3510308265686035,0.8896387815475464,0.8896387815475464,0.0,175.29420471191406,180.0,30763.962890625,-0.0,2525.743408203125,1.0,281.5420837402344,283.56494140625,290.6156005859375,292.6014709472656,293.1499938964844,293.1499938964844,281.8500061035156,36440.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517525792121887,1.0,0.0,0.0,3.629534959793091,3.62955904006958,8.790129868430085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4584.17431640625,0.0,1513.7935791015625,1895.4371337890625,0.0,2951.6884765625,0.9010170698165894,1.0,0.0,3.0,1.0,0.0
12069180,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.7890017032623291,0.3368299901485443,0.3063433766365051,297.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.9007527232170104,0.5067453384399414,0.4823252558708191,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497619628906,0.985775589942932,0.6569371223449707,0.4594190716743469,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.7753914594650269,0.3198622763156891,0.3065612614154815,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.6812739968299866,0.2145652174949646,0.9836875796318054,284.8494873046875,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.1854553222656,284.851318359375,1.0,0.5910821557044983,1.0,1.0,0.0,1.0,-3.0478434562683105,3.0478360652923584,7.464792361133732e-06,2.352468967437744,0.8898871541023254,0.8898871541023254,0.0,177.1197967529297,183.0,29783.95703125,-0.0,2539.080810546875,1.0,281.841552734375,283.804443359375,290.5672607421875,292.4658508300781,293.1499938964844,293.1499938964844,282.1499938964844,36249.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283933997154236,1.0,0.0,0.0,3.619549989700317,3.619573831558228,8.741831720726623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4500.99951171875,0.0,1501.404296875,1895.4371337890625,0.0,2733.49462890625,0.8986640572547913,1.0,0.0,3.0,1.0,0.0
12069240,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.7890017032623291,0.3368299901485443,0.3063433766365051,297.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.9007527232170104,0.5067453384399414,0.4823252558708191,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497619628906,0.985775589942932,0.6569371223449707,0.4594190716743469,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.7753914594650269,0.3198622763156891,0.3065612614154815,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.6812739968299866,0.2145652174949646,0.9836875796318054,284.8494873046875,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.1854553222656,284.851318359375,1.0,0.5910821557044983,1.0,1.0,0.0,1.0,-3.0478434562683105,3.0478360652923584,7.464792361133732e-06,2.352468967437744,0.8898871541023254,0.8898871541023254,0.0,177.1197967529297,183.0,29783.95703125,-0.0,2539.080810546875,1.0,281.841552734375,283.804443359375,290.5672607421875,292.4658508300781,293.1499938964844,293.1499938964844,282.1499938964844,36249.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283933997154236,1.0,0.0,0.0,3.619549989700317,3.619573831558228,8.741831720726623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4500.99951171875,0.0,1501.404296875,1895.4371337890625,0.0,2733.49462890625,0.8986640572547913,1.0,0.0,3.0,1.0,0.0
12069300,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.7883985638618469,0.3371611833572387,0.3065329790115356,297.0381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.8998428583145142,0.5068336725234985,0.4822807908058166,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.9857686161994934,0.6589884757995605,0.4607180058956146,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.7749255299568176,0.3203076720237732,0.3068909049034118,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.6808971166610718,0.214926615357399,0.984959363937378,285.0194702148437,284.95001220703125,294.50213623046875,287.652099609375,294.50244140625,297.1932678222656,285.02947998046875,1.0,0.5920360088348389,1.0,1.0,0.0,1.0,-3.0515007972717285,3.0514931678771973,7.482632099709008e-06,2.355255603790283,0.891998827457428,0.891998827457428,0.0,177.9268035888672,183.0,29142.615234375,-0.0,2550.240966796875,1.0,282.0978698730469,284.00164794921875,290.5333251953125,292.3347473144531,293.1499938964844,293.1499938964844,282.1499938964844,36095.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153526186943054,1.0,0.0,0.0,3.618157863616944,3.6181814670562735,8.735108849577955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.8525390625,0.0,1498.7391357421875,1895.4371337890625,0.0,2612.56982421875,0.8982925415039062,1.0,0.0,3.0,1.0,0.0
12069360,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07965087890625,0.7883092164993286,0.3376902937889099,0.3069858253002167,297.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800476074219,0.8994522094726562,0.5071535110473633,0.482542872428894,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802307128906,0.9862078428268432,0.6612748503684998,0.4622877240180969,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07958984375,0.774929404258728,0.3209422826766968,0.307450383901596,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789489746094,0.6809994578361511,0.2154628932476043,0.9871578216552734,285.0799560546875,284.95001220703125,294.4938049316406,287.6410522460937,294.4941101074219,297.2031555175781,285.08172607421875,1.0,0.5932139158248901,1.0,1.0,0.0,1.0,-3.0575594902038574,3.0575520992279053,7.512315278290771e-06,2.359906911849976,0.8935249447822571,0.8935249447822571,0.0,178.59197998046875,186.0,29112.24609375,-0.0,2565.276611328125,1.0,282.1416015625,284.06011962890625,290.5628967285156,292.40802001953125,293.1499938964844,293.1499938964844,282.45001220703125,35966.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809215247631073,1.0,0.0,0.0,3.6199605464935294,3.619984149932861,8.743814987610676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4447.689453125,0.0,1499.75634765625,1895.4371337890625,0.0,2555.96826171875,0.8985642790794373,1.0,0.0,3.0,1.0,0.0
12069420,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30914306640625,0.7882385849952698,0.3390349745750427,0.3081282675266266,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3095092773437,0.8987696766853333,0.5081561207771301,0.4833962321281433,297.36822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3096618652344,0.9870837330818176,0.6661816835403442,0.4656174778938293,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.30908203125,0.775096595287323,0.3225259780883789,0.308871865272522,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3084411621094,0.6814734935760498,0.2168458253145218,0.9930322170257568,285.3094177246094,284.95001220703125,294.4769592285156,287.6190490722656,294.4772644042969,297.22430419921875,285.3111572265625,1.0,0.596067488193512,1.0,1.0,0.0,1.0,-3.072728395462036,3.072720766067505,7.58702663006261e-06,2.3716094493865967,0.9002195000648499,0.9002195000648499,0.0,180.1402587890625,189.0,28491.529296875,-0.0,2602.5341796875,1.0,282.4415588378906,284.3130798339844,290.566162109375,292.3724670410156,293.1499938964844,293.1499938964844,282.75,35656.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7955134510993958,1.0,0.0,0.0,3.6319873332977295,3.63201117515564,8.80201184827456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4399.6318359375,0.0,1510.66064453125,1895.4371337890625,0.0,2430.478515625,0.9010369777679444,1.0,0.0,3.0,1.0,0.0
12069480,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30914306640625,0.7882385849952698,0.3390349745750427,0.3081282675266266,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3095092773437,0.8987696766853333,0.5081561207771301,0.4833962321281433,297.36822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3096618652344,0.9870837330818176,0.6661816835403442,0.4656174778938293,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.30908203125,0.775096595287323,0.3225259780883789,0.308871865272522,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3084411621094,0.6814734935760498,0.2168458253145218,0.9930322170257568,285.3094177246094,284.95001220703125,294.4769592285156,287.6190490722656,294.4772644042969,297.22430419921875,285.3111572265625,1.0,0.596067488193512,1.0,1.0,0.0,1.0,-3.072728395462036,3.072720766067505,7.58702663006261e-06,2.3716094493865967,0.9002195000648499,0.9002195000648499,0.0,180.1402587890625,189.0,28491.529296875,-0.0,2602.5341796875,1.0,282.4415588378906,284.3130798339844,290.566162109375,292.3724670410156,293.1499938964844,293.1499938964844,282.75,35656.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7955134510993958,1.0,0.0,0.0,3.6319873332977295,3.63201117515564,8.80201184827456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4399.6318359375,0.0,1510.66064453125,1895.4371337890625,0.0,2430.478515625,0.9010369777679444,1.0,0.0,3.0,1.0,0.0
12069540,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365600585937,0.7883196473121643,0.3406896591186523,0.3095789551734924,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53692626953125,0.8982142210006714,0.5095481872558594,0.484653890132904,297.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370788574219,0.9879820346832277,0.6714468598365784,0.4692215323448181,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5364990234375,0.7754430174827576,0.3244428634643554,0.3106423914432525,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.53594970703125,0.6822296380996704,0.2185521572828292,1.0005230903625488,285.5368347167969,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.2464904785156,285.5384521484375,1.0,0.5995051860809326,1.0,1.0,0.0,1.0,-3.0914485454559326,3.0914409160614014,7.6798214649898e-06,2.386086225509644,0.9099370837211608,0.9099370837211608,0.0,181.94625854492188,192.0,27901.724609375,-0.0,2648.40869140625,1.0,282.7416687011719,284.5627746582031,290.5610046386719,292.3335876464844,293.1499938964844,293.1499938964844,282.45001220703125,35345.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851854562759399,1.0,0.0,0.0,3.655629873275757,3.655653953552246,8.916978799788922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4853.919921875,0.0,1534.5380859375,1895.4371337890625,0.0,2336.8203125,0.9061116576194764,1.0,0.0,3.0,1.0,0.0
12069600,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365600585937,0.7883196473121643,0.3406896591186523,0.3095789551734924,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53692626953125,0.8982142210006714,0.5095481872558594,0.484653890132904,297.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370788574219,0.9879820346832277,0.6714468598365784,0.4692215323448181,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5364990234375,0.7754430174827576,0.3244428634643554,0.3106423914432525,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.53594970703125,0.6822296380996704,0.2185521572828292,1.0005230903625488,285.5368347167969,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.2464904785156,285.5384521484375,1.0,0.5995051860809326,1.0,1.0,0.0,1.0,-3.0914485454559326,3.0914409160614014,7.6798214649898e-06,2.386086225509644,0.9099370837211608,0.9099370837211608,0.0,181.94625854492188,192.0,27901.724609375,-0.0,2648.40869140625,1.0,282.7416687011719,284.5627746582031,290.5610046386719,292.3335876464844,293.1499938964844,293.1499938964844,282.45001220703125,35345.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851854562759399,1.0,0.0,0.0,3.655629873275757,3.655653953552246,8.916978799788922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4853.919921875,0.0,1534.5380859375,1895.4371337890625,0.0,2336.8203125,0.9061116576194764,1.0,0.0,3.0,1.0,0.0
12069660,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32733154296875,0.7856333255767822,0.3404819667339325,0.3100750744342804,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3269348144531,0.8948436975479126,0.5090949535369873,0.4849554300308227,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3267517089844,0.9862720966339112,0.6740358471870422,0.4717067778110504,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.327392578125,0.7734118700027466,0.3251295387744903,0.3118295073509216,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3280029296875,0.68083655834198,0.219400405883789,1.0063581466674805,285.3270263671875,284.95001220703125,294.4422302246094,287.5756530761719,294.4425354003906,297.2450256347656,285.32525634765625,1.0,0.6029147505760193,1.0,1.0,0.0,1.0,-3.103855848312378,3.103847980499268,7.74223190092016e-06,2.3959288597106934,0.9132683277130128,0.9132683277130128,0.0,185.24842834472656,195.0,28671.013671875,-0.0,2690.21533203125,1.0,282.45770263671875,284.3249816894531,290.6654663085937,292.5616149902344,293.1499938964844,293.1499938964844,282.1499938964844,35449.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087210059165955,1.0,0.0,0.0,3.6769964694976807,3.67702054977417,9.021520099850022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4969.3583984375,0.0,1559.2637939453125,1895.4371337890625,0.0,2551.420166015625,0.9109340906143188,1.0,0.0,3.0,1.0,0.0
12069720,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32733154296875,0.7856333255767822,0.3404819667339325,0.3100750744342804,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3269348144531,0.8948436975479126,0.5090949535369873,0.4849554300308227,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3267517089844,0.9862720966339112,0.6740358471870422,0.4717067778110504,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.327392578125,0.7734118700027466,0.3251295387744903,0.3118295073509216,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3280029296875,0.68083655834198,0.219400405883789,1.0063581466674805,285.3270263671875,284.95001220703125,294.4422302246094,287.5756530761719,294.4425354003906,297.2450256347656,285.32525634765625,1.0,0.6029147505760193,1.0,1.0,0.0,1.0,-3.103855848312378,3.103847980499268,7.74223190092016e-06,2.3959288597106934,0.9132683277130128,0.9132683277130128,0.0,185.24842834472656,195.0,28671.013671875,-0.0,2690.21533203125,1.0,282.45770263671875,284.3249816894531,290.6654663085937,292.5616149902344,293.1499938964844,293.1499938964844,282.1499938964844,35449.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087210059165955,1.0,0.0,0.0,3.6769964694976807,3.67702054977417,9.021520099850022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4969.3583984375,0.0,1559.2637939453125,1895.4371337890625,0.0,2551.420166015625,0.9109340906143188,1.0,0.0,3.0,1.0,0.0
12069780,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898132324219,0.7792902588844299,0.3385943174362182,0.308868408203125,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08935546875,0.8877639174461365,0.50679612159729,0.4833489656448364,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0891418457031,0.981110155582428,0.6744384169578552,0.4724200665950775,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898742675781,0.7680935859680176,0.3243945240974426,0.3116195201873779,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.6762122511863708,0.2190670520067215,1.0069831609725952,285.0894470214844,284.95001220703125,294.42413330078125,287.5543212890625,294.4244689941406,297.2255554199219,285.08740234375,1.0,0.605349063873291,1.0,1.0,0.0,1.0,-3.1018426418304443,3.101835012435913,7.732561243756209e-06,2.3945279121398926,0.9131684303283693,0.9131684303283693,0.0,190.09201049804688,198.0,29346.041015625,-0.0,2711.866455078125,1.0,282.1579284667969,284.0626525878906,290.6527709960937,292.6199951171875,293.1499938964844,293.1499938964844,281.8500061035156,35673.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832874596118927,1.0,0.0,0.0,3.6899025440216064,3.689926862716675,9.084961334338004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5029.82275390625,0.0,1575.548828125,1895.4371337890625,0.0,2775.221435546875,0.9139677286148072,1.0,0.0,3.0,1.0,0.0
12069840,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898132324219,0.7792902588844299,0.3385943174362182,0.308868408203125,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08935546875,0.8877639174461365,0.50679612159729,0.4833489656448364,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0891418457031,0.981110155582428,0.6744384169578552,0.4724200665950775,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898742675781,0.7680935859680176,0.3243945240974426,0.3116195201873779,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.6762122511863708,0.2190670520067215,1.0069831609725952,285.0894470214844,284.95001220703125,294.42413330078125,287.5543212890625,294.4244689941406,297.2255554199219,285.08740234375,1.0,0.605349063873291,1.0,1.0,0.0,1.0,-3.1018426418304443,3.101835012435913,7.732561243756209e-06,2.3945279121398926,0.9131684303283693,0.9131684303283693,0.0,190.09201049804688,198.0,29346.041015625,-0.0,2711.866455078125,1.0,282.1579284667969,284.0626525878906,290.6527709960937,292.6199951171875,293.1499938964844,293.1499938964844,281.8500061035156,35673.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832874596118927,1.0,0.0,0.0,3.6899025440216064,3.689926862716675,9.084961334338004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5029.82275390625,0.0,1575.548828125,1895.4371337890625,0.0,2775.221435546875,0.9139677286148072,1.0,0.0,3.0,1.0,0.0
12069900,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.7758015990257263,0.3373491764068603,0.3079758882522583,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8839059472084045,0.5052818655967712,0.4821780025959015,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.9781428575515748,0.6742438673973083,0.4724974036216736,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.7651095986366272,0.3237142860889435,0.311198741197586,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.6734992861747742,0.2186076045036316,1.0059045553207395,284.91278076171875,284.95001220703125,294.4148864746094,287.5437927246094,294.41522216796875,297.2136535644531,284.9026794433594,1.0,0.6061940789222717,1.0,1.0,0.0,1.0,-3.09765625,3.0976486206054688,7.71179111325182e-06,2.3913323879241943,0.9112021327018738,0.9112021327018738,0.0,192.555892944336,198.0,29955.16796875,-0.0,2716.605712890625,1.0,281.900146484375,283.85992431640625,290.6568298339844,292.7169189453125,293.1499938964844,293.1499938964844,281.8500061035156,35826.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449228405952454,1.0,0.0,0.0,3.692697048187256,3.692721366882324,9.098727105083526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4859.74462890625,0.0,1579.878662109375,1895.4371337890625,0.0,2887.7421875,0.9146556854248048,1.0,0.0,3.0,1.0,0.0
12069960,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.772027313709259,0.3359325528144836,0.3068383336067199,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487548828125,0.8797715306282043,0.5035611987113953,0.4807172417640686,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.9747991561889648,0.6738172769546509,0.4723035395145416,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492736816406,0.7618665099143982,0.3228557407855987,0.3105495572090149,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499755859375,0.6704874634742737,0.2179770618677139,1.0038743019104004,284.8488464355469,284.95001220703125,294.40545654296875,287.5333251953125,294.40582275390625,297.2004089355469,284.8467712402344,1.0,0.6067771315574646,1.0,1.0,0.0,1.0,-3.091081380844116,3.091073751449585,7.679146619921084e-06,2.3862812519073486,0.9098342061042786,0.9098342061042786,0.0,195.0848999023437,201.0,29938.76171875,-0.0,2716.94775390625,1.0,281.8577880859375,283.7994689941406,290.6015625,292.6112365722656,293.1499938964844,293.1499938964844,281.54998779296875,35955.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498089909553528,1.0,0.0,0.0,3.692392349243164,3.692416667938232,9.097225870391412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5075.611328125,0.0,1580.51123046875,1895.4371337890625,0.0,2933.48193359375,0.914711058139801,1.0,0.0,3.0,1.0,0.0
12070020,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.61187744140625,0.7648476958274841,0.3328524231910705,0.3043669164180755,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6114501953125,0.8719145059585571,0.4997981190681457,0.4775080680847168,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6112365722656,0.9682167172431946,0.6725552082061768,0.4716905355453491,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6119079589844,0.7556699514389038,0.3208496868610382,0.3089683353900909,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6125793457031,0.6645948886871338,0.2164209634065628,0.9983686208724976,284.6115417480469,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,297.1738586425781,284.60955810546875,1.0,0.6073818802833557,1.0,1.0,0.0,1.0,-3.0749990940093994,3.074991703033448,7.599472610309021e-06,2.373875856399536,0.9033446907997132,0.9033446907997132,0.0,199.75558471679688,204.0,30488.75390625,-0.0,2709.79296875,1.0,281.55792236328125,283.5399780273437,290.5543212890625,292.59478759765625,293.1499938964844,293.1499938964844,281.25,36275.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610608577728271,1.0,0.0,0.0,3.683013439178467,3.683037757873535,9.051069582710624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5120.75244140625,0.0,1572.292236328125,1895.4371337890625,0.0,3038.954833984375,0.9128252267837524,1.0,0.0,3.0,1.0,0.0
