time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12070080,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.61187744140625,0.7648476958274841,0.3328524231910705,0.3043669164180755,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6114501953125,0.8719145059585571,0.4997981190681457,0.4775080680847168,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6112365722656,0.9682167172431946,0.6725552082061768,0.4716905355453491,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6119079589844,0.7556699514389038,0.3208496868610382,0.3089683353900909,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6125793457031,0.6645948886871338,0.2164209634065628,0.9983686208724976,284.6115417480469,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,297.1738586425781,284.60955810546875,1.0,0.6073818802833557,1.0,1.0,0.0,1.0,-3.0749990940093994,3.074991703033448,7.599472610309021e-06,2.373875856399536,0.9033446907997132,0.9033446907997132,0.0,199.75558471679688,204.0,30488.75390625,-0.0,2709.79296875,1.0,281.55792236328125,283.5399780273437,290.5543212890625,292.59478759765625,293.1499938964844,293.1499938964844,281.25,36275.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610608577728271,1.0,0.0,0.0,3.683013439178467,3.683037757873535,9.051069582710624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5120.75244140625,0.0,1572.292236328125,1895.4371337890625,0.0,3038.954833984375,0.9128252267837524,1.0,0.0,3.0,1.0,0.0
12070140,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.40313720703125,0.7581879496574402,0.32965287566185,0.3017115592956543,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4027404785156,0.8646372556686401,0.4958427846431732,0.4740290641784668,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.40252685546875,0.9618237018585204,0.6709598302841187,0.4707955121994018,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4031982421875,0.7499123215675354,0.3186513185501098,0.3071302473545074,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4038391113281,0.6589983701705933,0.214652344584465,0.991564929485321,284.40283203125,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.14874267578125,284.40093994140625,1.0,0.6074026823043823,1.0,1.0,0.0,1.0,-3.056160688400269,3.0561532974243164,7.506574092985829e-06,2.359302997589112,0.8943293690681458,0.8943293690681458,0.0,203.9408264160156,207.0,31175.150390625,-0.0,2694.732666015625,1.0,281.258056640625,283.2962951660156,290.5238342285156,292.6005859375,293.1499938964844,293.1499938964844,281.54998779296875,36601.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701607584953308,1.0,0.0,0.0,3.6615052223205566,3.661529302597046,8.94566426268284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4619.02294921875,0.0,1550.5234375,1895.4371337890625,0.0,3124.318359375,0.9082359075546264,1.0,0.0,3.0,1.0,0.0
12070200,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.40313720703125,0.7581879496574402,0.32965287566185,0.3017115592956543,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4027404785156,0.8646372556686401,0.4958427846431732,0.4740290641784668,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.40252685546875,0.9618237018585204,0.6709598302841187,0.4707955121994018,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4031982421875,0.7499123215675354,0.3186513185501098,0.3071302473545074,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4038391113281,0.6589983701705933,0.214652344584465,0.991564929485321,284.40283203125,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.14874267578125,284.40093994140625,1.0,0.6074026823043823,1.0,1.0,0.0,1.0,-3.056160688400269,3.0561532974243164,7.506574092985829e-06,2.359302997589112,0.8943293690681458,0.8943293690681458,0.0,203.9408264160156,207.0,31175.150390625,-0.0,2694.732666015625,1.0,281.258056640625,283.2962951660156,290.5238342285156,292.6005859375,293.1499938964844,293.1499938964844,281.54998779296875,36601.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701607584953308,1.0,0.0,0.0,3.6615052223205566,3.661529302597046,8.94566426268284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4619.02294921875,0.0,1550.5234375,1895.4371337890625,0.0,3124.318359375,0.9082359075546264,1.0,0.0,3.0,1.0,0.0
12070260,297.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.571533203125,0.7539105415344238,0.3281000852584839,0.2999515533447265,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.57183837890625,0.859797477722168,0.4935309886932373,0.4714584350585937,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5719909667969,0.9579355716705322,0.6715002655982971,0.4707619249820709,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5715026855469,0.7461774349212646,0.3175586462020874,0.3058582544326782,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5710144042969,0.655282199382782,0.2136833369731903,0.9864965081214904,284.57177734375,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,297.1411437988281,284.5731506347656,1.0,0.607438862323761,1.0,1.0,0.0,1.0,-3.043276309967041,3.043268918991089,7.4429131018405315e-06,2.349144697189331,0.8906614184379578,0.8906614184379578,0.0,206.72311401367188,210.0,30087.880859375,-0.0,2684.09033203125,1.0,281.54217529296875,283.51422119140625,290.38934326171875,292.3290405273437,293.1499938964844,293.1499938964844,281.8500061035156,36549.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486397862434387,1.0,0.0,0.0,3.640272617340088,3.640296697616577,8.842216061566432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4490.53125,0.0,1526.471923828125,1895.4371337890625,0.0,2922.532470703125,0.9034900665283204,1.0,0.0,3.0,1.0,0.0
12070320,297.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.571533203125,0.7539105415344238,0.3281000852584839,0.2999515533447265,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.57183837890625,0.859797477722168,0.4935309886932373,0.4714584350585937,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5719909667969,0.9579355716705322,0.6715002655982971,0.4707619249820709,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5715026855469,0.7461774349212646,0.3175586462020874,0.3058582544326782,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5710144042969,0.655282199382782,0.2136833369731903,0.9864965081214904,284.57177734375,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,297.1411437988281,284.5731506347656,1.0,0.607438862323761,1.0,1.0,0.0,1.0,-3.043276309967041,3.043268918991089,7.4429131018405315e-06,2.349144697189331,0.8906614184379578,0.8906614184379578,0.0,206.72311401367188,210.0,30087.880859375,-0.0,2684.09033203125,1.0,281.54217529296875,283.51422119140625,290.38934326171875,292.3290405273437,293.1499938964844,293.1499938964844,281.8500061035156,36549.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486397862434387,1.0,0.0,0.0,3.640272617340088,3.640296697616577,8.842216061566432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4490.53125,0.0,1526.471923828125,1895.4371337890625,0.0,2922.532470703125,0.9034900665283204,1.0,0.0,3.0,1.0,0.0
12070380,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7987060546875,0.7525566816329956,0.3281171321868896,0.2997262179851532,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7991027832031,0.857932984828949,0.4929426610469818,0.4706127643585205,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7992858886719,0.9573783278465272,0.6740028262138367,0.472255140542984,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7986755371094,0.7450298070907593,0.3177752792835235,0.3058416545391083,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79803466796875,0.6541532874107361,0.2138139605522155,0.9861955046653748,284.79901123046875,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.1497497558594,284.8007202148437,1.0,0.608311116695404,1.0,1.0,0.0,1.0,-3.043390274047852,3.0433828830718994,7.443192771461327e-06,2.3491153717041016,0.890529453754425,0.890529453754425,0.0,208.1278686523437,213.0,29314.330078125,-0.0,2691.614990234375,1.0,281.8416442871094,283.7696533203125,290.3539123535156,292.2161560058594,293.1499938964844,293.1499938964844,282.1499938964844,36333.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824516236782074,1.0,0.0,0.0,3.627025842666626,3.627049684524536,8.777979587648588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4422.484375,0.0,1510.2379150390625,1895.4371337890625,0.0,2697.458984375,0.9003952741622925,1.0,0.0,3.0,1.0,0.0
12070440,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7987060546875,0.7525566816329956,0.3281171321868896,0.2997262179851532,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7991027832031,0.857932984828949,0.4929426610469818,0.4706127643585205,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7992858886719,0.9573783278465272,0.6740028262138367,0.472255140542984,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7986755371094,0.7450298070907593,0.3177752792835235,0.3058416545391083,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79803466796875,0.6541532874107361,0.2138139605522155,0.9861955046653748,284.79901123046875,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.1497497558594,284.8007202148437,1.0,0.608311116695404,1.0,1.0,0.0,1.0,-3.043390274047852,3.0433828830718994,7.443192771461327e-06,2.3491153717041016,0.890529453754425,0.890529453754425,0.0,208.1278686523437,213.0,29314.330078125,-0.0,2691.614990234375,1.0,281.8416442871094,283.7696533203125,290.3539123535156,292.2161560058594,293.1499938964844,293.1499938964844,282.1499938964844,36333.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824516236782074,1.0,0.0,0.0,3.627025842666626,3.627049684524536,8.777979587648588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4422.484375,0.0,1510.2379150390625,1895.4371337890625,0.0,2697.458984375,0.9003952741622925,1.0,0.0,3.0,1.0,0.0
12070500,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669189453125,0.7522745132446289,0.3284231722354889,0.2999029457569122,297.0249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691772460937,0.8574053049087524,0.4930070638656616,0.4705542325973511,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703674316406,0.9574987292289734,0.6755924224853516,0.4732512831687927,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.7448439598083496,0.3181828260421753,0.3061361610889435,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631042480469,0.6540318727493286,0.2141599357128143,0.9873802661895752,284.96875,284.95001220703125,294.3114624023437,287.4432983398437,294.3118896484375,297.1568603515625,284.97869873046875,1.0,0.6090814471244812,1.0,1.0,0.0,1.0,-3.046504497528076,3.046497106552124,7.458395430148812e-06,2.351503133773804,0.8923002481460571,0.8923002481460571,0.0,208.76852416992188,213.0,28661.048828125,-0.0,2701.021484375,1.0,282.0980834960937,283.9670104980469,290.324951171875,292.09246826171875,293.1499938964844,293.1499938964844,282.1499938964844,36178.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117231726646423,1.0,0.0,0.0,3.624092817306519,3.6241164207458496,8.763788628129987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.94287109375,0.0,1505.8653564453125,1895.4371337890625,0.0,2579.071044921875,0.8996776342391968,1.0,0.0,3.0,1.0,0.0
12070560,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.7523195147514343,0.3288995325565338,0.3003170490264892,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.8572028279304504,0.4932756423950195,0.4707769453525543,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.9579762816429138,0.6773694753646851,0.474484771490097,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.7449569702148438,0.318762719631195,0.3066492974758148,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.6542354822158813,0.2146709859371185,0.9894754886627196,285.02850341796875,284.95001220703125,294.2997741699219,287.433837890625,294.3002014160156,297.1656494140625,285.0302124023437,1.0,0.6100900769233704,1.0,1.0,0.0,1.0,-3.0518856048583984,3.0518782138824463,7.484758953069104e-06,2.3556532859802246,0.8934763669967651,0.8934763669967651,0.0,209.3384552001953,216.0,28616.041015625,-0.0,2714.515625,1.0,282.1416320800781,284.0251770019531,290.35748291015625,292.169189453125,293.1499938964844,293.1499938964844,282.45001220703125,36049.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058460354804993,1.0,0.0,0.0,3.624340772628784,3.6243646144866943,8.76498802426795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4369.79052734375,0.0,1505.1795654296875,1895.4371337890625,0.0,2524.992919921875,0.8996021151542664,1.0,0.0,3.0,1.0,0.0
12070620,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2561340332031,0.7523787617683411,0.3300955295562744,0.3013386130332947,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2565002441406,0.8567522168159485,0.4941296577453613,0.4715048670768738,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2566833496094,0.9587447047233582,0.6811649203300476,0.4770660400390625,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.256103515625,0.7452079653739929,0.3202014565467834,0.3079453706741333,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2554931640625,0.6547804474830627,0.2159803509712219,0.9950553178787231,285.2564392089844,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,297.1842956542969,285.258056640625,1.0,0.612616777420044,1.0,1.0,0.0,1.0,-3.065354108810425,3.0653464794158936,7.551054750365438e-06,2.366086006164551,0.8994548320770264,0.8994548320770264,0.0,210.82098388671875,219.0,27961.4765625,-0.0,2748.760986328125,1.0,282.44158935546875,284.2776184082031,290.362548828125,292.1347045898437,293.1499938964844,293.1499938964844,282.75,35738.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792192280292511,1.0,0.0,0.0,3.633280277252197,3.6333041191101074,8.808279403638153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4320.5625,0.0,1512.7012939453125,1895.4371337890625,0.0,2400.2666015625,0.9013843536376952,1.0,0.0,3.0,1.0,0.0
12070680,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2561340332031,0.7523787617683411,0.3300955295562744,0.3013386130332947,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2565002441406,0.8567522168159485,0.4941296577453613,0.4715048670768738,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2566833496094,0.9587447047233582,0.6811649203300476,0.4770660400390625,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.256103515625,0.7452079653739929,0.3202014565467834,0.3079453706741333,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2554931640625,0.6547804474830627,0.2159803509712219,0.9950553178787231,285.2564392089844,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,297.1842956542969,285.258056640625,1.0,0.612616777420044,1.0,1.0,0.0,1.0,-3.065354108810425,3.0653464794158936,7.551054750365438e-06,2.366086006164551,0.8994548320770264,0.8994548320770264,0.0,210.82098388671875,219.0,27961.4765625,-0.0,2748.760986328125,1.0,282.44158935546875,284.2776184082031,290.362548828125,292.1347045898437,293.1499938964844,293.1499938964844,282.75,35738.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792192280292511,1.0,0.0,0.0,3.633280277252197,3.6333041191101074,8.808279403638153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4320.5625,0.0,1512.7012939453125,1895.4371337890625,0.0,2400.2666015625,0.9013843536376952,1.0,0.0,3.0,1.0,0.0
12070740,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.48162841796875,0.752503514289856,0.3315735459327698,0.3026404082775116,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4819641113281,0.8563404679298401,0.4953402876853943,0.4726031124591827,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4821472167969,0.9594352841377258,0.6852414608001709,0.4798638522624969,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4815979003906,0.7455451488494873,0.3219403922557831,0.3095592856407165,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4810485839844,0.6555144190788269,0.217591717839241,1.0021607875823977,285.4819030761719,284.95001220703125,294.25,287.39727783203125,294.25048828125,297.20379638671875,285.4834289550781,1.0,0.6157181262969971,1.0,1.0,0.0,1.0,-3.082082748413086,3.0820751190185547,7.63386287871981e-06,2.379067897796631,0.9084272384643556,0.9084272384643556,0.0,212.6399841308593,222.0,27333.578125,-0.0,2791.5400390625,1.0,282.7416687011719,284.5265197753906,290.3585510253906,292.09478759765625,293.1499938964844,293.1499938964844,282.45001220703125,35426.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7813339233398438,1.0,0.0,0.0,3.6539149284362793,3.6539387702941895,8.908613722269365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4766.5185546875,0.0,1533.231201171875,1895.4371337890625,0.0,2302.124755859375,0.9057836532592772,1.0,0.0,3.0,1.0,0.0
12070800,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.48162841796875,0.752503514289856,0.3315735459327698,0.3026404082775116,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4819641113281,0.8563404679298401,0.4953402876853943,0.4726031124591827,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4821472167969,0.9594352841377258,0.6852414608001709,0.4798638522624969,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4815979003906,0.7455451488494873,0.3219403922557831,0.3095592856407165,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4810485839844,0.6555144190788269,0.217591717839241,1.0021607875823977,285.4819030761719,284.95001220703125,294.25,287.39727783203125,294.25048828125,297.20379638671875,285.4834289550781,1.0,0.6157181262969971,1.0,1.0,0.0,1.0,-3.082082748413086,3.0820751190185547,7.63386287871981e-06,2.379067897796631,0.9084272384643556,0.9084272384643556,0.0,212.6399841308593,222.0,27333.578125,-0.0,2791.5400390625,1.0,282.7416687011719,284.5265197753906,290.3585510253906,292.09478759765625,293.1499938964844,293.1499938964844,282.45001220703125,35426.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7813339233398438,1.0,0.0,0.0,3.6539149284362793,3.6539387702941895,8.908613722269365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4766.5185546875,0.0,1533.231201171875,1895.4371337890625,0.0,2302.124755859375,0.9057836532592772,1.0,0.0,3.0,1.0,0.0
12070860,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2698059082031,0.7502760291099548,0.331027090549469,0.3029033541679382,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2693786621094,0.8535633087158203,0.4945502877235412,0.4726591110229492,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2691345214844,0.9571000933647156,0.6863164305686951,0.4813929498195648,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.26983642578125,0.7438706755638123,0.3222571909427643,0.3104784488677978,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2705078125,0.6543676853179932,0.2181469500064849,1.007081389427185,285.2694396972656,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,297.2000732421875,285.2675170898437,1.0,0.6187283992767334,1.0,1.0,0.0,1.0,-3.091346025466919,3.091338396072388,7.680644557694905e-06,2.386561393737793,0.9109751582145692,0.9109751582145692,0.0,216.0912628173828,225.0,28053.60546875,-0.0,2828.2724609375,1.0,282.4577331542969,284.287353515625,290.46783447265625,292.3242492675781,293.1499938964844,293.1499938964844,282.1499938964844,35531.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8045676946640015,1.0,0.0,0.0,3.672255039215088,3.672279119491577,8.998268299365009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4879.69677734375,0.0,1554.5438232421875,1895.4371337890625,0.0,2513.259765625,0.909927487373352,1.0,0.0,3.0,1.0,0.0
12070920,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2698059082031,0.7502760291099548,0.331027090549469,0.3029033541679382,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2693786621094,0.8535633087158203,0.4945502877235412,0.4726591110229492,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2691345214844,0.9571000933647156,0.6863164305686951,0.4813929498195648,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.26983642578125,0.7438706755638123,0.3222571909427643,0.3104784488677978,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2705078125,0.6543676853179932,0.2181469500064849,1.007081389427185,285.2694396972656,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,297.2000732421875,285.2675170898437,1.0,0.6187283992767334,1.0,1.0,0.0,1.0,-3.091346025466919,3.091338396072388,7.680644557694905e-06,2.386561393737793,0.9109751582145692,0.9109751582145692,0.0,216.0912628173828,225.0,28053.60546875,-0.0,2828.2724609375,1.0,282.4577331542969,284.287353515625,290.46783447265625,292.3242492675781,293.1499938964844,293.1499938964844,282.1499938964844,35531.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8045676946640015,1.0,0.0,0.0,3.672255039215088,3.672279119491577,8.998268299365009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4879.69677734375,0.0,1554.5438232421875,1895.4371337890625,0.0,2513.259765625,0.909927487373352,1.0,0.0,3.0,1.0,0.0
12070980,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.744770348072052,0.3285594880580902,0.3012465834617615,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.8475090861320496,0.4916727542877197,0.4705835282802582,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.9506303071975708,0.6848129630088806,0.4808681905269623,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.739224374294281,0.3208940327167511,0.3097531497478485,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.650175929069519,0.2172374427318573,1.005517601966858,285.02789306640625,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,297.177490234375,285.0256042480469,1.0,0.6205852031707764,1.0,1.0,0.0,1.0,-3.083491086959839,3.083483457565308,7.642226591997314e-06,2.380732774734497,0.9100304245948792,0.9100304245948792,0.0,221.2815093994141,213.0,28661.474609375,-0.0,2839.78271484375,1.0,282.1579895019531,284.0225524902344,290.4590759277344,292.3834533691406,293.1499938964844,293.1499938964844,281.8500061035156,35760.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285659551620483,1.0,0.0,0.0,3.6819489002227774,3.681973218917847,9.045838282872865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4936.6923828125,0.0,1567.2005615234375,1895.4371337890625,0.0,2735.099853515625,0.912244200706482,1.0,0.0,3.0,1.0,0.0
12071040,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.744770348072052,0.3285594880580902,0.3012465834617615,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.8475090861320496,0.4916727542877197,0.4705835282802582,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.9506303071975708,0.6848129630088806,0.4808681905269623,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.739224374294281,0.3208940327167511,0.3097531497478485,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.650175929069519,0.2172374427318573,1.005517601966858,285.02789306640625,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,297.177490234375,285.0256042480469,1.0,0.6205852031707764,1.0,1.0,0.0,1.0,-3.083491086959839,3.083483457565308,7.642226591997314e-06,2.380732774734497,0.9100304245948792,0.9100304245948792,0.0,221.2815093994141,213.0,28661.474609375,-0.0,2839.78271484375,1.0,282.1579895019531,284.0225524902344,290.4590759277344,292.3834533691406,293.1499938964844,293.1499938964844,281.8500061035156,35760.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285659551620483,1.0,0.0,0.0,3.6819489002227774,3.681973218917847,9.045838282872865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4936.6923828125,0.0,1567.2005615234375,1895.4371337890625,0.0,2735.099853515625,0.912244200706482,1.0,0.0,3.0,1.0,0.0
12071100,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.7434813380241394,0.3269742727279663,0.2999768257141113,297.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482666015625,0.8462589383125305,0.4898100197315216,0.469012588262558,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8469543457031,0.9496826529502868,0.6835708022117615,0.4801783561706543,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.7383045554161072,0.3198400437831878,0.3089088797569275,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544921875,0.6492586135864258,0.2164215743541717,1.0025163888931274,284.8486633300781,284.95001220703125,294.185302734375,287.3527526855469,294.1857604980469,297.1639099121094,284.8381652832031,1.0,0.6192308068275452,1.0,1.0,0.0,1.0,-3.074631452560425,3.0746238231658936,7.598632237204583e-06,2.3740005493164062,0.9076127409934998,0.9076127409934998,0.0,221.3286895751953,213.0,29222.94921875,-0.0,2822.224365234375,1.0,281.900390625,283.818115234375,290.4645080566406,292.4792785644531,293.1499938964844,293.1499938964844,281.8500061035156,35918.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404701352119446,1.0,0.0,0.0,3.683016538619995,3.683040857315064,9.051084930433716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4767.865234375,0.0,1569.5968017578125,1895.4371337890625,0.0,2846.10791015625,0.9125476479530334,1.0,0.0,3.0,1.0,0.0
12071160,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.781494140625,0.7428497076034546,0.3252069056034088,0.2983966171741485,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7809753417969,0.8458368182182312,0.4877197444438934,0.4670742750167846,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806701660156,0.9498261213302612,0.6820441484451294,0.4791381359100342,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7815246582031,0.7380388975143433,0.3185884654521942,0.3077569007873535,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7823181152344,0.648878812789917,0.2154125869274139,0.9981665015220642,284.78106689453125,284.95001220703125,294.1724548339844,287.3438415527344,294.1729431152344,297.1492614746094,284.77862548828125,1.0,0.6169214248657227,1.0,1.0,0.0,1.0,-3.062541007995605,3.062533378601074,7.539150828961283e-06,2.3647332191467285,0.9057560563087464,0.9057560563087464,0.0,220.02322387695312,201.0,29155.140625,-0.0,2791.24462890625,1.0,281.8578796386719,283.7550964355469,290.40966796875,292.3718566894531,293.1499938964844,293.1499938964844,281.54998779296875,36054.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450674414634705,1.0,0.0,0.0,3.680841207504273,3.680865526199341,9.040395525516942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4976.36865234375,0.0,1568.1597900390625,1895.4371337890625,0.0,2889.0947265625,0.9121891260147096,1.0,0.0,3.0,1.0,0.0
12071220,297.0439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5336303710937,0.7433774471282959,0.3214151561260223,0.2949321866035461,297.00372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5331115722656,0.847100019454956,0.48317551612854,0.4627662301063537,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5328063964844,0.9528815746307372,0.6784253716468811,0.476668506860733,297.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5336608886719,0.7391993403434753,0.3157615065574646,0.3050340414047241,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.53448486328125,0.6495356559753418,0.2130692154169082,0.9873670935630798,284.5331726074219,284.9540100097656,294.1467590332031,287.3258972167969,294.1472473144531,297.12091064453125,284.5307006835937,1.0,0.6102091073989868,1.0,1.0,0.0,1.0,-3.033977746963501,3.033970355987549,7.399386504403083e-06,2.342766761779785,0.8981093168258667,0.8981093168258667,0.0,214.5297088623047,189.0,29565.595703125,-0.0,2706.42041015625,1.0,281.5580139160156,283.48895263671875,290.3627014160156,292.3487854003906,293.1499938964844,293.1499938964844,281.8500061035156,36394.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553765416145325,1.0,0.0,0.0,3.6671676635742174,3.667191982269287,8.973354397312505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4472.3642578125,0.0,1555.3194580078125,1895.4371337890625,0.0,2985.651611328125,0.90935617685318,1.0,0.0,3.0,1.0,0.0
12071280,297.0439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5336303710937,0.7433774471282959,0.3214151561260223,0.2949321866035461,297.00372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5331115722656,0.847100019454956,0.48317551612854,0.4627662301063537,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5328063964844,0.9528815746307372,0.6784253716468811,0.476668506860733,297.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5336608886719,0.7391993403434753,0.3157615065574646,0.3050340414047241,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.53448486328125,0.6495356559753418,0.2130692154169082,0.9873670935630798,284.5331726074219,284.9540100097656,294.1467590332031,287.3258972167969,294.1472473144531,297.12091064453125,284.5307006835937,1.0,0.6102091073989868,1.0,1.0,0.0,1.0,-3.033977746963501,3.033970355987549,7.399386504403083e-06,2.342766761779785,0.8981093168258667,0.8981093168258667,0.0,214.5297088623047,189.0,29565.595703125,-0.0,2706.42041015625,1.0,281.5580139160156,283.48895263671875,290.3627014160156,292.3487854003906,293.1499938964844,293.1499938964844,281.8500061035156,36394.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553765416145325,1.0,0.0,0.0,3.6671676635742174,3.667191982269287,8.973354397312505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4472.3642578125,0.0,1555.3194580078125,1895.4371337890625,0.0,2985.651611328125,0.90935617685318,1.0,0.0,3.0,1.0,0.0
12071340,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7231750488281,0.7476317286491394,0.3193731009960174,0.2922528982162475,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7234191894531,0.852404773235321,0.4803082644939422,0.4591828882694244,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7235717773437,0.9609115719795228,0.6771847009658813,0.4749745726585388,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.72314453125,0.7437204718589783,0.3140435814857483,0.3026977479457855,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7227478027344,0.6532280445098877,0.2114919126033783,0.9773902893066406,284.723388671875,284.9859619140625,294.1210021972656,287.3078918457031,294.1214904785156,297.1082458496094,284.7243347167969,1.0,0.6020230650901794,1.0,1.0,0.0,1.0,-3.009594917297364,3.009587526321411,7.280586487468099e-06,2.323791027069092,0.8959581255912781,0.8959581255912781,0.0,205.42056274414065,177.0,28617.01953125,-0.0,2612.443115234375,1.0,281.84228515625,283.711669921875,290.2185363769531,292.068359375,293.1499938964844,293.1499938964844,282.1499938964844,36350.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321563601493835,1.0,0.0,0.0,3.6534266471862793,3.653450727462769,8.906233119887474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4351.564453125,0.0,1539.6063232421875,1895.4371337890625,0.0,2768.528564453125,0.9062868356704712,1.0,0.0,3.0,1.0,0.0
12071400,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7231750488281,0.7476317286491394,0.3193731009960174,0.2922528982162475,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7234191894531,0.852404773235321,0.4803082644939422,0.4591828882694244,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7235717773437,0.9609115719795228,0.6771847009658813,0.4749745726585388,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.72314453125,0.7437204718589783,0.3140435814857483,0.3026977479457855,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7227478027344,0.6532280445098877,0.2114919126033783,0.9773902893066406,284.723388671875,284.9859619140625,294.1210021972656,287.3078918457031,294.1214904785156,297.1082458496094,284.7243347167969,1.0,0.6020230650901794,1.0,1.0,0.0,1.0,-3.009594917297364,3.009587526321411,7.280586487468099e-06,2.323791027069092,0.8959581255912781,0.8959581255912781,0.0,205.42056274414065,177.0,28617.01953125,-0.0,2612.443115234375,1.0,281.84228515625,283.711669921875,290.2185363769531,292.068359375,293.1499938964844,293.1499938964844,282.1499938964844,36350.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321563601493835,1.0,0.0,0.0,3.6534266471862793,3.653450727462769,8.906233119887474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4351.564453125,0.0,1539.6063232421875,1895.4371337890625,0.0,2768.528564453125,0.9062868356704712,1.0,0.0,3.0,1.0,0.0
12071460,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.7517107129096985,0.318999320268631,0.2914990782737732,296.9967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8571459054946899,0.4795461297035217,0.4580110609531402,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.9672089219093324,0.6775107383728027,0.4748025238513946,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.7477749586105347,0.3136900663375854,0.3019688129425049,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.6567751169204712,0.2111056596040725,0.9739411473274232,284.8916015625,285.002685546875,294.1075134277344,287.2984924316406,294.1080017089844,297.1076965332031,284.9004821777344,1.0,0.5977164506912231,1.0,1.0,0.0,1.0,-3.002044200897217,3.0020368099212646,7.244027074193582e-06,2.317929744720459,0.896635890007019,0.896635890007019,0.0,199.5285797119141,177.0,27874.849609375,-0.0,2567.895751953125,1.0,282.1024475097656,283.90948486328125,290.161376953125,291.9006042480469,293.1499938964844,293.1499938964844,282.1499938964844,36251.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153839111328125,1.0,0.0,0.0,3.648529291152954,3.6485533714294434,8.882372526386462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4479.79736328125,0.0,1533.41552734375,1895.4371337890625,0.0,2612.859375,0.9051709175109864,1.0,0.0,3.0,1.0,0.0
12071520,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.7565313577651978,0.3189201354980469,0.2911475300788879,297.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.941162109375,0.86264967918396,0.479145735502243,0.4573217034339905,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.9739384055137634,0.6781740784645081,0.4750345051288605,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408264160156,0.7525019645690918,0.3136049211025238,0.3015849590301513,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403381347656,0.6610058546066284,0.2109622210264206,0.9718640446662904,284.9411315917969,285.0181579589844,294.09503173828125,287.289794921875,294.09552001953125,297.10992431640625,284.9423828125,1.0,0.5938349962234497,1.0,1.0,0.0,1.0,-2.998109102249145,2.9981019496917725,7.225050012493739e-06,2.314891815185547,0.8965345621109009,0.8965345621109009,0.0,193.6339569091797,165.0,27762.943359375,-0.0,2530.32275390625,1.0,282.14178466796875,283.9586181640625,290.181884765625,291.9507141113281,293.1499938964844,293.1499938964844,282.45001220703125,36181.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061618804931641,1.0,0.0,0.0,3.646053075790405,3.646077156066896,8.870320016285405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4280.75390625,0.0,1530.1417236328125,1895.4371337890625,0.0,2527.893798828125,0.9045331478118896,1.0,0.0,3.0,1.0,0.0
12071580,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.16143798828125,0.7684988379478455,0.3191689848899841,0.290776789188385,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1617736816406,0.8762372136116028,0.478816270828247,0.4563603103160858,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1619567871094,0.9884588718414308,0.680079996585846,0.4758637547492981,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16143798828125,0.7642765045166016,0.3138489425182342,0.3011882603168487,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.160888671875,0.6717069149017334,0.2110644429922104,0.969378650188446,285.1617126464844,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,297.1185607910156,285.1630249023437,1.0,0.5859940648078918,1.0,1.0,0.0,1.0,-2.9940345287323,2.9940273761749268,7.205578640423482e-06,2.311811923980713,0.8996397852897644,0.8996397852897644,0.0,181.0186462402344,153.0,26976.318359375,-0.0,2458.263671875,1.0,282.4417419433594,284.2066345214844,290.18505859375,291.8979797363281,293.1499938964844,293.1499938964844,282.75,35958.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853325009346008,1.0,0.0,0.0,3.646972894668579,3.646996974945069,8.874795867086505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4225.31640625,0.0,1529.4942626953125,1895.4371337890625,0.0,2338.147216796875,0.9045891165733336,1.0,0.0,3.0,1.0,0.0
12071640,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.16143798828125,0.7684988379478455,0.3191689848899841,0.290776789188385,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1617736816406,0.8762372136116028,0.478816270828247,0.4563603103160858,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1619567871094,0.9884588718414308,0.680079996585846,0.4758637547492981,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16143798828125,0.7642765045166016,0.3138489425182342,0.3011882603168487,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.160888671875,0.6717069149017334,0.2110644429922104,0.969378650188446,285.1617126464844,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,297.1185607910156,285.1630249023437,1.0,0.5859940648078918,1.0,1.0,0.0,1.0,-2.9940345287323,2.9940273761749268,7.205578640423482e-06,2.311811923980713,0.8996397852897644,0.8996397852897644,0.0,181.0186462402344,153.0,26976.318359375,-0.0,2458.263671875,1.0,282.4417419433594,284.2066345214844,290.18505859375,291.8979797363281,293.1499938964844,293.1499938964844,282.75,35958.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853325009346008,1.0,0.0,0.0,3.646972894668579,3.646996974945069,8.874795867086505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4225.31640625,0.0,1529.4942626953125,1895.4371337890625,0.0,2338.147216796875,0.9045891165733336,1.0,0.0,3.0,1.0,0.0
12071700,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.325439453125,0.7753279209136963,0.3194212317466736,0.2906934022903442,297.0260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32769775390625,0.8839613199234009,0.478814035654068,0.4560242891311645,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3290100097656,0.9955649971961976,0.6811807751655579,0.4763604700565338,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3253173828125,0.7710323929786682,0.3141098916530609,0.3011211156845093,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3217163085937,0.6778848171234131,0.2112548351287841,0.9687873721122742,285.32733154296875,285.06719970703125,294.05548095703125,287.262451171875,294.0559997558594,297.1239318847656,285.33709716796875,1.0,0.5822012424468994,1.0,1.0,0.0,1.0,-2.9933340549468994,2.9933269023895264,7.2023412940325215e-06,2.311328411102295,0.9028135538101196,0.9028135538101196,0.0,174.70416259765625,153.0,26302.88671875,-0.0,2424.728759765625,1.0,282.6986999511719,284.4002685546875,290.158203125,291.7816467285156,293.1499938964844,293.1499938964844,282.75,35819.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740917205810547,1.0,0.0,0.0,3.650692224502564,3.6507163047790527,8.892906748769747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4354.60791015625,0.0,1532.5867919921875,1895.4371337890625,0.0,2237.2587890625,0.905366063117981,1.0,0.0,3.0,1.0,0.0
12071760,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3811950683594,0.7820559740066528,0.319770485162735,0.2908050417900085,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3814697265625,0.8914867639541626,0.4789268970489502,0.4559097290039062,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.381591796875,0.9990000128746032,0.6825676560401917,0.4732605218887329,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3811950683594,0.7776755094528198,0.3144611418247223,0.3012252748012543,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3807678222656,0.6839645504951477,0.2115281522274017,0.9688997864723206,285.38140869140625,285.0837707519531,294.0421142578125,287.2532653808594,294.0426330566406,297.13043212890625,285.3822631835937,1.0,0.578321099281311,1.0,1.0,0.0,1.0,-2.989930868148804,2.989923477172852,7.186737093434203e-06,2.3090291023254395,0.9052301049232484,0.9052301049232484,0.0,168.95565795898438,141.0,26204.869140625,-0.0,2389.106689453125,1.0,282.7418518066406,284.4521484375,290.1900329589844,291.8578796386719,293.1499938964844,293.1499938964844,282.45001220703125,35711.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7694845199584961,1.0,0.0,0.0,3.6570982933044434,3.6571221351623535,8.924143344302138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4657.33154296875,0.0,1538.9193115234375,1895.4371337890625,0.0,2196.26220703125,0.9066851735115052,1.0,0.0,3.0,1.0,0.0
12071820,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1512451171875,0.7917309999465942,0.3185204863548279,0.2899538874626159,297.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1506652832031,0.9025530815124512,0.4772016406059265,0.454583078622818,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1503601074219,0.9990000128746032,0.6856289505958557,0.4552460312843323,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1512756347656,0.7875990271568298,0.3137880265712738,0.3007131218910217,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1521911621094,0.6929962635040283,0.2110945880413055,0.9669585824012756,285.1507568359375,285.1174621582031,294.01495361328125,287.2348327636719,294.0154724121094,297.1337585449219,285.1479797363281,1.0,0.569230318069458,1.0,1.0,0.0,1.0,-2.9626786708831787,2.9626715183258057,7.056915364955785e-06,2.2882392406463623,0.9036206603050232,0.9036206603050232,0.0,159.6905517578125,129.0,26629.486328125,-0.0,2292.946044921875,1.0,282.4577331542969,284.20001220703125,290.307861328125,292.08135986328125,293.1499938964844,293.1499938964844,282.1499938964844,35892.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898623943328857,1.0,0.0,0.0,3.6623008251190186,3.662324905395508,8.949552920967108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4752.7919921875,0.0,1546.089599609375,1895.4371337890625,0.0,2379.124267578125,0.907935619354248,1.0,0.0,3.0,1.0,0.0
12071880,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1512451171875,0.7917309999465942,0.3185204863548279,0.2899538874626159,297.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1506652832031,0.9025530815124512,0.4772016406059265,0.454583078622818,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1503601074219,0.9990000128746032,0.6856289505958557,0.4552460312843323,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1512756347656,0.7875990271568298,0.3137880265712738,0.3007131218910217,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1521911621094,0.6929962635040283,0.2110945880413055,0.9669585824012756,285.1507568359375,285.1174621582031,294.01495361328125,287.2348327636719,294.0154724121094,297.1337585449219,285.1479797363281,1.0,0.569230318069458,1.0,1.0,0.0,1.0,-2.9626786708831787,2.9626715183258057,7.056915364955785e-06,2.2882392406463623,0.9036206603050232,0.9036206603050232,0.0,159.6905517578125,129.0,26629.486328125,-0.0,2292.946044921875,1.0,282.4577331542969,284.20001220703125,290.307861328125,292.08135986328125,293.1499938964844,293.1499938964844,282.1499938964844,35892.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898623943328857,1.0,0.0,0.0,3.6623008251190186,3.662324905395508,8.949552920967108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4752.7919921875,0.0,1546.089599609375,1895.4371337890625,0.0,2379.124267578125,0.907935619354248,1.0,0.0,3.0,1.0,0.0
