time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12071940,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.7998815774917603,0.3156722486019134,0.2874038517475128,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.9128926992416382,0.4736864566802978,0.4513353109359741,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.9990000128746032,0.6884592771530151,0.437974214553833,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.7963142395019531,0.3116909265518188,0.2987325489521026,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.7007246613502502,0.2095568180084228,0.9597736597061156,284.8940124511719,285.15185546875,293.9872131347656,287.2162780761719,293.9877624511719,297.1282653808594,284.8909606933594,1.0,0.5586848855018616,1.0,1.0,0.0,1.0,-2.923940420150757,2.923933744430542,6.873969141452108e-06,2.258491277694702,0.8978743553161621,0.8978743553161621,0.0,150.625,117.0,26963.076171875,-0.0,2179.480712890625,1.0,282.1581115722656,283.9255676269531,290.3002624511719,292.1266784667969,293.1499938964844,293.1499938964844,282.45001220703125,36208.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113150000572205,1.0,0.0,0.0,3.655659914016724,3.655683994293213,8.917124887375394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4287.5830078125,0.0,1541.03515625,1895.4371337890625,0.0,2575.308349609375,0.906654953956604,1.0,0.0,3.0,1.0,0.0
12072000,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.7998815774917603,0.3156722486019134,0.2874038517475128,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.9128926992416382,0.4736864566802978,0.4513353109359741,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.9990000128746032,0.6884592771530151,0.437974214553833,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.7963142395019531,0.3116909265518188,0.2987325489521026,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.7007246613502502,0.2095568180084228,0.9597736597061156,284.8940124511719,285.15185546875,293.9872131347656,287.2162780761719,293.9877624511719,297.1282653808594,284.8909606933594,1.0,0.5586848855018616,1.0,1.0,0.0,1.0,-2.923940420150757,2.923933744430542,6.873969141452108e-06,2.258491277694702,0.8978743553161621,0.8978743553161621,0.0,150.625,117.0,26963.076171875,-0.0,2179.480712890625,1.0,282.1581115722656,283.9255676269531,290.3002624511719,292.1266784667969,293.1499938964844,293.1499938964844,282.45001220703125,36208.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113150000572205,1.0,0.0,0.0,3.655659914016724,3.655683994293213,8.917124887375394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4287.5830078125,0.0,1541.03515625,1895.4371337890625,0.0,2575.308349609375,0.906654953956604,1.0,0.0,3.0,1.0,0.0
12072060,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729675292969,0.8104670643806458,0.3140935897827148,0.2852214276790619,297.005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730895996094,0.9269559979438782,0.4712822437286377,0.4482903480529785,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731506347656,0.9990000128746032,0.6942059397697449,0.4180992543697357,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729675292969,0.8071762323379517,0.3101872503757477,0.2966957688331604,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726928710937,0.7101898193359375,0.2083620578050613,0.951893150806427,285.07305908203125,285.1871337890625,293.9587707519531,287.19757080078125,293.9593200683594,297.1417236328125,285.0733642578125,1.0,0.5470694899559021,1.0,1.0,0.0,1.0,-2.8818435668945312,2.8818368911743164,6.677460078208242e-06,2.225974798202514,0.8976072072982788,0.8976072072982788,0.0,140.6647186279297,120.0,25922.283203125,-0.0,2058.73828125,1.0,282.4422302246094,284.13800048828125,290.1315612792969,291.828369140625,293.1499938964844,293.1499938964844,282.75,36147.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7929962277412415,1.0,0.0,0.0,3.649482011795044,3.649506092071533,8.887011517799692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.2021484375,0.0,1533.693603515625,1895.4371337890625,0.0,2407.57177734375,0.9052644371986388,1.0,0.0,3.0,1.0,0.0
12072120,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729675292969,0.8104670643806458,0.3140935897827148,0.2852214276790619,297.005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730895996094,0.9269559979438782,0.4712822437286377,0.4482903480529785,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731506347656,0.9990000128746032,0.6942059397697449,0.4180992543697357,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729675292969,0.8071762323379517,0.3101872503757477,0.2966957688331604,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726928710937,0.7101898193359375,0.2083620578050613,0.951893150806427,285.07305908203125,285.1871337890625,293.9587707519531,287.19757080078125,293.9593200683594,297.1417236328125,285.0733642578125,1.0,0.5470694899559021,1.0,1.0,0.0,1.0,-2.8818435668945312,2.8818368911743164,6.677460078208242e-06,2.225974798202514,0.8976072072982788,0.8976072072982788,0.0,140.6647186279297,120.0,25922.283203125,-0.0,2058.73828125,1.0,282.4422302246094,284.13800048828125,290.1315612792969,291.828369140625,293.1499938964844,293.1499938964844,282.75,36147.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7929962277412415,1.0,0.0,0.0,3.649482011795044,3.649506092071533,8.887011517799692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.2021484375,0.0,1533.693603515625,1895.4371337890625,0.0,2407.57177734375,0.9052644371986388,1.0,0.0,3.0,1.0,0.0
12072180,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2811889648437,0.8186193704605103,0.3138647973537445,0.2845799624919891,297.0144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2814636230469,0.9379438161849976,0.4703212678432464,0.4468965530395508,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.28155517578125,0.9990000128746032,0.7022960186004639,0.4043330550193786,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2811889648437,0.8152700066566467,0.309709757566452,0.2958222329616546,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.28076171875,0.7172402739524841,0.2080255299806594,0.9484698176383972,285.2814025878906,285.223388671875,293.92950439453125,287.1786804199219,293.9301147460937,297.17608642578125,285.2823486328125,1.0,0.5403010249137878,1.0,1.0,0.0,1.0,-2.857662439346313,2.857655763626098,6.565450348716695e-06,2.207107782363892,0.8998813033103943,0.8998813033103943,0.0,134.18605041503906,123.0,25005.474609375,-0.0,1987.15576171875,1.0,282.7417907714844,284.3767395019531,290.0687561035156,291.6781005859375,293.1499938964844,293.1499938964844,283.04998779296875,35980.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662835121154785,1.0,0.0,0.0,3.649625062942505,3.649648904800415,8.887707849680737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4084.572509765625,0.0,1532.607177734375,1895.4371337890625,0.0,2167.907958984375,0.9051910042762756,1.0,0.0,3.0,1.0,0.0
12072240,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2811889648437,0.8186193704605103,0.3138647973537445,0.2845799624919891,297.0144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2814636230469,0.9379438161849976,0.4703212678432464,0.4468965530395508,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.28155517578125,0.9990000128746032,0.7022960186004639,0.4043330550193786,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2811889648437,0.8152700066566467,0.309709757566452,0.2958222329616546,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.28076171875,0.7172402739524841,0.2080255299806594,0.9484698176383972,285.2814025878906,285.223388671875,293.92950439453125,287.1786804199219,293.9301147460937,297.17608642578125,285.2823486328125,1.0,0.5403010249137878,1.0,1.0,0.0,1.0,-2.857662439346313,2.857655763626098,6.565450348716695e-06,2.207107782363892,0.8998813033103943,0.8998813033103943,0.0,134.18605041503906,123.0,25005.474609375,-0.0,1987.15576171875,1.0,282.7417907714844,284.3767395019531,290.0687561035156,291.6781005859375,293.1499938964844,293.1499938964844,283.04998779296875,35980.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662835121154785,1.0,0.0,0.0,3.649625062942505,3.649648904800415,8.887707849680737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4084.572509765625,0.0,1532.607177734375,1895.4371337890625,0.0,2167.907958984375,0.9051910042762756,1.0,0.0,3.0,1.0,0.0
12072300,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4418640136719,0.8215156197547913,0.3139547109603882,0.2845052182674408,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4441833496094,0.941780686378479,0.4701042175292969,0.4465128779411316,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.44500732421875,0.9990000128746032,0.7062457799911499,0.3996988832950592,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4417724609375,0.8180962800979614,0.3096810281276703,0.2956413030624389,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4380798339844,0.7197502851486206,0.2080617249011993,0.9479443430900574,285.4436950683594,285.241943359375,293.91455078125,287.1691589355469,293.9151611328125,297.1934509277344,285.453857421875,1.0,0.5381667017936707,1.0,1.0,0.0,1.0,-2.85068678855896,2.850680351257324,6.533438408951042e-06,2.201720952987671,0.902606189250946,0.902606189250946,0.0,132.09591674804688,123.0,24302.869140625,-0.0,1965.6373291015625,1.0,282.9987487792969,284.5688171386719,290.02996826171875,291.5406494140625,293.1499938964844,293.1499938964844,283.04998779296875,35861.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7508854866027832,1.0,0.0,0.0,3.652413845062256,3.652437925338745,8.901296268959413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.615234375,0.0,1534.8184814453125,1895.4371337890625,0.0,2033.1168212890625,0.9057757258415222,1.0,0.0,3.0,1.0,0.0
12072360,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4970703125,0.8239922523498535,0.3141652941703796,0.2846364676952362,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4973449707031,0.944956362247467,0.4700437188148498,0.4463787078857422,297.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974365234375,0.9990000128746032,0.7100909948348999,0.3960408270359039,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4970397949219,0.820473849773407,0.3097821772098541,0.2956539094448089,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.49658203125,0.7219015955924988,0.2082209289073944,0.9482274651527404,285.4972839355469,285.26080322265625,293.8993530273437,287.1596069335937,293.89996337890625,297.2107238769531,285.4984130859375,1.0,0.536719799041748,1.0,1.0,0.0,1.0,-2.84663724899292,2.846630811691284,6.51492837278056e-06,2.198610782623291,0.9045868515968324,0.9045868515968324,0.0,130.51719665527344,126.0,24196.84375,-0.0,1951.4176025390625,1.0,283.0418701171875,284.62030029296875,290.06011962890625,291.6078796386719,293.1499938964844,293.1499938964844,282.75,35767.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7425168752670288,1.0,0.0,0.0,3.6576881408691406,3.657711982727051,8.927022463467438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4490.6279296875,0.0,1539.9957275390625,1895.4371337890625,0.0,1961.069580078125,0.9068520665168762,1.0,0.0,3.0,1.0,0.0
12072420,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.276123046875,0.8247566223144531,0.3127921819686889,0.2839077711105346,297.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.275634765625,0.9459297060966492,0.4681465625762939,0.4451289176940918,297.41925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27545166015625,0.9990000128746032,0.7144473791122437,0.3938512802124023,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2761535644531,0.8213852643966675,0.3087682127952575,0.2950646877288818,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.27691650390625,0.7228778004646301,0.2076898217201233,0.9470739960670472,285.2757263183594,285.2994384765625,293.8681945800781,287.1403503417969,293.86883544921875,297.2160949707031,285.27349853515625,1.0,0.5351787805557251,1.0,1.0,0.0,1.0,-2.839536428451538,2.8395299911499023,6.482898697868222e-06,2.19332218170166,0.902244746685028,0.902244746685028,0.0,129.41139221191406,129.0,24730.3125,-0.0,1934.617431640625,1.0,282.7577209472656,284.376220703125,290.19708251953125,291.8476867675781,293.1499938964844,293.1499938964844,282.45001220703125,35961.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594508528709412,1.0,0.0,0.0,3.6603102684021,3.660334348678589,8.939827012000023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.9423828125,0.0,1544.38232421875,1895.4371337890625,0.0,2107.7578125,0.9075369834899902,1.0,0.0,3.0,1.0,0.0
12072480,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.276123046875,0.8247566223144531,0.3127921819686889,0.2839077711105346,297.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.275634765625,0.9459297060966492,0.4681465625762939,0.4451289176940918,297.41925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27545166015625,0.9990000128746032,0.7144473791122437,0.3938512802124023,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2761535644531,0.8213852643966675,0.3087682127952575,0.2950646877288818,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.27691650390625,0.7228778004646301,0.2076898217201233,0.9470739960670472,285.2757263183594,285.2994384765625,293.8681945800781,287.1403503417969,293.86883544921875,297.2160949707031,285.27349853515625,1.0,0.5351787805557251,1.0,1.0,0.0,1.0,-2.839536428451538,2.8395299911499023,6.482898697868222e-06,2.19332218170166,0.902244746685028,0.902244746685028,0.0,129.41139221191406,129.0,24730.3125,-0.0,1934.617431640625,1.0,282.7577209472656,284.376220703125,290.19708251953125,291.8476867675781,293.1499938964844,293.1499938964844,282.45001220703125,35961.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594508528709412,1.0,0.0,0.0,3.6603102684021,3.660334348678589,8.939827012000023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.9423828125,0.0,1544.38232421875,1895.4371337890625,0.0,2107.7578125,0.9075369834899902,1.0,0.0,3.0,1.0,0.0
12072540,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.8201549053192139,0.3098834455013275,0.281637579202652,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.939991533756256,0.4645592272281647,0.4421512484550476,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.9990000128746032,0.7148462533950806,0.3977719247341156,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.8172050714492798,0.3064432740211487,0.2932024002075195,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.7192172408103943,0.2060509324073791,0.9411684274673462,285.033203125,285.33941650390625,293.8359375,287.12091064453125,293.83660888671875,297.1929626464844,285.0309143066406,1.0,0.5345039963722229,1.0,1.0,0.0,1.0,-2.828608989715576,2.8286025524139404,6.433520866266917e-06,2.1850736141204834,0.8959123492240906,0.8959123492240906,0.0,130.53109741210938,132.0,25237.150390625,-0.0,1922.5220947265625,1.0,282.4581604003906,284.11395263671875,290.21014404296875,291.9240417480469,293.1499938964844,293.1499938964844,282.75,36280.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7821893095970154,1.0,0.0,0.0,3.650959491729736,3.6509835720062256,8.894209599930036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4163.31787109375,0.0,1536.3370361328125,1895.4371337890625,0.0,2309.818603515625,0.9056544899940492,1.0,0.0,3.0,1.0,0.0
12072600,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.8201549053192139,0.3098834455013275,0.281637579202652,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.939991533756256,0.4645592272281647,0.4421512484550476,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.9990000128746032,0.7148462533950806,0.3977719247341156,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.8172050714492798,0.3064432740211487,0.2932024002075195,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.7192172408103943,0.2060509324073791,0.9411684274673462,285.033203125,285.33941650390625,293.8359375,287.12091064453125,293.83660888671875,297.1929626464844,285.0309143066406,1.0,0.5345039963722229,1.0,1.0,0.0,1.0,-2.828608989715576,2.8286025524139404,6.433520866266917e-06,2.1850736141204834,0.8959123492240906,0.8959123492240906,0.0,130.53109741210938,132.0,25237.150390625,-0.0,1922.5220947265625,1.0,282.4581604003906,284.11395263671875,290.21014404296875,291.9240417480469,293.1499938964844,293.1499938964844,282.75,36280.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7821893095970154,1.0,0.0,0.0,3.650959491729736,3.6509835720062256,8.894209599930036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4163.31787109375,0.0,1536.3370361328125,1895.4371337890625,0.0,2309.818603515625,0.9056544899940492,1.0,0.0,3.0,1.0,0.0
12072660,297.0478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1974792480469,0.8166711330413818,0.3086220026016235,0.2802363038063049,296.9987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990966796875,0.9353631138801576,0.4628293812274933,0.440251737833023,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996765136719,0.9990000128746032,0.7148863673210144,0.4011765420436859,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19744873046875,0.8138680458068848,0.3052702844142914,0.2919387221336365,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1948547363281,0.7161566615104675,0.2051177322864532,0.936659336090088,285.1987609863281,285.3641357421875,293.8160095214844,287.109130859375,293.8166809082031,297.18212890625,285.20562744140625,1.0,0.5343324542045593,1.0,1.0,0.0,1.0,-2.821791410446167,2.8217849731445312,6.402625331247691e-06,2.1798431873321533,0.895858645439148,0.895858645439148,0.0,131.61044311523438,132.0,24519.921875,-0.0,1916.8502197265625,1.0,282.7162170410156,284.3104248046875,290.0697021484375,291.6593322753906,293.1499938964844,293.1499938964844,282.75,36233.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7716900706291199,1.0,0.0,0.0,3.645119428634644,3.6451432704925537,8.865777090250049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4258.48681640625,0.0,1529.4879150390625,1895.4371337890625,0.0,2215.861083984375,0.9043770432472228,1.0,0.0,3.0,1.0,0.0
12072720,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2315673828125,0.8150359988212585,0.3081207275390625,0.27971351146698,296.9984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2319030761719,0.9330706000328064,0.4620340764522552,0.4394161403179168,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2320251464844,0.9990000128746032,0.7152172923088074,0.4029588997364044,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2315673828125,0.812205970287323,0.3047456741333008,0.2913840711116791,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2310485839844,0.7145860195159912,0.204670563340187,0.9344961643218994,285.2318420410156,285.3809509277344,293.8024597167969,287.1012268066406,293.8031616210937,297.17901611328125,285.233154296875,1.0,0.5343785881996155,1.0,1.0,0.0,1.0,-2.8190317153930664,2.8190252780914307,6.390162980096648e-06,2.177736520767212,0.8952598571777344,0.8952598571777344,0.0,132.21083068847656,135.0,24439.291015625,-0.0,1915.346435546875,1.0,282.7421875,284.3428649902344,290.04571533203125,291.6470947265625,293.1499938964844,293.1499938964844,283.04998779296875,36209.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660157084465027,1.0,0.0,0.0,3.642392158508301,3.64241623878479,8.852515520629822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.650390625,0.0,1526.281494140625,1895.4371337890625,0.0,2165.540771484375,0.9037245512008668,1.0,0.0,3.0,1.0,0.0
12072780,297.0553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.45428466796875,0.8119000196456909,0.3075666427612304,0.2790687978267669,297.0057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4546203613281,0.9284907579421996,0.4608447551727295,0.4381086826324463,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45477294921875,0.9990000128746032,0.7169367671012878,0.4068725407123565,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4542541503906,0.8089151978492737,0.3040541112422943,0.2905940115451813,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45367431640625,0.7114431858062744,0.2040226012468338,0.9311469197273254,285.4545593261719,285.424072265625,293.7677001953125,287.081298828125,293.7684020996094,297.17974853515625,285.4560241699219,1.0,0.5350199937820435,1.0,1.0,0.0,1.0,-2.816408395767212,2.816402196884156,6.37847324469476e-06,2.175800085067749,0.8972262144088745,0.8972262144088745,0.0,133.67041015625,138.0,23680.11328125,-0.0,1918.189697265625,1.0,283.0417175292969,284.5931396484375,289.9831237792969,291.5094909667969,293.1499938964844,293.1499938964844,283.1499938964844,36030.046875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7416428327560425,1.0,0.0,0.0,3.640683174133301,3.640707015991211,8.84421012870007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4128.27734375,0.0,1523.052001953125,1895.4371337890625,0.0,1953.597412109375,0.901226818561554,1.0,0.0,3.0,1.0,0.0
12072840,297.0553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.45428466796875,0.8119000196456909,0.3075666427612304,0.2790687978267669,297.0057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4546203613281,0.9284907579421996,0.4608447551727295,0.4381086826324463,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45477294921875,0.9990000128746032,0.7169367671012878,0.4068725407123565,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4542541503906,0.8089151978492737,0.3040541112422943,0.2905940115451813,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45367431640625,0.7114431858062744,0.2040226012468338,0.9311469197273254,285.4545593261719,285.424072265625,293.7677001953125,287.081298828125,293.7684020996094,297.17974853515625,285.4560241699219,1.0,0.5350199937820435,1.0,1.0,0.0,1.0,-2.816408395767212,2.816402196884156,6.37847324469476e-06,2.175800085067749,0.8972262144088745,0.8972262144088745,0.0,133.67041015625,138.0,23680.11328125,-0.0,1918.189697265625,1.0,283.0417175292969,284.5931396484375,289.9831237792969,291.5094909667969,293.1499938964844,293.1499938964844,283.1499938964844,36030.046875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7416428327560425,1.0,0.0,0.0,3.640683174133301,3.640707015991211,8.84421012870007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4128.27734375,0.0,1523.052001953125,1895.4371337890625,0.0,1953.597412109375,0.901226818561554,1.0,0.0,3.0,1.0,0.0
12072900,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51666259765625,0.8104115128517151,0.3072923719882965,0.2788867652416229,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5175476074219,0.9263175129890442,0.4602985382080078,0.4376510381698608,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.51788330078125,0.9990000128746032,0.7178053259849548,0.4088987410068512,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5166320800781,0.807370126247406,0.3037796020507812,0.2903741002082824,297.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5152587890625,0.7099917531013489,0.2037783712148666,0.9301899671554564,285.5173645019531,285.4462890625,293.7497863769531,287.0712585449219,293.75048828125,297.1800842285156,285.5210876464844,1.0,0.5355949401855469,1.0,1.0,0.0,1.0,-2.816659927368164,2.8166534900665283,6.379780188581208e-06,2.1760709285736084,0.8980928659439087,0.8980928659439087,0.0,134.4935760498047,138.0,23419.865234375,-0.0,1922.543701171875,1.0,283.1318664550781,284.6673278808594,289.9914245605469,291.49383544921875,293.1499938964844,293.1499938964844,283.1499938964844,35716.7109375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7345879673957825,1.0,0.0,0.0,3.6278910636901855,3.6279146671295166,8.782168379184441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4176.5517578125,0.0,1506.6031494140625,1895.4371337890625,0.0,1893.6666259765625,0.8998080492019653,1.0,0.0,3.0,1.0,0.0
12072960,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5366516113281,0.8086720705032349,0.3069317638874054,0.278653085231781,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5367431640625,0.9238678216934204,0.4596759378910064,0.437155544757843,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5367736816406,0.9990000128746032,0.7184913158416748,0.4112223982810974,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53662109375,0.8056044578552246,0.303461492061615,0.2901432812213897,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5364685058594,0.7083519697189331,0.2035121619701385,0.9292609095573424,285.5367126464844,285.46893310546875,293.73150634765625,287.0611267089844,293.73223876953125,297.1790771484375,285.5371398925781,1.0,0.536285936832428,1.0,1.0,0.0,1.0,-2.817182302474976,2.81717586517334,6.382323590514716e-06,2.176555156707764,0.8985317945480347,0.8985317945480347,0.0,135.4509735107422,141.0,23363.16796875,-0.0,1927.9747314453125,1.0,283.1470947265625,284.6870422363281,290.016845703125,291.5370788574219,293.1499938964844,293.1499938964844,283.1499938964844,35577.7109375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7318788170814514,1.0,0.0,0.0,3.623456716537476,3.623480319976807,8.760712830735429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.953125,0.0,1500.701171875,1895.4371337890625,0.0,1870.837890625,0.8956926465034485,1.0,0.0,3.0,1.0,0.0
12073020,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5423278808594,0.8039913177490234,0.3057412207126617,0.2778099179267883,297.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.54229736328125,0.917709231376648,0.4579492807388305,0.435773491859436,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54229736328125,0.9990000128746032,0.7188252806663513,0.4170671999454498,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5423278808594,0.8010382056236267,0.3024810552597046,0.2894203066825866,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5423583984375,0.7041264772415161,0.2027249485254287,0.9265686869621276,285.54229736328125,285.5157165527344,293.6937866210937,287.0406799316406,293.6945495605469,297.1695556640625,285.5422058105469,1.0,0.5378506779670715,1.0,1.0,0.0,1.0,-2.817429780960083,2.817423343658448,6.383834261214361e-06,2.176924228668213,0.8986379504203796,0.8986379504203796,0.0,137.84144592285156,144.0,23247.958984375,-0.0,1939.8525390625,1.0,283.1499328613281,284.6979675292969,290.0462646484375,291.5804138183594,293.1499938964844,293.1499938964844,283.1499938964844,34884.0859375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7338082194328308,1.0,0.0,0.0,3.588865041732788,3.588888168334961,8.594241194259666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4200.79296875,0.0,1458.0008544921875,1895.4371337890625,0.0,1887.0855712890625,0.8869085311889648,1.0,0.0,3.0,1.0,0.0
12073080,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5423278808594,0.8039913177490234,0.3057412207126617,0.2778099179267883,297.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.54229736328125,0.917709231376648,0.4579492807388305,0.435773491859436,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54229736328125,0.9990000128746032,0.7188252806663513,0.4170671999454498,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5423278808594,0.8010382056236267,0.3024810552597046,0.2894203066825866,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5423583984375,0.7041264772415161,0.2027249485254287,0.9265686869621276,285.54229736328125,285.5157165527344,293.6937866210937,287.0406799316406,293.6945495605469,297.1695556640625,285.5422058105469,1.0,0.5378506779670715,1.0,1.0,0.0,1.0,-2.817429780960083,2.817423343658448,6.383834261214361e-06,2.176924228668213,0.8986379504203796,0.8986379504203796,0.0,137.84144592285156,144.0,23247.958984375,-0.0,1939.8525390625,1.0,283.1499328613281,284.6979675292969,290.0462646484375,291.5804138183594,293.1499938964844,293.1499938964844,283.1499938964844,34884.0859375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7338082194328308,1.0,0.0,0.0,3.588865041732788,3.588888168334961,8.594241194259666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4200.79296875,0.0,1458.0008544921875,1895.4371337890625,0.0,1887.0855712890625,0.8869085311889648,1.0,0.0,3.0,1.0,0.0
12073140,297.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460510253906,0.7982480525970459,0.3041984438896179,0.276599645614624,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460510253906,0.910547971725464,0.4558264315128326,0.4339694678783417,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460205078125,0.9990000128746032,0.7179785370826721,0.4240294992923736,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460510253906,0.7955110669136047,0.301179438829422,0.2883722186088562,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460510253906,0.6989540457725525,0.2016560435295105,0.9226059913635254,285.5460510253906,285.564453125,293.6544494628906,287.0199584960937,293.6552734375,297.1537170410156,285.5459899902344,1.0,0.5394862294197083,1.0,1.0,0.0,1.0,-2.8161540031433105,2.816147565841675,6.37841185380239e-06,2.1761014461517334,0.8981063961982727,0.8981063961982727,0.0,140.6715850830078,147.0,23113.69140625,-0.0,1951.402587890625,1.0,283.1499938964844,284.7082824707031,290.033935546875,291.5701904296875,293.1499938964844,293.1499938964844,283.1499938964844,34063.3828125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7370671033859253,1.0,0.0,0.0,3.5444695949554443,3.544492483139038,8.382929763683933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.875,0.0,1404.82861328125,1895.4371337890625,0.0,1914.6484375,0.8758211135864258,1.0,0.0,3.0,1.0,0.0
12073200,297.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460510253906,0.7982480525970459,0.3041984438896179,0.276599645614624,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460510253906,0.910547971725464,0.4558264315128326,0.4339694678783417,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460205078125,0.9990000128746032,0.7179785370826721,0.4240294992923736,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460510253906,0.7955110669136047,0.301179438829422,0.2883722186088562,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460510253906,0.6989540457725525,0.2016560435295105,0.9226059913635254,285.5460510253906,285.564453125,293.6544494628906,287.0199584960937,293.6552734375,297.1537170410156,285.5459899902344,1.0,0.5394862294197083,1.0,1.0,0.0,1.0,-2.8161540031433105,2.816147565841675,6.37841185380239e-06,2.1761014461517334,0.8981063961982727,0.8981063961982727,0.0,140.6715850830078,147.0,23113.69140625,-0.0,1951.402587890625,1.0,283.1499938964844,284.7082824707031,290.033935546875,291.5701904296875,293.1499938964844,293.1499938964844,283.1499938964844,34063.3828125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7370671033859253,1.0,0.0,0.0,3.5444695949554443,3.544492483139038,8.382929763683933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.875,0.0,1404.82861328125,1895.4371337890625,0.0,1914.6484375,0.8758211135864258,1.0,0.0,3.0,1.0,0.0
12073260,297.05108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5510559082031,0.79213547706604,0.3024910390377044,0.2752210795879364,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5510559082031,0.9033530354499816,0.4535046219825744,0.4319530427455902,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5510559082031,0.9990000128746032,0.7162355184555054,0.431471973657608,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5510559082031,0.7896105647087097,0.2996978163719177,0.2871371507644653,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5510559082031,0.6933470368385315,0.2004028707742691,0.9177653789520264,285.5510559082031,285.6153564453125,293.6134338378906,286.9989013671875,293.6142578125,297.1349182128906,285.5510559082031,1.0,0.5410971641540527,1.0,1.0,0.0,1.0,-2.8137173652648926,2.813711166381836,6.367702553689014e-06,2.174366235733032,0.8969581723213196,0.8969581723213196,0.0,143.7080841064453,150.0,22961.63671875,-0.0,1962.068359375,1.0,283.1499938964844,284.7206726074219,290.0042724609375,291.5345458984375,293.1499938964844,293.1499938964844,283.1499938964844,33168.93359375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7382347583770752,1.0,0.0,0.0,3.493124008178711,3.4931459426879883,8.141816465467855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4175.42529296875,0.0,1345.267578125,1895.4371337890625,0.0,1924.560302734375,0.8631048202514648,1.0,0.0,3.0,1.0,0.0
12073320,297.05108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5510559082031,0.79213547706604,0.3024910390377044,0.2752210795879364,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5510559082031,0.9033530354499816,0.4535046219825744,0.4319530427455902,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5510559082031,0.9990000128746032,0.7162355184555054,0.431471973657608,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5510559082031,0.7896105647087097,0.2996978163719177,0.2871371507644653,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5510559082031,0.6933470368385315,0.2004028707742691,0.9177653789520264,285.5510559082031,285.6153564453125,293.6134338378906,286.9989013671875,293.6142578125,297.1349182128906,285.5510559082031,1.0,0.5410971641540527,1.0,1.0,0.0,1.0,-2.8137173652648926,2.813711166381836,6.367702553689014e-06,2.174366235733032,0.8969581723213196,0.8969581723213196,0.0,143.7080841064453,150.0,22961.63671875,-0.0,1962.068359375,1.0,283.1499938964844,284.7206726074219,290.0042724609375,291.5345458984375,293.1499938964844,293.1499938964844,283.1499938964844,33168.93359375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7382347583770752,1.0,0.0,0.0,3.493124008178711,3.4931459426879883,8.141816465467855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4175.42529296875,0.0,1345.267578125,1895.4371337890625,0.0,1924.560302734375,0.8631048202514648,1.0,0.0,3.0,1.0,0.0
12073380,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55718994140625,0.7859602570533752,0.300686776638031,0.2737491130828857,296.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.55718994140625,0.896418035030365,0.4510639011859894,0.4298154711723327,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5572204589844,0.9990000128746032,0.7137580513954163,0.4390710890293121,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.55718994140625,0.7836377024650574,0.2981044352054596,0.2857888340950012,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55718994140625,0.6875945329666138,0.1990288197994232,0.9123441576957704,285.55718994140625,285.6684875488281,293.570556640625,286.9775085449219,293.5714416503906,297.114990234375,285.5572204589844,1.0,0.5426445007324219,1.0,1.0,0.0,1.0,-2.810377359390259,2.810370922088623,6.35288506600773e-06,2.1719183921813965,0.895176112651825,0.895176112651825,0.0,146.8319091796875,153.0,22794.310546875,-0.0,1971.68017578125,1.0,283.1499938964844,284.7348327636719,289.9727783203125,291.4927978515625,293.1499938964844,293.1499938964844,283.1499938964844,32233.24609375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7372264266014099,1.0,0.0,0.0,3.436401844024658,3.4364233016967773,7.879546615185973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.779296875,0.0,1281.7269287109375,1895.4371337890625,0.0,1915.9998779296875,0.8491355180740356,1.0,0.0,3.0,1.0,0.0
12073440,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55718994140625,0.7859602570533752,0.300686776638031,0.2737491130828857,296.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.55718994140625,0.896418035030365,0.4510639011859894,0.4298154711723327,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5572204589844,0.9990000128746032,0.7137580513954163,0.4390710890293121,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.55718994140625,0.7836377024650574,0.2981044352054596,0.2857888340950012,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55718994140625,0.6875945329666138,0.1990288197994232,0.9123441576957704,285.55718994140625,285.6684875488281,293.570556640625,286.9775085449219,293.5714416503906,297.114990234375,285.5572204589844,1.0,0.5426445007324219,1.0,1.0,0.0,1.0,-2.810377359390259,2.810370922088623,6.35288506600773e-06,2.1719183921813965,0.895176112651825,0.895176112651825,0.0,146.8319091796875,153.0,22794.310546875,-0.0,1971.68017578125,1.0,283.1499938964844,284.7348327636719,289.9727783203125,291.4927978515625,293.1499938964844,293.1499938964844,283.1499938964844,32233.24609375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7372264266014099,1.0,0.0,0.0,3.436401844024658,3.4364233016967773,7.879546615185973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.779296875,0.0,1281.7269287109375,1895.4371337890625,0.0,1915.9998779296875,0.8491355180740356,1.0,0.0,3.0,1.0,0.0
12073500,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5624694824219,0.7828934192657471,0.2997580766677856,0.2729865610599518,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5625305175781,0.8929736018180847,0.449810653924942,0.4287124276161194,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56256103515625,0.9990000128746032,0.7122638821601868,0.4428802728652954,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5624694824219,0.7806695699691772,0.2972765564918518,0.2850827872753143,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5623779296875,0.6847124099731445,0.1983093619346618,0.9094741344451904,285.5625305175781,285.6959533691406,293.5484313964844,286.9666748046875,293.54931640625,297.1051330566406,285.5627746582031,1.0,0.5433893799781799,1.0,1.0,0.0,1.0,-2.8084158897399902,2.8084094524383545,6.344154826365411e-06,2.170464038848877,0.8940658569335938,0.8940658569335938,0.0,148.4081573486328,153.0,22696.50390625,-0.0,1976.076416015625,1.0,283.1499938964844,284.7452087402344,289.9579772949219,291.4716491699219,293.1499938964844,293.1499938964844,283.1499938964844,31611.94921875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7361516356468201,1.0,0.0,0.0,3.39862322807312,3.398644208908081,7.707248528276978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.8037109375,0.0,1240.4990234375,1895.4371337890625,0.0,1906.8905029296875,0.8426628708839417,1.0,0.0,3.0,1.0,0.0
12073560,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643310546875,0.7798606157302856,0.2988128960132599,0.272212266921997,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643310546875,0.8895650506019592,0.4485372006893158,0.4275934100151062,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643615722656,0.9990000128746032,0.7105904221534729,0.4466753304004669,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643310546875,0.7777324914932251,0.2964293658733368,0.2843606173992157,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643005371094,0.6818480491638184,0.1975726634263992,0.9065278768539428,285.5643310546875,285.7240295410156,293.5257873535156,286.9557800292969,293.5267028808594,297.0955505371094,285.5643920898437,1.0,0.5441147089004517,1.0,1.0,0.0,1.0,-2.806292772293091,2.806286573410034,6.33469471722492e-06,2.168881893157959,0.8927381038665771,0.8927381038665771,0.0,149.98631286621094,156.0,22613.134765625,-0.0,1980.21533203125,1.0,283.1499938964844,284.75067138671875,289.94451904296875,291.4526672363281,293.1499938964844,293.1499938964844,283.1499938964844,31275.486328125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7348874807357788,1.0,0.0,0.0,3.375197649002075,3.375218391418457,7.601367997267516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4142.35400390625,0.0,1215.701171875,1895.4371337890625,0.0,1896.1968994140625,0.8341271281242371,1.0,0.0,3.0,1.0,0.0
12073620,297.03485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.57244873046875,0.7739001512527466,0.2968817353248596,0.2706233263015747,296.98583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5724792480469,0.8828614354133606,0.4459391236305237,0.425303041934967,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.572509765625,0.9990000128746032,0.7066728472709656,0.454215794801712,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57244873046875,0.771955668926239,0.294682115316391,0.2828643321990967,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5724182128906,0.6761900782585144,0.1960598528385162,0.9004378914833069,285.5724792480469,285.7820739746094,293.4789733886719,286.93365478515625,293.4799499511719,297.078369140625,285.57257080078125,1.0,0.5455070734024048,1.0,1.0,0.0,1.0,-2.8015761375427246,2.801569938659668,6.31365173831e-06,2.1653432846069336,0.8896272778511047,0.8896272778511047,0.0,153.14500427246094,144.0,22418.677734375,-0.0,1987.72509765625,1.0,283.1499938964844,284.7680969238281,289.9192199707031,291.4149780273437,293.1499938964844,293.1499938964844,283.1499938964844,30304.578125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7319389581680298,1.0,0.0,0.0,3.3099119663238525,3.309931993484497,7.310148930628202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4126.10791015625,0.0,1148.0538330078125,1895.4371337890625,0.0,1871.3436279296875,0.8181766867637634,1.0,0.0,3.0,1.0,0.0
12073680,297.03485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.57244873046875,0.7739001512527466,0.2968817353248596,0.2706233263015747,296.98583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5724792480469,0.8828614354133606,0.4459391236305237,0.425303041934967,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.572509765625,0.9990000128746032,0.7066728472709656,0.454215794801712,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57244873046875,0.771955668926239,0.294682115316391,0.2828643321990967,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5724182128906,0.6761900782585144,0.1960598528385162,0.9004378914833069,285.5724792480469,285.7820739746094,293.4789733886719,286.93365478515625,293.4799499511719,297.078369140625,285.57257080078125,1.0,0.5455070734024048,1.0,1.0,0.0,1.0,-2.8015761375427246,2.801569938659668,6.31365173831e-06,2.1653432846069336,0.8896272778511047,0.8896272778511047,0.0,153.14500427246094,144.0,22418.677734375,-0.0,1987.72509765625,1.0,283.1499938964844,284.7680969238281,289.9192199707031,291.4149780273437,293.1499938964844,293.1499938964844,283.1499938964844,30304.578125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7319389581680298,1.0,0.0,0.0,3.3099119663238525,3.309931993484497,7.310148930628202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4126.10791015625,0.0,1148.0538330078125,1895.4371337890625,0.0,1871.3436279296875,0.8181766867637634,1.0,0.0,3.0,1.0,0.0
12073740,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.57586669921875,0.7734485864639282,0.2948794364929199,0.2688121199607849,296.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5758361816406,0.8825594782829285,0.4432480931282043,0.4227624535560608,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5757751464844,0.9990000128746032,0.7029587030410767,0.4519553780555725,297.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.57586669921875,0.7716392874717712,0.2928390502929687,0.2811145782470703,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5759582519531,0.6754781603813171,0.1944936960935592,0.8932924866676331,285.5758361816406,285.8427429199219,293.4300537109375,286.9111022949219,293.4310607910156,297.06671142578125,285.5754699707031,1.0,0.5416625142097473,1.0,1.0,0.0,1.0,-2.7829582691192627,2.782952070236206,6.230648978089448e-06,2.1512458324432373,0.8857134580612183,0.8857134580612183,0.0,151.46449279785156,132.0,22131.44140625,-0.0,1949.9315185546875,1.0,283.1499938964844,284.7819519042969,289.894287109375,291.37506103515625,293.1499938964844,293.1499938964844,283.1499938964844,29332.103515625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7285811305046082,1.0,0.0,0.0,3.2407188415527344,3.2407379150390625,7.007708404671575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4105.9267578125,0.0,1079.4173583984375,1895.4371337890625,0.0,1843.1934814453125,0.8013302683830261,1.0,0.0,3.0,1.0,0.0
