time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12073800,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.57586669921875,0.7734485864639282,0.2948794364929199,0.2688121199607849,296.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5758361816406,0.8825594782829285,0.4432480931282043,0.4227624535560608,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5757751464844,0.9990000128746032,0.7029587030410767,0.4519553780555725,297.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.57586669921875,0.7716392874717712,0.2928390502929687,0.2811145782470703,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5759582519531,0.6754781603813171,0.1944936960935592,0.8932924866676331,285.5758361816406,285.8427429199219,293.4300537109375,286.9111022949219,293.4310607910156,297.06671142578125,285.5754699707031,1.0,0.5416625142097473,1.0,1.0,0.0,1.0,-2.7829582691192627,2.782952070236206,6.230648978089448e-06,2.1512458324432373,0.8857134580612183,0.8857134580612183,0.0,151.46449279785156,132.0,22131.44140625,-0.0,1949.9315185546875,1.0,283.1499938964844,284.7819519042969,289.894287109375,291.37506103515625,293.1499938964844,293.1499938964844,283.1499938964844,29332.103515625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7285811305046082,1.0,0.0,0.0,3.2407188415527344,3.2407379150390625,7.007708404671575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4105.9267578125,0.0,1079.4173583984375,1895.4371337890625,0.0,1843.1934814453125,0.8013302683830261,1.0,0.0,3.0,1.0,0.0
12073860,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5765075683594,0.7755358815193176,0.2935058772563934,0.2674895823001861,296.9757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5764465332031,0.8851339221000671,0.4413850009441376,0.4209212064743042,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.576416015625,0.9990000128746032,0.7015827298164368,0.4461653530597687,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5765075683594,0.7737870216369629,0.291546493768692,0.2798074781894684,297.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5765686035156,0.677148699760437,0.1934203207492828,0.8880244493484497,285.5764465332031,285.88555908203125,293.3955078125,286.8955383300781,293.3965759277344,297.0622863769531,285.5760498046875,1.0,0.53713059425354,1.0,1.0,0.0,1.0,-2.76430082321167,2.7642946243286133,6.147575277282158e-06,2.136911392211914,0.8825459480285645,0.8825459480285645,0.0,148.2325439453125,132.0,21885.0078125,-0.0,1905.2137451171875,1.0,283.1499938964844,284.7915344238281,289.87530517578125,291.3427429199219,293.1499938964844,293.1499938964844,283.1499938964844,28571.876953125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7257276177406311,1.0,0.0,0.0,3.1856908798217773,3.185709476470948,6.771745120204287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4088.970703125,0.0,1026.8448486328125,1895.4371337890625,0.0,1819.402099609375,0.7908318042755127,1.0,0.0,3.0,1.0,0.0
12073920,297.0246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5739440917969,0.7770478129386902,0.2928584218025207,0.266853928565979,296.9739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5738525390625,0.8869559168815613,0.4405010342597961,0.4200350046157837,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.57379150390625,0.9990000128746032,0.7013256549835205,0.4425578415393829,297.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5739440917969,0.7753173112869263,0.2909281253814697,0.2791695594787597,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5740966796875,0.6784060001373291,0.1929115056991577,0.8854657411575317,285.5738525390625,285.9061584472656,293.37890625,286.8881530761719,293.3799743652344,297.06072998046875,285.57330322265625,1.0,0.5345802307128906,1.0,1.0,0.0,1.0,-2.7542967796325684,2.754290580749512,6.103226951381657e-06,2.129209280014038,0.8808689713478088,0.8808689713478088,0.0,146.2959747314453,120.0,21769.787109375,-0.0,1880.5028076171875,1.0,283.1499938964844,284.7926025390625,289.8662414550781,291.3273010253906,293.1499938964844,293.1499938964844,283.1499938964844,28364.66796875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7242124676704407,1.0,0.0,0.0,3.16736912727356,3.1673874855041504,6.694077114843822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4081.216552734375,0.0,1010.0119018554688,1895.4371337890625,0.0,1806.81884765625,0.7835413813591003,1.0,0.0,3.0,1.0,0.0
12073980,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694274902344,0.7836788892745972,0.2908519506454468,0.2648311257362366,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5693054199219,0.8948320746421814,0.4377316832542419,0.4172044098377228,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5692443847656,0.9990000128746032,0.702211856842041,0.4283908307552337,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694274902344,0.7819640636444092,0.2889661192893982,0.2770978808403015,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5696105957031,0.684013843536377,0.191311776638031,0.8772011995315552,285.5693359375,285.97247314453125,293.325439453125,286.86474609375,293.3265686035156,297.05810546875,285.56866455078125,1.0,0.5252573490142822,1.0,1.0,0.0,1.0,-2.719021797180176,2.7190158367156982,5.9480321397131775e-06,2.102003574371338,0.8750424385070801,0.8750424385070801,0.0,138.96937561035156,123.0,21358.40234375,-0.0,1792.35009765625,1.0,283.1499938964844,284.8021545410156,289.83648681640625,291.2740478515625,293.1499938964844,293.1499938964844,283.1499938964844,27402.9453125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7185460925102234,1.0,0.0,0.0,3.089662313461304,3.089679718017578,6.369646712300892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.775390625,0.0,940.0984497070312,1895.4371337890625,0.0,1760.07568359375,0.7647665739059448,1.0,0.0,3.0,1.0,0.0
12074040,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694274902344,0.7836788892745972,0.2908519506454468,0.2648311257362366,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5693054199219,0.8948320746421814,0.4377316832542419,0.4172044098377228,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5692443847656,0.9990000128746032,0.702211856842041,0.4283908307552337,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694274902344,0.7819640636444092,0.2889661192893982,0.2770978808403015,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5696105957031,0.684013843536377,0.191311776638031,0.8772011995315552,285.5693359375,285.97247314453125,293.325439453125,286.86474609375,293.3265686035156,297.05810546875,285.56866455078125,1.0,0.5252573490142822,1.0,1.0,0.0,1.0,-2.719021797180176,2.7190158367156982,5.9480321397131775e-06,2.102003574371338,0.8750424385070801,0.8750424385070801,0.0,138.96937561035156,123.0,21358.40234375,-0.0,1792.35009765625,1.0,283.1499938964844,284.8021545410156,289.83648681640625,291.2740478515625,293.1499938964844,293.1499938964844,283.1499938964844,27402.9453125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7185460925102234,1.0,0.0,0.0,3.089662313461304,3.089679718017578,6.369646712300892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.775390625,0.0,940.0984497070312,1895.4371337890625,0.0,1760.07568359375,0.7647665739059448,1.0,0.0,3.0,1.0,0.0
12074100,297.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5703430175781,0.7856236100196838,0.2898688614368438,0.2638708055019378,296.96636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5703430175781,0.8971654176712036,0.4363569319248199,0.4158313572406769,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5703430175781,0.9990000128746032,0.7033684253692627,0.4237568974494934,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5703125,0.7839009761810303,0.2879798114299774,0.2760919630527496,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5703125,0.6855665445327759,0.1905131042003631,0.873254120349884,285.5703430175781,286.0067443847656,293.2977905273437,286.85284423828125,293.2989501953125,297.0586242675781,285.5702514648437,1.0,0.5221094489097595,1.0,1.0,0.0,1.0,-2.704684972763061,2.704679012298584,5.885175141884247e-06,2.0907793045043945,0.8717983961105347,0.8717983961105347,0.0,136.51104736328125,123.0,21156.6484375,-0.0,1759.5133056640625,1.0,283.1499938964844,284.8116149902344,289.8214111328125,291.2459716796875,293.1499938964844,293.1499938964844,283.1499938964844,26785.890625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7152416110038757,1.0,0.0,0.0,3.0413599014282227,3.041377067565918,6.17204364061763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4039.666748046875,0.0,898.1459350585938,1895.4371337890625,0.0,1733.05029296875,0.7558838725090027,1.0,0.0,3.0,1.0,0.0
12074160,297.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697326660156,0.7865238785743713,0.2888920605182647,0.2629525363445282,296.9642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697021484375,0.898282527923584,0.4349870681762695,0.4144991338253021,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697021484375,0.9990000128746032,0.704403281211853,0.4208725392818451,297.0293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697326660156,0.7847832441329956,0.2869881689548492,0.2751157581806183,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697631835937,0.6861690282821655,0.1897103488445282,0.869451105594635,285.5697021484375,286.04180908203125,293.2695007324219,286.8408203125,293.2707214355469,297.0595397949219,285.56951904296875,1.0,0.5196083188056946,1.0,1.0,0.0,1.0,-2.692767381668091,2.6927616596221924,5.833346222061664e-06,2.081528425216675,0.8682931661605835,0.8682931661605835,0.0,134.88809204101562,126.0,20989.736328125,-0.0,1734.3824462890625,1.0,283.1499938964844,284.8172607421875,289.8077392578125,291.22119140625,293.1499938964844,293.1499938964844,283.1499938964844,26443.50390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118346691131592,1.0,0.0,0.0,3.007497549057007,3.007514238357544,6.035369892742892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4028.302734375,0.0,870.0247802734375,1895.4371337890625,0.0,1705.372314453125,0.7449840307235718,1.0,0.0,3.0,1.0,0.0
12074220,297.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770263671875,0.7862265110015869,0.2869334816932678,0.2611683011054992,296.9604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770568847656,0.898093581199646,0.4322440326213836,0.4118891358375549,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770874023437,0.9990000128746032,0.7055082321166992,0.4184784591197967,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770263671875,0.7844364047050476,0.2849838435649872,0.2731976807117462,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.57696533203125,0.6854833960533142,0.188104048371315,0.8620829582214355,285.5770568847656,286.1142578125,293.2110595703125,286.8163757324219,293.2123413085937,297.06011962890625,285.5771179199219,1.0,0.5161656141281128,1.0,1.0,0.0,1.0,-2.673445463180542,2.673439741134644,5.749816409661435e-06,2.066536664962769,0.8607085347175598,0.8607085347175598,0.0,133.21205139160156,129.0,20656.689453125,-0.0,1698.411376953125,1.0,283.1499938964844,284.8389892578125,289.7828369140625,291.1746520996094,293.1499938964844,293.1499938964844,283.1499938964844,25480.78125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7050396800041199,1.0,0.0,0.0,2.9209561347961426,2.920971870422364,5.693029265785299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4005.85693359375,0.0,800.2761840820312,1895.4371337890625,0.0,1650.7501220703125,0.7242076396942139,1.0,0.0,3.0,1.0,0.0
12074280,297.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770263671875,0.7862265110015869,0.2869334816932678,0.2611683011054992,296.9604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770568847656,0.898093581199646,0.4322440326213836,0.4118891358375549,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770874023437,0.9990000128746032,0.7055082321166992,0.4184784591197967,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770263671875,0.7844364047050476,0.2849838435649872,0.2731976807117462,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.57696533203125,0.6854833960533142,0.188104048371315,0.8620829582214355,285.5770568847656,286.1142578125,293.2110595703125,286.8163757324219,293.2123413085937,297.06011962890625,285.5771179199219,1.0,0.5161656141281128,1.0,1.0,0.0,1.0,-2.673445463180542,2.673439741134644,5.749816409661435e-06,2.066536664962769,0.8607085347175598,0.8607085347175598,0.0,133.21205139160156,129.0,20656.689453125,-0.0,1698.411376953125,1.0,283.1499938964844,284.8389892578125,289.7828369140625,291.1746520996094,293.1499938964844,293.1499938964844,283.1499938964844,25480.78125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7050396800041199,1.0,0.0,0.0,2.9209561347961426,2.920971870422364,5.693029265785299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4005.85693359375,0.0,800.2761840820312,1895.4371337890625,0.0,1650.7501220703125,0.7242076396942139,1.0,0.0,3.0,1.0,0.0
12074340,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.58941650390625,0.7838323712348938,0.2849470674991607,0.2594141364097595,296.956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5894775390625,0.8954915404319763,0.4294761717319488,0.4093135893344879,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.58953857421875,0.9990000128746032,0.7052013874053955,0.4193880259990692,297.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.58941650390625,0.7819941639900208,0.2829501926898956,0.2713052034378052,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5893249511719,0.6829211115837097,0.1864824593067169,0.8549184203147888,285.5894775390625,286.19000244140625,293.1499938964844,286.7913818359375,293.1513061523437,297.0570373535156,285.5897521972656,1.0,0.5142389535903931,1.0,1.0,0.0,1.0,-2.6584486961364746,2.658442974090576,5.685410542355385e-06,2.054906129837036,0.8522946238517761,0.8522946238517761,0.0,133.05262756347656,132.0,20339.3984375,-0.0,1675.978271484375,1.0,283.1499938964844,284.8659973144531,289.7598876953125,291.13189697265625,293.1499938964844,293.1499938964844,283.1499938964844,24516.447265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6986949443817139,1.0,0.0,0.0,2.830106496810913,2.8301215171813965,5.344399482964945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3984.797119140625,0.0,731.3601684570312,1895.4371337890625,0.0,1600.4688720703125,0.7024571299552917,1.0,0.0,3.0,1.0,0.0
12074400,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.58941650390625,0.7838323712348938,0.2849470674991607,0.2594141364097595,296.956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5894775390625,0.8954915404319763,0.4294761717319488,0.4093135893344879,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.58953857421875,0.9990000128746032,0.7052013874053955,0.4193880259990692,297.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.58941650390625,0.7819941639900208,0.2829501926898956,0.2713052034378052,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5893249511719,0.6829211115837097,0.1864824593067169,0.8549184203147888,285.5894775390625,286.19000244140625,293.1499938964844,286.7913818359375,293.1513061523437,297.0570373535156,285.5897521972656,1.0,0.5142389535903931,1.0,1.0,0.0,1.0,-2.6584486961364746,2.658442974090576,5.685410542355385e-06,2.054906129837036,0.8522946238517761,0.8522946238517761,0.0,133.05262756347656,132.0,20339.3984375,-0.0,1675.978271484375,1.0,283.1499938964844,284.8659973144531,289.7598876953125,291.13189697265625,293.1499938964844,293.1499938964844,283.1499938964844,24516.447265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6986949443817139,1.0,0.0,0.0,2.830106496810913,2.8301215171813965,5.344399482964945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3984.797119140625,0.0,731.3601684570312,1895.4371337890625,0.0,1600.4688720703125,0.7024571299552917,1.0,0.0,3.0,1.0,0.0
12074460,297.0092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6061096191406,0.7800218462944031,0.2829262018203735,0.2576641738414764,296.9532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.606201171875,0.8912570476531982,0.4266735315322876,0.4067429602146148,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60626220703125,0.9990000128746032,0.7036224007606506,0.422546923160553,297.01611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6061096191406,0.7781471610069275,0.2808883786201477,0.2694220542907715,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.60595703125,0.6790857315063477,0.1848345547914505,0.8478176593780518,285.606201171875,286.2705383300781,293.0850524902344,286.76483154296875,293.08648681640625,297.0505676269531,285.6066589355469,1.0,0.5133340358734131,1.0,1.0,0.0,1.0,-2.6462550163269043,2.646249294281006,5.633317869069288e-06,2.0454533100128174,0.8430311679840088,0.8430311679840088,0.0,133.92501831054688,135.0,20024.728515625,-0.0,1662.4161376953125,1.0,283.1499938964844,284.8978271484375,289.73614501953125,291.0894775390625,293.1499938964844,293.1499938964844,283.1499938964844,23552.142578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6929305791854858,1.0,0.0,0.0,2.734954357147217,2.734968423843384,4.991068180970615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3963.783203125,0.0,663.7251586914062,1895.4371337890625,0.0,1555.41552734375,0.6797384023666382,1.0,0.0,3.0,1.0,0.0
12074520,297.0092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6061096191406,0.7800218462944031,0.2829262018203735,0.2576641738414764,296.9532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.606201171875,0.8912570476531982,0.4266735315322876,0.4067429602146148,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60626220703125,0.9990000128746032,0.7036224007606506,0.422546923160553,297.01611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6061096191406,0.7781471610069275,0.2808883786201477,0.2694220542907715,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.60595703125,0.6790857315063477,0.1848345547914505,0.8478176593780518,285.606201171875,286.2705383300781,293.0850524902344,286.76483154296875,293.08648681640625,297.0505676269531,285.6066589355469,1.0,0.5133340358734131,1.0,1.0,0.0,1.0,-2.6462550163269043,2.646249294281006,5.633317869069288e-06,2.0454533100128174,0.8430311679840088,0.8430311679840088,0.0,133.92501831054688,135.0,20024.728515625,-0.0,1662.4161376953125,1.0,283.1499938964844,284.8978271484375,289.73614501953125,291.0894775390625,293.1499938964844,293.1499938964844,283.1499938964844,23552.142578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6929305791854858,1.0,0.0,0.0,2.734954357147217,2.734968423843384,4.991068180970615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3963.783203125,0.0,663.7251586914062,1895.4371337890625,0.0,1555.41552734375,0.6797384023666382,1.0,0.0,3.0,1.0,0.0
12074580,297.006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6265869140625,0.7753146886825562,0.2808728814125061,0.2559080123901367,296.9498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.626708984375,0.8859798312187195,0.4238345324993133,0.4041628539562225,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6268005371094,0.9990000128746032,0.7008801102638245,0.4272069931030273,297.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6265563964844,0.7734163403511047,0.2788002789020538,0.2675385177135467,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6263427734375,0.674443244934082,0.1831653118133545,0.8407210111618042,285.626708984375,286.3570861816406,293.0152587890625,286.7357788085937,293.01678466796875,297.0426330566406,285.6273498535156,1.0,0.513113260269165,1.0,1.0,0.0,1.0,-2.635851621627808,2.6358461380004883,5.589072770817438e-06,2.0373926162719727,0.8328726291656494,0.8328726291656494,0.0,135.49961853027344,138.0,19702.5546875,-0.0,1654.654296875,1.0,283.1499938964844,284.93426513671875,289.7091064453125,291.0439758300781,293.1499938964844,293.1499938964844,283.1499938964844,22589.794921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6875917315483093,1.0,0.0,0.0,2.6353960037231445,2.635409116744995,4.6343103576873546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3941.65625,0.0,597.7440795898438,1895.4371337890625,0.0,1514.23876953125,0.6560366153717041,1.0,0.0,3.0,1.0,0.0
12074640,297.006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6265869140625,0.7753146886825562,0.2808728814125061,0.2559080123901367,296.9498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.626708984375,0.8859798312187195,0.4238345324993133,0.4041628539562225,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6268005371094,0.9990000128746032,0.7008801102638245,0.4272069931030273,297.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6265563964844,0.7734163403511047,0.2788002789020538,0.2675385177135467,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6263427734375,0.674443244934082,0.1831653118133545,0.8407210111618042,285.626708984375,286.3570861816406,293.0152587890625,286.7357788085937,293.01678466796875,297.0426330566406,285.6273498535156,1.0,0.513113260269165,1.0,1.0,0.0,1.0,-2.635851621627808,2.6358461380004883,5.589072770817438e-06,2.0373926162719727,0.8328726291656494,0.8328726291656494,0.0,135.49961853027344,138.0,19702.5546875,-0.0,1654.654296875,1.0,283.1499938964844,284.93426513671875,289.7091064453125,291.0439758300781,293.1499938964844,293.1499938964844,283.1499938964844,22589.794921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6875917315483093,1.0,0.0,0.0,2.6353960037231445,2.635409116744995,4.6343103576873546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3941.65625,0.0,597.7440795898438,1895.4371337890625,0.0,1514.23876953125,0.6560366153717041,1.0,0.0,3.0,1.0,0.0
12074700,297.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6407775878906,0.7727500200271606,0.2798355221748352,0.2550243437290191,296.9481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6410217285156,0.8830926418304443,0.4224021136760711,0.4028649926185608,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64117431640625,0.9990000128746032,0.6990453600883484,0.4299223721027374,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6407775878906,0.7708448171615601,0.277747631072998,0.2665935158729553,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.640380859375,0.6719436645507812,0.1823323965072631,0.8371986746788025,285.6409912109375,286.4024658203125,292.9786376953125,286.72039794921875,292.980224609375,297.0390319824219,285.6420593261719,1.0,0.5131856799125671,1.0,1.0,0.0,1.0,-2.631124496459961,2.6311190128326416,5.569026598095661e-06,2.0337305068969727,0.8274847865104675,0.8274847865104675,0.0,136.474365234375,138.0,19524.728515625,-0.0,1652.303955078125,1.0,283.1499938964844,284.9578552246094,289.6937866210937,291.0184631347656,293.1499938964844,293.1499938964844,283.1499938964844,21975.814453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6849406361579895,1.0,0.0,0.0,2.5761821269989014,2.5761947631835938,4.428396493949549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3929.034912109375,0.0,560.4091796875,1895.4371337890625,0.0,1493.994384765625,0.6446825861930847,1.0,0.0,3.0,1.0,0.0
12074760,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.65106201171875,0.7701011300086975,0.2787908613681793,0.2541411221027374,296.946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6512451171875,0.8801020979881287,0.4209606647491455,0.4015660285949707,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6513366699219,0.9990000128746032,0.6969372034072876,0.4328227937221527,297.0086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65106201171875,0.7681912779808044,0.2766904234886169,0.2656496167182922,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6507568359375,0.6693745255470276,0.1814971268177032,0.8336986899375916,285.6512145996094,286.4492492675781,292.9409484863281,286.7044677734375,292.94256591796875,297.03619384765625,285.6520080566406,1.0,0.5133518576622009,1.0,1.0,0.0,1.0,-2.6266472339630127,2.6266417503356934,5.5500754569948185e-06,2.0302627086639404,0.8217990398406982,0.8217990398406982,0.0,137.54388427734375,141.0,19368.205078125,-0.0,1650.737060546875,1.0,283.1499938964844,284.9755859375,289.67803955078125,290.9938049316406,293.1499938964844,293.1499938964844,283.1499938964844,21629.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6823074817657471,1.0,0.0,0.0,2.5313544273376465,2.53136682510376,4.275621847682487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3918.000732421875,0.0,533.7971801757812,1895.4371337890625,0.0,1474.0228271484375,0.6313425898551941,1.0,0.0,3.0,1.0,0.0
12074820,297.00250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6697082519531,0.7669456005096436,0.2775744497776031,0.2531106770038605,296.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.66998291015625,0.8765309453010559,0.4192778468132019,0.4000497460365295,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.670166015625,0.9990000128746032,0.69420325756073,0.4363816976547241,297.0067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6697082519531,0.7650357484817505,0.2754610180854797,0.2645522356033325,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.66925048828125,0.6663234233856201,0.1805213391780853,0.8296274542808533,285.669921875,286.50506591796875,292.8959350585937,286.685302734375,292.8976135253906,297.0345153808594,285.671142578125,1.0,0.5136358737945557,1.0,1.0,0.0,1.0,-2.621652603149414,2.621646881103516,5.528972451429581e-06,2.0263943672180176,0.8149979114532471,0.8149979114532471,0.0,138.88525390625,141.0,19155.759765625,-0.0,1649.653564453125,1.0,283.1499938964844,285.0054016113281,289.6580505371094,290.9615783691406,293.1499938964844,293.1499938964844,283.1499938964844,20953.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6791204810142517,1.0,0.0,0.0,2.462076663970948,2.4620883464813232,4.044794650326368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.675537109375,0.0,493.6424865722656,1895.4371337890625,0.0,1450.03369140625,0.6176835894584656,1.0,0.0,3.0,1.0,0.0
12074880,297.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.679931640625,0.7646235823631287,0.2766862511634826,0.2523634135723114,296.9432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6801452636719,0.8738945722579956,0.4180495142936706,0.398945689201355,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6802978515625,0.9990000128746032,0.692039966583252,0.4390695691108703,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.679931640625,0.762714684009552,0.2745642066001892,0.2637562751770019,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6795654296875,0.664076566696167,0.1798038035631179,0.8266557455062866,285.6801147460937,286.546630859375,292.8623962402344,286.6709899902344,292.8641052246094,297.0334777832031,285.6811218261719,1.0,0.5138922929763794,1.0,1.0,0.0,1.0,-2.618130207061768,2.618124723434448,5.5141158554761205e-06,2.023667097091675,0.8098065257072449,0.8098065257072449,0.0,139.91552734375,129.0,19017.55078125,-0.0,1649.2655029296875,1.0,283.1499938964844,285.02227783203125,289.6434020996094,290.9389343261719,293.1499938964844,293.1499938964844,283.1499938964844,20669.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6767770648002625,1.0,0.0,0.0,2.422769546508789,2.422780990600586,3.916675552773086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3892.76123046875,0.0,472.2574157714844,1895.4371337890625,0.0,1432.5245361328125,0.608648955821991,1.0,0.0,3.0,1.0,0.0
12074940,296.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6927185058594,0.764385461807251,0.2745077013969421,0.250385969877243,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6927795410156,0.8738412261009216,0.4150718152523041,0.3961192369461059,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6928100585937,0.9990000128746032,0.6874496936798096,0.4360375702381134,297.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6927185058594,0.7624444961547852,0.2723614573478699,0.261654645204544,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.692626953125,0.6634029746055603,0.1780192553997039,0.8185425996780396,285.6927795410156,286.6488952636719,292.7799377441406,286.6355285644531,292.78173828125,297.03045654296875,285.69293212890625,1.0,0.5093812942504883,1.0,1.0,0.0,1.0,-2.596458196640014,2.596452713012696,5.4235597417573445e-06,2.00709080696106,0.7964856028556824,0.7964856028556824,0.0,137.87249755859375,117.0,18625.60546875,-0.0,1609.7437744140625,1.0,283.1499938964844,285.051025390625,289.60699462890625,290.88189697265625,293.1499938964844,293.1499938964844,283.1499938964844,20234.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6711015701293945,1.0,0.0,0.0,2.3388419151306152,2.338852643966675,3.650018811640621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3866.31591796875,0.0,429.5225524902344,1895.4371337890625,0.0,1390.5849609375,0.5896306037902832,1.0,0.0,3.0,1.0,0.0
12075000,296.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6927185058594,0.764385461807251,0.2745077013969421,0.250385969877243,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6927795410156,0.8738412261009216,0.4150718152523041,0.3961192369461059,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6928100585937,0.9990000128746032,0.6874496936798096,0.4360375702381134,297.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6927185058594,0.7624444961547852,0.2723614573478699,0.261654645204544,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.692626953125,0.6634029746055603,0.1780192553997039,0.8185425996780396,285.6927795410156,286.6488952636719,292.7799377441406,286.6355285644531,292.78173828125,297.03045654296875,285.69293212890625,1.0,0.5093812942504883,1.0,1.0,0.0,1.0,-2.596458196640014,2.596452713012696,5.4235597417573445e-06,2.00709080696106,0.7964856028556824,0.7964856028556824,0.0,137.87249755859375,117.0,18625.60546875,-0.0,1609.7437744140625,1.0,283.1499938964844,285.051025390625,289.60699462890625,290.88189697265625,293.1499938964844,293.1499938964844,283.1499938964844,20234.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6711015701293945,1.0,0.0,0.0,2.3388419151306152,2.338852643966675,3.650018811640621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3866.31591796875,0.0,429.5225524902344,1895.4371337890625,0.0,1390.5849609375,0.5896306037902832,1.0,0.0,3.0,1.0,0.0
12075060,296.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6943359375,0.7668981552124023,0.2728230953216553,0.2487751841545105,296.93670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6943054199219,0.8769611120223999,0.4127505123615265,0.3938397467136383,296.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6943054199219,0.9990000128746032,0.685409426689148,0.4289864301681518,296.9986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6943359375,0.7648926377296448,0.2706308364868164,0.2599227130413055,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6943359375,0.6652442812919617,0.1766240447759628,0.8117740750312805,285.6943054199219,286.7296142578125,292.7148132324219,286.6073913574219,292.7167358398437,297.02801513671875,285.69415283203125,1.0,0.5037567615509033,1.0,1.0,0.0,1.0,-2.5731029510498047,2.5730977058410645,5.326473001332488e-06,1.989058256149292,0.7853425741195679,0.7853425741195679,0.0,134.0825958251953,117.0,18289.90625,-0.0,1560.8359375,1.0,283.1499938964844,285.0656433105469,289.5761413574219,290.8329162597656,293.1499938964844,293.1499938964844,283.1499938964844,20074.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6663083434104919,1.0,0.0,0.0,2.2797276973724365,2.279738187789917,3.4678421911849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3843.50048828125,0.0,401.7416076660156,1895.4371337890625,0.0,1355.6907958984375,0.5764878392219543,1.0,0.0,3.0,1.0,0.0
12075120,296.9955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6940002441406,0.7680761814117432,0.2722856700420379,0.248252585530281,296.93572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6939697265625,0.8783943057060242,0.412007063627243,0.3930999338626861,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6939697265625,0.9990000128746032,0.6850506067276001,0.4261252880096435,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6940002441406,0.7660432457923889,0.2700753211975097,0.2593569159507751,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.69403076171875,0.6661643385887146,0.1761815994977951,0.809572696685791,285.6939697265625,286.755615234375,292.69384765625,286.5982666015625,292.6957702636719,297.0272521972656,285.6937255859375,1.0,0.50167316198349,1.0,1.0,0.0,1.0,-2.56482481956482,2.564819574356079,5.29225781065179e-06,1.982659101486206,0.7816359400749207,0.7816359400749207,0.0,132.6012420654297,120.0,18178.70703125,-0.0,1543.0869140625,1.0,283.1499938964844,285.069580078125,289.5658874511719,290.8165283203125,293.1499938964844,293.1499938964844,283.1499938964844,20046.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.664664089679718,1.0,0.0,0.0,2.2613375186920166,2.261347770690918,3.412118871892744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3835.924072265625,0.0,393.4630126953125,1895.4371337890625,0.0,1343.8336181640625,0.5724413990974426,1.0,0.0,3.0,1.0,0.0
12075180,296.9927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.69677734375,0.7687466740608215,0.2700433731079101,0.2461781948804855,296.9317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.69683837890625,0.8793976306915283,0.4088948965072632,0.3901095986366272,297.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6968994140625,0.9990000128746032,0.6838862299919128,0.4214655756950378,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69677734375,0.7666158080101013,0.2677468359470367,0.2570958137512207,297.0245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6966857910156,0.6662555932998657,0.1743619889020919,0.8010353446006775,285.69683837890625,286.8664245605469,292.6044921875,286.55938720703125,292.60650634765625,297.024658203125,285.69708251953125,1.0,0.4970022141933441,1.0,1.0,0.0,1.0,-2.540152311325073,2.540147304534912,5.190524007048225e-06,1.963375806808472,0.7653144001960754,0.7653144001960754,0.0,129.82029724121094,123.0,17758.40234375,-0.0,1497.8792724609375,1.0,283.1499938964844,285.09033203125,289.5220031738281,290.74676513671875,293.1499938964844,293.1499938964844,283.1499938964844,20015.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6571663618087769,1.0,0.0,0.0,2.184286832809448,2.1842966079711914,3.183557453212416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3805.487548828125,0.0,360.4705810546875,1895.4371337890625,0.0,1290.516357421875,0.5556835532188416,1.0,0.0,3.0,1.0,0.0
12075240,296.9927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.69677734375,0.7687466740608215,0.2700433731079101,0.2461781948804855,296.9317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.69683837890625,0.8793976306915283,0.4088948965072632,0.3901095986366272,297.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6968994140625,0.9990000128746032,0.6838862299919128,0.4214655756950378,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69677734375,0.7666158080101013,0.2677468359470367,0.2570958137512207,297.0245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6966857910156,0.6662555932998657,0.1743619889020919,0.8010353446006775,285.69683837890625,286.8664245605469,292.6044921875,286.55938720703125,292.60650634765625,297.024658203125,285.69708251953125,1.0,0.4970022141933441,1.0,1.0,0.0,1.0,-2.540152311325073,2.540147304534912,5.190524007048225e-06,1.963375806808472,0.7653144001960754,0.7653144001960754,0.0,129.82029724121094,123.0,17758.40234375,-0.0,1497.8792724609375,1.0,283.1499938964844,285.09033203125,289.5220031738281,290.74676513671875,293.1499938964844,293.1499938964844,283.1499938964844,20015.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6571663618087769,1.0,0.0,0.0,2.184286832809448,2.1842966079711914,3.183557453212416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3805.487548828125,0.0,360.4705810546875,1895.4371337890625,0.0,1290.516357421875,0.5556835532188416,1.0,0.0,3.0,1.0,0.0
12075300,296.99139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.70098876953125,0.7680603265762329,0.2689175605773926,0.2451630234718322,296.929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7010803222656,0.8787019848823547,0.4073290824890136,0.38863205909729,297.00604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7011413574219,0.9990000128746032,0.6830460429191589,0.4208478927612304,296.9917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.70098876953125,0.7658790946006775,0.2665682733058929,0.2559803128242492,297.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7008056640625,0.6654012799263,0.1734508574008941,0.7969150543212891,285.7010498046875,286.9232482910156,292.55865478515625,286.53936767578125,292.56072998046875,297.0234680175781,285.70147705078125,1.0,0.4953904151916504,1.0,1.0,0.0,1.0,-2.5301220417022705,2.5301170349121094,5.149522621650249e-06,1.9555726051330569,0.7566331624984741,0.7566331624984741,0.0,129.2255859375,123.0,17557.453125,-0.0,1482.0291748046875,1.0,283.1499938964844,285.1033630371094,289.5005187988281,290.712646484375,293.1499938964844,293.1499938964844,283.1499938964844,20037.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6531990170478821,1.0,0.0,0.0,2.1447107791900635,2.1447203159332275,3.069239937758539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3790.90234375,0.0,344.4881896972656,1895.4371337890625,0.0,1262.8116455078125,0.5471817255020142,1.0,0.0,3.0,1.0,0.0
12075360,296.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.70684814453125,0.7668962478637695,0.267790138721466,0.2441582828760147,296.9281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7069702148437,0.8774451613426208,0.4057596325874328,0.3871629238128662,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7070617675781,0.9990000128746032,0.6819379925727844,0.421028196811676,296.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.70684814453125,0.7646619081497192,0.2653817236423492,0.2548695504665375,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7066345214844,0.6641200184822083,0.1725344061851501,0.7928381562232971,285.7069396972656,286.98095703125,292.5121459960937,286.5190124511719,292.51422119140625,297.02227783203125,285.7075500488281,1.0,0.4941531717777252,1.0,1.0,0.0,1.0,-2.5211315155029297,2.521126508712769,5.112914550409187e-06,1.9485796689987185,0.7476140260696411,0.7476140260696411,0.0,128.9966583251953,126.0,17358.48046875,-0.0,1469.2208251953125,1.0,283.1499938964844,285.1181335449219,289.4793701171875,290.6791076660156,293.1499938964844,293.1499938964844,283.1499938964844,20077.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6491913795471191,1.0,0.0,0.0,2.103983163833618,2.103992462158203,2.953778164282994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3776.52685546875,0.0,328.657958984375,1895.4371337890625,0.0,1235.19189453125,0.5384965538978577,1.0,0.0,3.0,1.0,0.0
12075420,296.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7239685058594,0.7634890079498291,0.2655351161956787,0.2421750277280807,296.9248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.72418212890625,0.8736595511436462,0.402618259191513,0.3842489719390869,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7243347167969,0.9990000128746032,0.6788535118103027,0.4232317507266998,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7239685058594,0.7611415386199951,0.262990653514862,0.2526587545871734,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7236328125,0.6605840921401978,0.1706809103488922,0.7847412824630737,285.7241516113281,287.0987854003906,292.4171142578125,286.477294921875,292.41925048828125,297.0199890136719,285.7251281738281,1.0,0.4925438463687897,1.0,1.0,0.0,1.0,-2.5055079460144043,2.505502939224243,5.0496182666393e-06,1.936429977416992,0.7286044359207153,0.7286044359207153,0.0,129.3839569091797,129.0,16960.13671875,-0.0,1450.498291015625,1.0,283.1499938964844,285.153564453125,289.4373779296875,290.6126403808594,293.1499938964844,293.1499938964844,283.1499938964844,20193.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6411870121955872,1.0,0.0,0.0,2.0182244777679443,2.01823353767395,2.717893039516639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3747.921630859375,0.0,297.1988220214844,1895.4371337890625,0.0,1181.1551513671875,0.5203936696052551,1.0,0.0,3.0,1.0,0.0
12075480,296.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7239685058594,0.7634890079498291,0.2655351161956787,0.2421750277280807,296.9248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.72418212890625,0.8736595511436462,0.402618259191513,0.3842489719390869,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7243347167969,0.9990000128746032,0.6788535118103027,0.4232317507266998,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7239685058594,0.7611415386199951,0.262990653514862,0.2526587545871734,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7236328125,0.6605840921401978,0.1706809103488922,0.7847412824630737,285.7241516113281,287.0987854003906,292.4171142578125,286.477294921875,292.41925048828125,297.0199890136719,285.7251281738281,1.0,0.4925438463687897,1.0,1.0,0.0,1.0,-2.5055079460144043,2.505502939224243,5.0496182666393e-06,1.936429977416992,0.7286044359207153,0.7286044359207153,0.0,129.3839569091797,129.0,16960.13671875,-0.0,1450.498291015625,1.0,283.1499938964844,285.153564453125,289.4373779296875,290.6126403808594,293.1499938964844,293.1499938964844,283.1499938964844,20193.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6411870121955872,1.0,0.0,0.0,2.0182244777679443,2.01823353767395,2.717893039516639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3747.921630859375,0.0,297.1988220214844,1895.4371337890625,0.0,1181.1551513671875,0.5203936696052551,1.0,0.0,3.0,1.0,0.0
12075540,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7491760253906,0.7591028809547424,0.2633032202720642,0.2402330189943313,296.922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7494812011719,0.8686990737915039,0.3994868695735931,0.381369799375534,296.969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7496643066406,0.9990000128746032,0.6746469736099243,0.4272329211235046,296.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7491455078125,0.7566245794296265,0.2605853974819183,0.2504611015319824,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7486572265625,0.6561464071273804,0.1687971949577331,0.7766522169113159,285.7494201660156,287.2195739746094,292.3197021484375,286.4344787597656,292.3219299316406,297.01763916015625,285.7508239746094,1.0,0.4917880594730377,1.0,1.0,0.0,1.0,-2.492161750793457,2.492156982421875,4.995873041480081e-06,1.9260538816452024,0.7083544731140137,0.7083544731140137,0.0,130.60630798339844,117.0,16553.4140625,-0.0,1438.4417724609375,1.0,283.1499938964844,285.1979064941406,289.3944702148437,290.5452575683594,293.1499938964844,293.1499938964844,283.1499938964844,20332.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6331902742385864,1.0,0.0,0.0,1.925870060920716,1.9258785247802728,2.474841380717408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3718.84521484375,0.0,265.9145812988281,1895.4371337890625,0.0,1128.7166748046875,0.5011476874351501,1.0,0.0,3.0,1.0,0.0
12075600,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7491760253906,0.7591028809547424,0.2633032202720642,0.2402330189943313,296.922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7494812011719,0.8686990737915039,0.3994868695735931,0.381369799375534,296.969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7496643066406,0.9990000128746032,0.6746469736099243,0.4272329211235046,296.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7491455078125,0.7566245794296265,0.2605853974819183,0.2504611015319824,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7486572265625,0.6561464071273804,0.1687971949577331,0.7766522169113159,285.7494201660156,287.2195739746094,292.3197021484375,286.4344787597656,292.3219299316406,297.01763916015625,285.7508239746094,1.0,0.4917880594730377,1.0,1.0,0.0,1.0,-2.492161750793457,2.492156982421875,4.995873041480081e-06,1.9260538816452024,0.7083544731140137,0.7083544731140137,0.0,130.60630798339844,117.0,16553.4140625,-0.0,1438.4417724609375,1.0,283.1499938964844,285.1979064941406,289.3944702148437,290.5452575683594,293.1499938964844,293.1499938964844,283.1499938964844,20332.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6331902742385864,1.0,0.0,0.0,1.925870060920716,1.9258785247802728,2.474841380717408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3718.84521484375,0.0,265.9145812988281,1895.4371337890625,0.0,1128.7166748046875,0.5011476874351501,1.0,0.0,3.0,1.0,0.0
