time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12075660,296.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7766418457031,0.7596607208251953,0.2610873281955719,0.2381788194179535,296.919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.77691650390625,0.8695383667945862,0.3963513970375061,0.378352403640747,296.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.777099609375,0.9990000128746032,0.670621931552887,0.4226333796977997,296.98004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.776611328125,0.7569662928581238,0.2581629157066345,0.2481077462434768,297.01513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7761535644531,0.6559779644012451,0.1668709069490432,0.7677082419395447,285.77685546875,287.3428955078125,292.2202453613281,286.39068603515625,292.2225036621094,297.01519775390625,285.7781066894531,1.0,0.4863201677799225,1.0,1.0,0.0,1.0,-2.4669852256774902,2.466980218887329,4.895728579867864e-06,1.9067109823226929,0.6868411898612976,0.6868411898612976,0.0,127.86821746826172,105.0,16072.5634765625,-0.0,1394.74609375,1.0,283.1499938964844,285.2463073730469,289.3489685058594,290.4731750488281,293.1499938964844,293.1499938964844,283.1499938964844,20474.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62490314245224,1.0,0.0,0.0,1.826531887054444,1.8265399932861328,2.226116748715868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3686.580078125,0.0,235.032943725586,1895.4371337890625,0.0,1076.06396484375,0.4807261228561401,1.0,0.0,3.0,1.0,0.0
12075720,296.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7766418457031,0.7596607208251953,0.2610873281955719,0.2381788194179535,296.919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.77691650390625,0.8695383667945862,0.3963513970375061,0.378352403640747,296.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.777099609375,0.9990000128746032,0.670621931552887,0.4226333796977997,296.98004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.776611328125,0.7569662928581238,0.2581629157066345,0.2481077462434768,297.01513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7761535644531,0.6559779644012451,0.1668709069490432,0.7677082419395447,285.77685546875,287.3428955078125,292.2202453613281,286.39068603515625,292.2225036621094,297.01519775390625,285.7781066894531,1.0,0.4863201677799225,1.0,1.0,0.0,1.0,-2.4669852256774902,2.466980218887329,4.895728579867864e-06,1.9067109823226929,0.6868411898612976,0.6868411898612976,0.0,127.86821746826172,105.0,16072.5634765625,-0.0,1394.74609375,1.0,283.1499938964844,285.2463073730469,289.3489685058594,290.4731750488281,293.1499938964844,293.1499938964844,283.1499938964844,20474.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62490314245224,1.0,0.0,0.0,1.826531887054444,1.8265399932861328,2.226116748715868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3686.580078125,0.0,235.032943725586,1895.4371337890625,0.0,1076.06396484375,0.4807261228561401,1.0,0.0,3.0,1.0,0.0
12075780,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8056335449219,0.7641772627830505,0.2588935494422912,0.2360376417636871,296.91766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.80596923828125,0.8750321269035339,0.3932295441627502,0.3752350807189941,296.9596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8061828613281,0.9990000128746032,0.6687780022621155,0.4113877117633819,296.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8056030273437,0.761201024055481,0.2557435035705566,0.2456462979316711,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8050842285156,0.6592569351196289,0.1649802923202514,0.7583144903182983,285.805908203125,287.4684143066406,292.1190185546875,286.3461303710937,292.1213684082031,297.01336669921875,285.8073425292969,1.0,0.4778562486171722,1.0,1.0,0.0,1.0,-2.432919502258301,2.4329147338867188,4.761521267937496e-06,1.8803454637527464,0.6640257239341736,0.6640257239341736,0.0,122.16567993164062,108.0,15526.357421875,-0.0,1328.58251953125,1.0,283.1499938964844,285.29901123046875,289.29864501953125,290.3919982910156,293.1499938964844,293.1499938964844,283.1499938964844,20602.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6154617667198181,1.0,0.0,0.0,1.720155954360962,1.7201635837554932,1.974372310087347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3650.30078125,0.0,204.9299774169922,1895.4371337890625,0.0,1018.2508544921876,0.4591990709304809,1.0,0.0,3.0,1.0,0.0
12075840,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8056335449219,0.7641772627830505,0.2588935494422912,0.2360376417636871,296.91766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.80596923828125,0.8750321269035339,0.3932295441627502,0.3752350807189941,296.9596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8061828613281,0.9990000128746032,0.6687780022621155,0.4113877117633819,296.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8056030273437,0.761201024055481,0.2557435035705566,0.2456462979316711,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8050842285156,0.6592569351196289,0.1649802923202514,0.7583144903182983,285.805908203125,287.4684143066406,292.1190185546875,286.3461303710937,292.1213684082031,297.01336669921875,285.8073425292969,1.0,0.4778562486171722,1.0,1.0,0.0,1.0,-2.432919502258301,2.4329147338867188,4.761521267937496e-06,1.8803454637527464,0.6640257239341736,0.6640257239341736,0.0,122.16567993164062,108.0,15526.357421875,-0.0,1328.58251953125,1.0,283.1499938964844,285.29901123046875,289.29864501953125,290.3919982910156,293.1499938964844,293.1499938964844,283.1499938964844,20602.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6154617667198181,1.0,0.0,0.0,1.720155954360962,1.7201635837554932,1.974372310087347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3650.30078125,0.0,204.9299774169922,1895.4371337890625,0.0,1018.2508544921876,0.4591990709304809,1.0,0.0,3.0,1.0,0.0
12075900,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8239440917969,0.7653637528419495,0.2578239738941192,0.2350150793790817,296.9169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82440185546875,0.8765053153038025,0.3916933834552765,0.3737231194972992,296.9695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.82470703125,0.9990000128746032,0.6685481071472168,0.4076992869377136,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82391357421875,0.7622444033622742,0.2545481026172638,0.2444555610418319,297.0129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231811523437,0.6599765419960022,0.1640772521495819,0.7539154887199402,285.8243103027344,287.5318603515625,292.0678405761719,286.3236083984375,292.0702209472656,297.0129699707031,285.8264465332031,1.0,0.474955677986145,1.0,1.0,0.0,1.0,-2.418717384338379,2.418712615966797,4.705845640273765e-06,1.8691976070404053,0.652188241481781,0.652188241481781,0.0,120.22239685058594,108.0,15254.740234375,-0.0,1303.279052734375,1.0,283.1499938964844,285.3299255371094,289.272216796875,290.3489074707031,293.1499938964844,293.1499938964844,283.1499938964844,20653.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6101301312446594,1.0,0.0,0.0,1.6646184921264648,1.6646257638931274,1.848940058835069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3631.641845703125,0.0,190.3539276123047,1895.4371337890625,0.0,986.6583862304688,0.4481044411659241,1.0,0.0,3.0,1.0,0.0
12075960,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.84771728515625,0.76566082239151,0.2567707598209381,0.2340333014726638,296.9166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8482971191406,0.8769278526306152,0.3901814818382263,0.3722574114799499,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8486328125,0.9990000128746032,0.6682767868041992,0.4055233895778656,296.9755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.84771728515625,0.7624004483222961,0.253366619348526,0.2433014065027237,297.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8468322753906,0.6599389910697937,0.1631991565227508,0.7497672438621521,285.8481750488281,287.595703125,292.016357421875,286.3009338378906,292.0187683105469,297.0128479003906,285.85076904296875,1.0,0.4726342856884002,1.0,1.0,0.0,1.0,-2.406789779663086,2.406785249710083,4.659469595935661e-06,1.859899878501892,0.6401321887969971,0.6401321887969971,0.0,118.9715347290039,111.0,14989.1708984375,-0.0,1283.7908935546875,1.0,283.1499938964844,285.3659973144531,289.24591064453125,290.305908203125,293.1499938964844,293.1499938964844,283.1499938964844,20688.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.604433000087738,1.0,0.0,0.0,1.6078877449035645,1.6078948974609375,1.7250626171971817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3613.4814453125,0.0,176.2242889404297,1895.4371337890625,0.0,953.7645874023438,0.436871588230133,1.0,0.0,3.0,1.0,0.0
12076020,296.9843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.90753173828125,0.7645923495292664,0.2547357082366943,0.2321665287017822,296.9167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9082946777344,0.8758058547973633,0.3872383236885071,0.3694420754909515,296.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90875244140625,0.9990000128746032,0.6672347784042358,0.403980016708374,296.9745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9075012207031,0.7610538601875305,0.2510537505149841,0.2410817593336105,297.01318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9063415527344,0.6584335565567017,0.1614935100078582,0.7419393658638,285.9081420898437,287.72442626953125,291.9125671386719,286.2553405761719,291.9150085449219,297.0131530761719,285.9115905761719,1.0,0.4694083333015442,1.0,1.0,0.0,1.0,-2.387235403060913,2.38723087310791,4.583953341352753e-06,1.8446556329727173,0.6154398918151855,0.6154398918151855,0.0,117.73455810546876,114.0,14459.1328125,-0.0,1255.5167236328125,1.0,283.1499938964844,285.4502868652344,289.19512939453125,290.22174072265625,293.1499938964844,293.1499938964844,283.1499938964844,20708.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5923482775688171,1.0,0.0,0.0,1.4920676946640017,1.4920743703842163,1.485492617803175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3577.971923828125,0.0,149.6692657470703,1895.4371337890625,0.0,887.0887451171875,0.4142858386039734,1.0,0.0,3.0,1.0,0.0
12076080,296.9843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.90753173828125,0.7645923495292664,0.2547357082366943,0.2321665287017822,296.9167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9082946777344,0.8758058547973633,0.3872383236885071,0.3694420754909515,296.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90875244140625,0.9990000128746032,0.6672347784042358,0.403980016708374,296.9745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9075012207031,0.7610538601875305,0.2510537505149841,0.2410817593336105,297.01318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9063415527344,0.6584335565567017,0.1614935100078582,0.7419393658638,285.9081420898437,287.72442626953125,291.9125671386719,286.2553405761719,291.9150085449219,297.0131530761719,285.9115905761719,1.0,0.4694083333015442,1.0,1.0,0.0,1.0,-2.387235403060913,2.38723087310791,4.583953341352753e-06,1.8446556329727173,0.6154398918151855,0.6154398918151855,0.0,117.73455810546876,114.0,14459.1328125,-0.0,1255.5167236328125,1.0,283.1499938964844,285.4502868652344,289.19512939453125,290.22174072265625,293.1499938964844,293.1499938964844,283.1499938964844,20708.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5923482775688171,1.0,0.0,0.0,1.4920676946640017,1.4920743703842163,1.485492617803175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3577.971923828125,0.0,149.6692657470703,1895.4371337890625,0.0,887.0887451171875,0.4142858386039734,1.0,0.0,3.0,1.0,0.0
12076140,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9830017089844,0.7619134783744812,0.2528186738491058,0.2304428815841674,296.9180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.98388671875,0.8727415800094604,0.3844127953052521,0.3667779266834259,296.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9844970703125,0.9990000128746032,0.6653045415878296,0.4052490293979645,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9829406738281,0.7580764293670654,0.2488111555576324,0.2389711737632751,297.0139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9814758300781,0.6555079221725464,0.1598400920629501,0.7345713376998901,285.9837341308594,287.8541259765625,291.8079528808594,286.20947265625,291.8104248046875,297.0139465332031,285.9880065917969,1.0,0.4676240384578705,1.0,1.0,0.0,1.0,-2.372098684310913,2.37209415435791,4.5259357648319565e-06,1.832853436470032,0.5901204943656921,0.5901204943656921,0.0,117.7578353881836,117.0,13923.3505859375,-0.0,1237.86669921875,1.0,283.1499938964844,285.5497436523437,289.14654541015625,290.1398010253906,293.1499938964844,293.1499938964844,283.1499938964844,20657.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5797338485717773,1.0,0.0,0.0,1.3751811981201172,1.3751872777938845,1.261866060531247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3543.17041015625,0.0,125.82180786132812,1895.4371337890625,0.0,822.1408081054688,0.3920245170593261,1.0,0.0,3.0,1.0,0.0
12076200,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9830017089844,0.7619134783744812,0.2528186738491058,0.2304428815841674,296.9180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.98388671875,0.8727415800094604,0.3844127953052521,0.3667779266834259,296.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9844970703125,0.9990000128746032,0.6653045415878296,0.4052490293979645,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9829406738281,0.7580764293670654,0.2488111555576324,0.2389711737632751,297.0139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9814758300781,0.6555079221725464,0.1598400920629501,0.7345713376998901,285.9837341308594,287.8541259765625,291.8079528808594,286.20947265625,291.8104248046875,297.0139465332031,285.9880065917969,1.0,0.4676240384578705,1.0,1.0,0.0,1.0,-2.372098684310913,2.37209415435791,4.5259357648319565e-06,1.832853436470032,0.5901204943656921,0.5901204943656921,0.0,117.7578353881836,117.0,13923.3505859375,-0.0,1237.86669921875,1.0,283.1499938964844,285.5497436523437,289.14654541015625,290.1398010253906,293.1499938964844,293.1499938964844,283.1499938964844,20657.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5797338485717773,1.0,0.0,0.0,1.3751811981201172,1.3751872777938845,1.261866060531247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3543.17041015625,0.0,125.82180786132812,1895.4371337890625,0.0,822.1408081054688,0.3920245170593261,1.0,0.0,3.0,1.0,0.0
12076260,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0576171875,0.7588658928871155,0.2512975335121155,0.2290975153446197,296.91998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0586853027344,0.8691917061805725,0.3821386098861694,0.3646548092365265,296.9843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0593566894531,0.9990000128746032,0.6629992723464966,0.4078172743320465,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0575866699219,0.7547613382339478,0.2469830513000488,0.2372738569974899,297.014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0558776855469,0.6523417830467224,0.1584869027137756,0.7286565899848938,286.0584716796875,287.963623046875,291.7196655273437,286.1708984375,291.72216796875,297.0148620605469,286.0633850097656,1.0,0.4669221937656402,1.0,1.0,0.0,1.0,-2.361870765686035,2.361866235733032,4.4869480007037055e-06,1.824877142906189,0.5685035586357117,0.5685035586357117,0.0,118.45853424072266,117.0,13465.0771484375,-0.0,1228.80224609375,1.0,283.1499938964844,285.64385986328125,289.1064758300781,290.0716552734375,293.1499938964844,293.1499938964844,283.1499938964844,20561.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5688802599906921,1.0,0.0,0.0,1.278112769126892,1.27811861038208,1.0900133418090264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3514.106689453125,0.0,108.13314819335938,1895.4371337890625,0.0,769.903564453125,0.3740057945251465,1.0,0.0,3.0,1.0,0.0
12076320,296.98883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.07293701171875,0.7582289576530457,0.2510176599025726,0.2288514673709869,296.9204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0740051269531,0.8684449195861816,0.3817156553268432,0.3642619252204895,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.07470703125,0.9990000128746032,0.6624964475631714,0.4084243178367615,296.9748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0728759765625,0.7540715932846069,0.246640607714653,0.2369578331708908,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0711364746094,0.6516883969306946,0.1582327038049698,0.727554976940155,286.0738220214844,287.9844970703125,291.70281982421875,286.16357421875,291.705322265625,297.0150756835937,286.0788269042969,1.0,0.4668534100055694,1.0,1.0,0.0,1.0,-2.3601291179656982,2.360124588012696,4.480326424527448e-06,1.8235187530517576,0.5643593072891235,0.5643593072891235,0.0,118.64654541015624,120.0,13376.8017578125,-0.0,1227.5408935546875,1.0,283.1499938964844,285.66278076171875,289.0988464355469,290.05865478515625,293.1499938964844,293.1499938964844,283.1499938964844,20537.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.566785991191864,1.0,0.0,0.0,1.259871482849121,1.2598772048950195,1.059121856883394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3508.568115234375,0.0,105.0134735107422,1895.4371337890625,0.0,760.1983642578125,0.3706718981266022,1.0,0.0,3.0,1.0,0.0
12076380,296.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1759033203125,0.753979504108429,0.2493468970060348,0.2273929268121719,296.9237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1771240234375,0.863422691822052,0.3791483640670776,0.3618885278701782,296.9684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.177978515625,0.9990000128746032,0.6589451432228088,0.4128852784633636,296.97607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.17584228515625,0.749470591545105,0.2445437759160995,0.2350340783596038,297.0165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1738586425781,0.6473577618598938,0.1566693931818008,0.7208371758460999,286.1769104003906,288.1151123046875,291.59747314453125,286.1177978515625,291.6000061035156,297.0164794921875,286.1825866699219,1.0,0.4668092131614685,1.0,1.0,0.0,1.0,-2.350501775741577,2.3504974842071533,4.443815669219475e-06,1.8160091638565063,0.5383179783821106,0.5383179783821106,0.0,120.1397705078125,123.0,12818.07421875,-0.0,1222.4114990234375,1.0,283.1499938964844,285.78729248046875,289.0511169433594,289.9770812988281,293.1499938964844,293.1499938964844,283.1499938964844,20361.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5534566044807434,1.0,0.0,0.0,1.1485332250595093,1.148538589477539,8.801983142348035e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3473.903564453125,0.0,87.31507873535156,1895.4371337890625,0.0,701.157958984375,0.3507230281829834,1.0,0.0,3.0,1.0,0.0
12076440,296.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1759033203125,0.753979504108429,0.2493468970060348,0.2273929268121719,296.9237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1771240234375,0.863422691822052,0.3791483640670776,0.3618885278701782,296.9684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.177978515625,0.9990000128746032,0.6589451432228088,0.4128852784633636,296.97607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.17584228515625,0.749470591545105,0.2445437759160995,0.2350340783596038,297.0165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1738586425781,0.6473577618598938,0.1566693931818008,0.7208371758460999,286.1769104003906,288.1151123046875,291.59747314453125,286.1177978515625,291.6000061035156,297.0164794921875,286.1825866699219,1.0,0.4668092131614685,1.0,1.0,0.0,1.0,-2.350501775741577,2.3504974842071533,4.443815669219475e-06,1.8160091638565063,0.5383179783821106,0.5383179783821106,0.0,120.1397705078125,123.0,12818.07421875,-0.0,1222.4114990234375,1.0,283.1499938964844,285.78729248046875,289.0511169433594,289.9770812988281,293.1499938964844,293.1499938964844,283.1499938964844,20361.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5534566044807434,1.0,0.0,0.0,1.1485332250595093,1.148538589477539,8.801983142348035e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3473.903564453125,0.0,87.31507873535156,1895.4371337890625,0.0,701.157958984375,0.3507230281829834,1.0,0.0,3.0,1.0,0.0
12076500,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.23175048828125,0.7517415881156921,0.2485557794570922,0.2267116904258728,296.9258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2330322265625,0.8607560396194458,0.3779133856296539,0.3607532680034637,296.9597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2339172363281,0.9990000128746032,0.6569420695304871,0.4154560565948486,296.9769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.231689453125,0.7470473647117615,0.2435289621353149,0.2341067045927047,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2295837402344,0.6450871825218201,0.1559032201766967,0.7175763249397278,286.2328186035156,288.1803894042969,291.5448303222656,286.0950012207031,291.54736328125,297.0173034667969,286.23876953125,1.0,0.4669933319091797,1.0,1.0,0.0,1.0,-2.3463759422302246,2.346371650695801,4.428215106599964e-06,1.8127903938293457,0.5252377986907959,0.5252377986907959,0.0,121.05412292480467,123.0,12534.3759765625,-0.0,1221.3179931640625,1.0,283.1499938964844,285.85308837890625,289.0271301269531,289.9360046386719,293.1499938964844,293.1499938964844,283.1499938964844,20256.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5466083884239197,1.0,0.0,0.0,1.0949610471725464,1.0949662923812866,8.000014872777683e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3456.543701171875,0.0,79.59431457519531,1895.4371337890625,0.0,672.5993041992188,0.3413958847522735,1.0,0.0,3.0,1.0,0.0
12076560,296.996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2901611328125,0.7494617104530334,0.2477906495332718,0.2260567992925644,296.9280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2914733886719,0.8580318093299866,0.3767102658748626,0.3596511483192444,296.9503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2924499511719,0.9990000128746032,0.654815673828125,0.4181965887546539,296.97802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2900695800781,0.7445842623710632,0.2425382733345031,0.2332056164741516,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2878723144531,0.6427794694900513,0.1551465541124344,0.7143736481666565,286.291259765625,288.24560546875,291.49224853515625,286.07232666015625,291.4947814941406,297.0181579589844,286.2974853515625,1.0,0.4672874510288238,1.0,1.0,0.0,1.0,-2.342627048492432,2.342622756958008,4.41406473328243e-06,1.809865474700928,0.5121393203735352,0.5121393203735352,0.0,122.05650329589844,111.0,12248.125,-0.0,1221.0101318359375,1.0,283.1499938964844,285.9208374023437,289.00311279296875,289.8947448730469,293.1499938964844,293.1499938964844,283.1499938964844,20143.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5396183133125305,1.0,0.0,0.0,1.0430335998535156,1.0430386066436768,7.259221490585335e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3439.189208984375,0.0,72.585205078125,1895.4371337890625,0.0,644.6387329101562,0.3325471580028534,1.0,0.0,3.0,1.0,0.0
12076620,297.0014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4059753417969,0.7502179741859436,0.2463147789239883,0.2246601283550262,296.9326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4072570800781,0.8588702082633972,0.3743654191493988,0.3573662042617798,296.9412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4081726074219,0.9990000128746032,0.65134197473526,0.4143055379390716,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4058837890625,0.7448428273200989,0.2405799925327301,0.2312900274991989,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4037475585937,0.6426624059677124,0.1536476016044616,0.7073277831077576,286.4070129394531,288.3755798339844,291.3874206542969,286.02740478515625,291.38995361328125,297.01983642578125,286.4129333496094,1.0,0.4627934396266937,1.0,1.0,0.0,1.0,-2.322779655456543,2.322775363922119,4.339970928413095e-06,1.7946174144744873,0.4858047366142273,0.4858047366142273,0.0,119.86320495605467,99.0,11632.5283203125,-0.0,1189.66455078125,1.0,283.1499938964844,286.0552978515625,288.9548034667969,289.8109436035156,293.1499938964844,293.1499938964844,283.1499938964844,19905.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5251216888427734,1.0,0.0,0.0,0.9444277882575988,0.944432497024536,5.951561732331356e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3403.631591796875,0.0,60.5171127319336,1895.4371337890625,0.0,590.3086547851562,0.3163338899612427,1.0,0.0,3.0,1.0,0.0
12076680,297.0014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4059753417969,0.7502179741859436,0.2463147789239883,0.2246601283550262,296.9326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4072570800781,0.8588702082633972,0.3743654191493988,0.3573662042617798,296.9412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4081726074219,0.9990000128746032,0.65134197473526,0.4143055379390716,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4058837890625,0.7448428273200989,0.2405799925327301,0.2312900274991989,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4037475585937,0.6426624059677124,0.1536476016044616,0.7073277831077576,286.4070129394531,288.3755798339844,291.3874206542969,286.02740478515625,291.38995361328125,297.01983642578125,286.4129333496094,1.0,0.4627934396266937,1.0,1.0,0.0,1.0,-2.322779655456543,2.322775363922119,4.339970928413095e-06,1.7946174144744873,0.4858047366142273,0.4858047366142273,0.0,119.86320495605467,99.0,11632.5283203125,-0.0,1189.66455078125,1.0,283.1499938964844,286.0552978515625,288.9548034667969,289.8109436035156,293.1499938964844,293.1499938964844,283.1499938964844,19905.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5251216888427734,1.0,0.0,0.0,0.9444277882575988,0.944432497024536,5.951561732331356e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3403.631591796875,0.0,60.5171127319336,1895.4371337890625,0.0,590.3086547851562,0.3163338899612427,1.0,0.0,3.0,1.0,0.0
12076740,297.0061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.51837158203125,0.7552059888839722,0.2449157983064651,0.2232266366481781,296.9374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5196533203125,0.8646876215934753,0.372096836566925,0.3550437092781067,296.956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5205078125,0.9990000128746032,0.6502485275268555,0.4032945334911346,296.98248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5182800292969,0.7491820454597473,0.2386607676744461,0.2292981743812561,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5161437988281,0.6461384892463684,0.1522346585988998,0.7000546455383301,286.5194091796875,288.5046691894531,291.2833251953125,285.9831848144531,291.2858581542969,297.0221252441406,286.5252685546875,1.0,0.4551023840904236,1.0,1.0,0.0,1.0,-2.293916940689087,2.293912887573242,4.233052550262073e-06,1.7722477912902832,0.4592230319976806,0.4592230319976806,0.0,114.57373046875,102.0,10987.17578125,-0.0,1136.70947265625,1.0,283.1499938964844,286.1857604980469,288.9051818847656,289.7237243652344,293.1499938964844,293.1499938964844,283.1499938964844,19673.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.509549081325531,1.0,0.0,0.0,0.8530290126800537,0.8530334830284119,4.855355939525907e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3366.594482421875,0.0,50.70792770385742,1895.4371337890625,0.0,537.0988159179688,0.3020737767219543,1.0,0.0,3.0,1.0,0.0
12076800,297.0061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.51837158203125,0.7552059888839722,0.2449157983064651,0.2232266366481781,296.9374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5196533203125,0.8646876215934753,0.372096836566925,0.3550437092781067,296.956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5205078125,0.9990000128746032,0.6502485275268555,0.4032945334911346,296.98248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5182800292969,0.7491820454597473,0.2386607676744461,0.2292981743812561,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5161437988281,0.6461384892463684,0.1522346585988998,0.7000546455383301,286.5194091796875,288.5046691894531,291.2833251953125,285.9831848144531,291.2858581542969,297.0221252441406,286.5252685546875,1.0,0.4551023840904236,1.0,1.0,0.0,1.0,-2.293916940689087,2.293912887573242,4.233052550262073e-06,1.7722477912902832,0.4592230319976806,0.4592230319976806,0.0,114.57373046875,102.0,10987.17578125,-0.0,1136.70947265625,1.0,283.1499938964844,286.1857604980469,288.9051818847656,289.7237243652344,293.1499938964844,293.1499938964844,283.1499938964844,19673.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.509549081325531,1.0,0.0,0.0,0.8530290126800537,0.8530334830284119,4.855355939525907e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3366.594482421875,0.0,50.70792770385742,1895.4371337890625,0.0,537.0988159179688,0.3020737767219543,1.0,0.0,3.0,1.0,0.0
12076860,297.01129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6373596191406,0.7574957013130188,0.2436126321554184,0.2219489514827728,296.9425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6387939453125,0.867267906665802,0.3699293732643127,0.3528876304626465,296.9849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6397705078125,0.9990000128746032,0.650661051273346,0.3972785770893097,296.9850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.63726806640625,0.7508306503295898,0.2367943525314331,0.2274332195520401,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6348571777344,0.6474022269248962,0.1509568840265274,0.6937351226806641,286.6385192871094,288.6324768066406,291.1802673339844,285.9399108886719,291.18280029296875,297.02545166015625,286.6452331542969,1.0,0.4505454003810882,1.0,1.0,0.0,1.0,-2.272721767425537,2.2727177143096924,4.155076112510869e-06,1.7556161880493164,0.4325610697269439,0.4325610697269439,0.0,111.56891632080078,105.0,10364.576171875,-0.0,1101.987060546875,1.0,283.1499938964844,286.3188171386719,288.8521423339844,289.62750244140625,293.1499938964844,293.1499938964844,283.1499938964844,19456.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4921209812164306,1.0,0.0,0.0,0.7693116068840027,0.7693158984184265,3.9490991809998384e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3171.463623046875,0.0,42.78244018554688,1895.4371337890625,0.0,483.3366394042969,0.2896465957164764,1.0,0.0,3.0,1.0,0.0
12076920,297.01129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6373596191406,0.7574957013130188,0.2436126321554184,0.2219489514827728,296.9425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6387939453125,0.867267906665802,0.3699293732643127,0.3528876304626465,296.9849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6397705078125,0.9990000128746032,0.650661051273346,0.3972785770893097,296.9850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.63726806640625,0.7508306503295898,0.2367943525314331,0.2274332195520401,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6348571777344,0.6474022269248962,0.1509568840265274,0.6937351226806641,286.6385192871094,288.6324768066406,291.1802673339844,285.9399108886719,291.18280029296875,297.02545166015625,286.6452331542969,1.0,0.4505454003810882,1.0,1.0,0.0,1.0,-2.272721767425537,2.2727177143096924,4.155076112510869e-06,1.7556161880493164,0.4325610697269439,0.4325610697269439,0.0,111.56891632080078,105.0,10364.576171875,-0.0,1101.987060546875,1.0,283.1499938964844,286.3188171386719,288.8521423339844,289.62750244140625,293.1499938964844,293.1499938964844,283.1499938964844,19456.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4921209812164306,1.0,0.0,0.0,0.7693116068840027,0.7693158984184265,3.9490991809998384e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3171.463623046875,0.0,42.78244018554688,1895.4371337890625,0.0,483.3366394042969,0.2896465957164764,1.0,0.0,3.0,1.0,0.0
12076980,297.0166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7660217285156,0.7573688626289368,0.2424014806747436,0.2208184152841568,296.9481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7675170898437,0.8669558763504028,0.3678611218929291,0.3508918583393097,297.0067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7685546875,0.9990000128746032,0.6507858633995056,0.3954575955867767,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7658996582031,0.7500814199447632,0.2349890917539596,0.2256870716810226,297.0293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7633361816406,0.6466677784919739,0.1497606933116912,0.6881704330444336,286.7672119140625,288.75860595703125,291.0785217285156,285.8977355957031,291.0810546875,297.0292053222656,286.7743530273437,1.0,0.44795823097229,1.0,1.0,0.0,1.0,-2.257993221282959,2.257988929748535,4.101423655811232e-06,1.7441059350967407,0.4060182571411133,0.4060182571411133,0.0,110.4192123413086,108.0,9767.59375,-0.0,1081.8009033203125,1.0,283.1499938964844,286.4567565917969,288.7973937988281,289.5274353027344,293.1499938964844,293.1499938964844,283.1499938964844,19262.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4720158576965332,1.0,0.0,0.0,0.6936624050140381,0.6936665177345276,3.2106264313824795e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2978.408203125,0.0,36.4112434387207,1895.4371337890625,0.0,428.1153564453125,0.2788744866847992,1.0,0.0,3.0,1.0,0.0
12077040,297.0166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7660217285156,0.7573688626289368,0.2424014806747436,0.2208184152841568,296.9481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7675170898437,0.8669558763504028,0.3678611218929291,0.3508918583393097,297.0067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7685546875,0.9990000128746032,0.6507858633995056,0.3954575955867767,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7658996582031,0.7500814199447632,0.2349890917539596,0.2256870716810226,297.0293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7633361816406,0.6466677784919739,0.1497606933116912,0.6881704330444336,286.7672119140625,288.75860595703125,291.0785217285156,285.8977355957031,291.0810546875,297.0292053222656,286.7743530273437,1.0,0.44795823097229,1.0,1.0,0.0,1.0,-2.257993221282959,2.257988929748535,4.101423655811232e-06,1.7441059350967407,0.4060182571411133,0.4060182571411133,0.0,110.4192123413086,108.0,9767.59375,-0.0,1081.8009033203125,1.0,283.1499938964844,286.4567565917969,288.7973937988281,289.5274353027344,293.1499938964844,293.1499938964844,283.1499938964844,19262.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4720158576965332,1.0,0.0,0.0,0.6936624050140381,0.6936665177345276,3.2106264313824795e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2978.408203125,0.0,36.4112434387207,1895.4371337890625,0.0,428.1153564453125,0.2788744866847992,1.0,0.0,3.0,1.0,0.0
12077100,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.83221435546875,0.7566663026809692,0.2418258190155029,0.2202973365783691,296.9510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.833740234375,0.8660377860069275,0.3668669462203979,0.3499474227428436,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.83477783203125,0.9990000128746032,0.6505951285362244,0.3956474959850311,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8320617675781,0.7490783929824829,0.2341077923774719,0.2248529493808746,297.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8294677734375,0.6457613110542297,0.1491781026124954,0.6855547428131104,286.8334350585937,288.8209533691406,291.0282592773437,285.87713623046875,291.03076171875,297.03106689453125,286.8406677246094,1.0,0.4472274482250213,1.0,1.0,0.0,1.0,-2.2523155212402344,2.2523114681243896,4.080839971720707e-06,1.739668607711792,0.3928065001964569,0.3928065001964569,0.0,110.32312774658205,108.0,9476.9931640625,-0.0,1075.41162109375,1.0,283.1499938964844,286.5260009765625,288.7718200683594,289.47930908203125,293.1499938964844,293.1499938964844,283.1499938964844,19178.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4612234532833099,1.0,0.0,0.0,0.6587623357772827,0.6587663292884827,2.8956826270132296e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2885.220703125,0.0,33.70635223388672,1895.4371337890625,0.0,401.1575317382813,0.2740289866924286,1.0,0.0,3.0,1.0,0.0
12077160,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8991394042969,0.7556305527687073,0.24126698076725,0.2198007702827453,296.9539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.90069580078125,0.8647248148918152,0.3658975958824157,0.3490361273288727,297.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9017639160156,0.9990000128746032,0.6502078771591187,0.3964192271232605,296.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.89898681640625,0.7477474212646484,0.2332365214824676,0.2240385711193084,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8963623046875,0.6445707678794861,0.1486010253429412,0.6830129623413086,286.900390625,288.8827209472656,290.9784545898437,285.8569030761719,290.9809265136719,297.03277587890625,286.90771484375,1.0,0.446793794631958,1.0,1.0,0.0,1.0,-2.24751877784729,2.2475147247314453,4.063493179273792e-06,1.7359198331832886,0.3796424567699432,0.3796424567699432,0.0,110.47962188720705,111.0,9190.8359375,-0.0,1070.94482421875,1.0,283.1499938964844,286.594970703125,288.7479858398437,289.4331970214844,293.1499938964844,293.1499938964844,283.1499938964844,19097.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4501383900642395,1.0,0.0,0.0,0.6256445646286011,0.625648558139801,2.6118536666785985e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2793.827880859375,0.0,31.26168632507324,1895.4371337890625,0.0,375.2195129394531,0.2695163786411285,1.0,0.0,3.0,1.0,0.0
12077220,297.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0347595214844,0.7527956366539001,0.2401929795742035,0.2188691347837448,296.9599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.03631591796875,0.8611935377120972,0.3640205264091491,0.3472974002361297,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.03741455078125,0.9990000128746032,0.6488407850265503,0.3993445932865143,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0345764160156,0.744331955909729,0.2315146327018737,0.2224537283182144,297.0362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0318908691406,0.641535222530365,0.1474555432796478,0.6780815720558167,287.0360107421875,289.00439453125,290.8803405761719,285.817626953125,290.8827514648437,297.0360412597656,287.04345703125,1.0,0.446633905172348,1.0,1.0,0.0,1.0,-2.2399959564208984,2.2399919033050537,4.036368409288116e-06,1.7300416231155396,0.3534870147705078,0.3534870147705078,0.0,111.39659881591795,114.0,8630.65625,-0.0,1066.5323486328125,1.0,283.1499938964844,286.7315673828125,288.705322265625,289.3470153808594,293.1499938964844,293.1499938964844,283.1499938964844,18934.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.427598237991333,1.0,0.0,0.0,0.5643339157104492,0.5643377900123596,2.125033482514027e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2616.08544921875,0.0,27.01517677307129,1895.4371337890625,0.0,327.2817687988281,0.2615139186382293,1.0,0.0,3.0,1.0,0.0
12077280,297.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0347595214844,0.7527956366539001,0.2401929795742035,0.2188691347837448,296.9599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.03631591796875,0.8611935377120972,0.3640205264091491,0.3472974002361297,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.03741455078125,0.9990000128746032,0.6488407850265503,0.3993445932865143,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0345764160156,0.744331955909729,0.2315146327018737,0.2224537283182144,297.0362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0318908691406,0.641535222530365,0.1474555432796478,0.6780815720558167,287.0360107421875,289.00439453125,290.8803405761719,285.817626953125,290.8827514648437,297.0360412597656,287.04345703125,1.0,0.446633905172348,1.0,1.0,0.0,1.0,-2.2399959564208984,2.2399919033050537,4.036368409288116e-06,1.7300416231155396,0.3534870147705078,0.3534870147705078,0.0,111.39659881591795,114.0,8630.65625,-0.0,1066.5323486328125,1.0,283.1499938964844,286.7315673828125,288.705322265625,289.3470153808594,293.1499938964844,293.1499938964844,283.1499938964844,18934.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.427598237991333,1.0,0.0,0.0,0.5643339157104492,0.5643377900123596,2.125033482514027e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2616.08544921875,0.0,27.01517677307129,1895.4371337890625,0.0,327.2817687988281,0.2615139186382293,1.0,0.0,3.0,1.0,0.0
12077340,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1703491210937,0.7492547035217285,0.2391654253005981,0.2180031388998031,296.9657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1719055175781,0.8568195104598999,0.3622036874294281,0.3456428945064544,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1730651855469,0.9990000128746032,0.6467304229736328,0.4036462604999542,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.170166015625,0.7402132153511047,0.2298065721988678,0.2209075689315796,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1675109863281,0.6378896236419678,0.1463116705417633,0.6732743382453918,287.171630859375,289.1232604980469,290.78448486328125,285.7801208496094,290.786865234375,297.0390014648437,287.17901611328125,1.0,0.4471824765205383,1.0,1.0,0.0,1.0,-2.23450255393982,2.2344985008239746,4.016627372038784e-06,1.725752353668213,0.3275766372680664,0.3275766372680664,0.0,112.92630767822266,117.0,8088.48193359375,-0.0,1066.5966796875,1.0,283.1499938964844,286.8646850585937,288.6680603027344,289.26824951171875,293.1499938964844,293.1499938964844,283.1499938964844,18786.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4051471352577209,1.0,0.0,0.0,0.5093554258346558,0.5093591809272766,1.7311526434582447e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2445.809814453125,0.0,23.504058837890625,1895.4371337890625,0.0,284.8129272460937,0.2547741234302521,1.0,0.0,3.0,1.0,0.0
12077400,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1703491210937,0.7492547035217285,0.2391654253005981,0.2180031388998031,296.9657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1719055175781,0.8568195104598999,0.3622036874294281,0.3456428945064544,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1730651855469,0.9990000128746032,0.6467304229736328,0.4036462604999542,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.170166015625,0.7402132153511047,0.2298065721988678,0.2209075689315796,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1675109863281,0.6378896236419678,0.1463116705417633,0.6732743382453918,287.171630859375,289.1232604980469,290.78448486328125,285.7801208496094,290.786865234375,297.0390014648437,287.17901611328125,1.0,0.4471824765205383,1.0,1.0,0.0,1.0,-2.23450255393982,2.2344985008239746,4.016627372038784e-06,1.725752353668213,0.3275766372680664,0.3275766372680664,0.0,112.92630767822266,117.0,8088.48193359375,-0.0,1066.5966796875,1.0,283.1499938964844,286.8646850585937,288.6680603027344,289.26824951171875,293.1499938964844,293.1499938964844,283.1499938964844,18786.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4051471352577209,1.0,0.0,0.0,0.5093554258346558,0.5093591809272766,1.7311526434582447e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2445.809814453125,0.0,23.504058837890625,1895.4371337890625,0.0,284.8129272460937,0.2547741234302521,1.0,0.0,3.0,1.0,0.0
12077460,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2936096191406,0.7456128597259521,0.2382465302944183,0.2172466367483139,296.9708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.295166015625,0.8523381352424622,0.3605691492557525,0.3441725075244903,297.00714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2963256835937,0.9990000128746032,0.6442050933837891,0.4084561467170715,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2933959960937,0.7360301613807678,0.2282332330942154,0.2195005714893341,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.29071044921875,0.634193480014801,0.1452493965625763,0.6688873171806335,287.2948608398437,289.22979736328125,290.69854736328125,285.7473449707031,290.70086669921875,297.0413818359375,287.3022766113281,1.0,0.4481265246868133,1.0,1.0,0.0,1.0,-2.230644702911377,2.230640888214112,4.002803052571835e-06,1.722744703292847,0.3039597868919372,0.3039597868919372,0.0,114.72624206542967,117.0,7603.36962890625,-0.0,1069.396240234375,1.0,283.1499938964844,286.9826354980469,288.63751220703125,289.2017517089844,293.1499938964844,293.1499938964844,283.1499938964844,18635.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3849256038665771,1.0,0.0,0.0,0.4634889662265777,0.4689837992191314,1.4334160525208972e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2301.703125,0.0,21.00738525390625,1895.4371337890625,0.0,249.9559783935547,0.2496808320283889,1.0,0.0,3.0,1.0,0.0
