time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12077520,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.30438232421875,0.7452843189239502,0.2381676584482193,0.2171822339296341,296.9712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3059387207031,0.8519346117973328,0.3604287803173065,0.3440466225147247,297.006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.30712890625,0.9990000128746032,0.6439616680145264,0.408904492855072,296.9986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.30419921875,0.7356535792350769,0.2280960977077484,0.2193784564733505,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3014831542969,0.6338607668876648,0.1451563090085983,0.6685053706169128,287.3056640625,289.2389221191406,290.6911926269531,285.7445678710937,290.6935119628906,297.04156494140625,287.3130798339844,1.0,0.448224127292633,1.0,1.0,0.0,1.0,-2.23034930229187,2.2303452491760254,4.001745310233673e-06,1.722514510154724,0.3019188344478607,0.3019188344478607,0.0,114.89708709716795,105.0,7561.20166015625,-0.0,1069.7353515625,1.0,283.1499938964844,286.9927673339844,288.63507080078125,289.1964111328125,293.1499938964844,293.1499938964844,283.1499938964844,18614.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3832038044929504,1.0,0.0,0.0,0.4596211314201355,0.4671579897403717,1.4095919986800709e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2290.334716796875,0.0,20.871803283691406,1895.4371337890625,0.0,247.1033935546875,0.2493213415145874,1.0,0.0,3.0,1.0,0.0
12077580,297.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4334411621094,0.7465000152587891,0.237179696559906,0.2162390798330307,296.9763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4348449707031,0.8531824350357056,0.3586784899234772,0.3423367440700531,297.00115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4359130859375,0.9990000128746032,0.6416192054748535,0.4050386548042297,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4332580566406,0.7360548377037048,0.2263602763414383,0.217687577009201,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4307861328125,0.6340853571891785,0.1439697593450546,0.6629314422607422,287.4346008300781,289.3510131835937,290.6007995605469,285.7112121582031,290.6030578613281,297.0434265136719,287.4411926269531,1.0,0.4442082047462463,1.0,1.0,0.0,1.0,-2.213807344436645,2.213803291320801,3.943115189031232e-06,1.7098257541656494,0.2764919996261596,0.2764919996261596,0.0,112.87860107421876,93.0,7025.84130859375,-0.0,1044.8690185546875,1.0,283.1499938964844,287.11578369140625,288.60711669921875,289.13238525390625,293.1499938964844,293.1499938964844,283.1499938964844,18336.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3623773753643036,1.0,0.0,0.0,0.4137572348117828,0.4663134813308716,1.1423119339326604e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2139.210205078125,0.0,20.246809005737305,1895.4371337890625,0.0,213.6348876953125,0.2461700439453125,1.0,0.0,3.0,1.0,0.0
12077640,297.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4334411621094,0.7465000152587891,0.237179696559906,0.2162390798330307,296.9763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4348449707031,0.8531824350357056,0.3586784899234772,0.3423367440700531,297.00115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4359130859375,0.9990000128746032,0.6416192054748535,0.4050386548042297,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4332580566406,0.7360548377037048,0.2263602763414383,0.217687577009201,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4307861328125,0.6340853571891785,0.1439697593450546,0.6629314422607422,287.4346008300781,289.3510131835937,290.6007995605469,285.7112121582031,290.6030578613281,297.0434265136719,287.4411926269531,1.0,0.4442082047462463,1.0,1.0,0.0,1.0,-2.213807344436645,2.213803291320801,3.943115189031232e-06,1.7098257541656494,0.2764919996261596,0.2764919996261596,0.0,112.87860107421876,93.0,7025.84130859375,-0.0,1044.8690185546875,1.0,283.1499938964844,287.11578369140625,288.60711669921875,289.13238525390625,293.1499938964844,293.1499938964844,283.1499938964844,18336.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3623773753643036,1.0,0.0,0.0,0.4137572348117828,0.4663134813308716,1.1423119339326604e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2139.210205078125,0.0,20.246809005737305,1895.4371337890625,0.0,213.6348876953125,0.2461700439453125,1.0,0.0,3.0,1.0,0.0
12077700,297.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4916687011719,0.7487578988075256,0.2366855293512344,0.2157278954982757,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.49298095703125,0.8557514548301697,0.357801079750061,0.3414408564567566,297.00665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4939270019531,0.9990000128746032,0.6412128806114197,0.4002638459205627,297.001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4914855957031,0.7378219962120056,0.2254861444234848,0.2167915105819702,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4891967773437,0.635547399520874,0.1433783322572708,0.6599220633506775,287.49273681640625,289.4056091308594,290.5567626953125,285.6954345703125,290.5589904785156,297.0442199707031,287.4988708496094,1.0,0.4408932328224182,1.0,1.0,0.0,1.0,-2.2016942501068115,2.201690435409546,3.900319370586658e-06,1.7004419565200806,0.2637767493724823,0.2637767493724823,0.0,110.644775390625,93.0,6766.07763671875,-0.0,1024.0340576171875,1.0,283.1499938964844,287.1723327636719,288.5944519042969,289.1004943847656,293.1499938964844,293.1499938964844,283.1499938964844,18246.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3502812683582306,1.0,0.0,0.0,0.3930450081825256,0.4704553782939911,1.0308753850551966e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2060.110107421875,0.0,20.21681404113769,1895.4371337890625,0.0,194.8009490966797,0.2452185004949569,1.0,0.0,3.0,1.0,0.0
12077760,297.0455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5455627441406,0.7519234418869019,0.2361826449632644,0.2151918709278106,296.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5467834472656,0.8593868017196655,0.3569120764732361,0.3405160903930664,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.54766845703125,0.9990000128746032,0.641369640827179,0.3940495252609253,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5453796386719,0.7404420971870422,0.2246051430702209,0.2158690989017486,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5432434082031,0.6377546191215515,0.1427910327911377,0.6568291783332825,287.5465393066406,289.4591369628906,290.5135803222656,285.6802978515625,290.5157775878906,297.0448608398437,287.55224609375,1.0,0.4368791580200195,1.0,1.0,0.0,1.0,-2.187655210494995,2.187651395797729,3.85100656785653e-06,1.6895512342453003,0.251029908657074,0.251029908657074,0.0,107.82311248779295,96.0,6513.81005859375,-0.0,999.2745971679688,1.0,283.1499938964844,287.2249755859375,288.5847473144531,289.0708923339844,293.1499938964844,293.1499938964844,283.1499938964844,18191.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3372464776039123,1.0,0.0,0.0,0.373650848865509,0.4739200174808502,9.346991625136525e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1982.660888671875,0.0,20.199440002441406,1895.4371337890625,0.0,174.70433044433594,0.2444691509008407,1.0,0.0,3.0,1.0,0.0
12077820,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.64874267578125,0.7544935941696167,0.2351571470499038,0.2141959220170974,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6499328613281,0.8622241020202637,0.3551203608512878,0.338746577501297,297.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6507873535156,0.9990000128746032,0.6424073576927185,0.3881058692932129,297.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6485595703125,0.7420752048492432,0.222837284207344,0.2141153663396835,297.0469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6464233398437,0.6391000151634216,0.1416397094726562,0.651219367980957,287.6496887207031,289.5629272460937,290.4299011230469,285.6520080566406,290.4320068359375,297.0467224121094,287.65545654296875,1.0,0.4326047301292419,1.0,1.0,0.0,1.0,-2.168339252471924,2.1683356761932373,3.7834195154573536e-06,1.6743932962417605,0.2255099862813949,0.2255099862813949,0.0,104.98917388916016,99.0,6046.0986328125,-0.0,969.55029296875,1.0,283.1499938964844,287.3232727050781,288.5755920410156,289.0226135253906,293.1499938964844,293.1499938964844,283.1499938964844,18137.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3101286888122558,1.0,0.0,0.0,0.3380884528160095,0.4782823026180267,7.865728512967962e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1835.6646728515625,0.0,20.13159942626953,1895.4371337890625,0.0,132.4282684326172,0.2432818859815597,1.0,0.0,3.0,1.0,0.0
12077880,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.64874267578125,0.7544935941696167,0.2351571470499038,0.2141959220170974,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6499328613281,0.8622241020202637,0.3551203608512878,0.338746577501297,297.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6507873535156,0.9990000128746032,0.6424073576927185,0.3881058692932129,297.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6485595703125,0.7420752048492432,0.222837284207344,0.2141153663396835,297.0469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6464233398437,0.6391000151634216,0.1416397094726562,0.651219367980957,287.6496887207031,289.5629272460937,290.4299011230469,285.6520080566406,290.4320068359375,297.0467224121094,287.65545654296875,1.0,0.4326047301292419,1.0,1.0,0.0,1.0,-2.168339252471924,2.1683356761932373,3.7834195154573536e-06,1.6743932962417605,0.2255099862813949,0.2255099862813949,0.0,104.98917388916016,99.0,6046.0986328125,-0.0,969.55029296875,1.0,283.1499938964844,287.3232727050781,288.5755920410156,289.0226135253906,293.1499938964844,293.1499938964844,283.1499938964844,18137.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3101286888122558,1.0,0.0,0.0,0.3380884528160095,0.4782823026180267,7.865728512967962e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1835.6646728515625,0.0,20.13159942626953,1895.4371337890625,0.0,132.4282684326172,0.2432818859815597,1.0,0.0,3.0,1.0,0.0
12077940,297.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.74957275390625,0.7544102668762207,0.0,0.2132273614406585,296.9869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.750732421875,0.8619633913040161,0.0,0.3370214998722076,297.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7515563964844,0.9990000128746032,0.0,0.3864825367927551,297.00347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7493896484375,0.7411806583404541,0.0,0.2124001532793045,297.0481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.747314453125,0.6382779479026794,0.0,0.6458805799484253,287.75048828125,294.1499938964844,290.3500061035156,285.6266174316406,290.35205078125,297.0493469238281,287.7560729980469,0.0,0.0,1.0,1.0,0.0,1.0,-2.1546783447265625,2.154674768447876,3.736103280971293e-06,1.663731336593628,0.0,0.0,0.0,103.98526763916016,60.0,5616.4833984375,-0.0,952.4786987304688,0.0,283.1499938964844,287.4206237792969,288.62042236328125,289.00897216796875,293.1499938964844,293.1499938964844,278.1499938964844,18114.751953125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3061374425888061,0.4805419743061065,6.779193206796208e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.02925491333008,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078000,297.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.74957275390625,0.7544102668762207,0.0,0.2132273614406585,296.9869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.750732421875,0.8619633913040161,0.0,0.3370214998722076,297.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7515563964844,0.9990000128746032,0.0,0.3864825367927551,297.00347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7493896484375,0.7411806583404541,0.0,0.2124001532793045,297.0481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.747314453125,0.6382779479026794,0.0,0.6458805799484253,287.75048828125,294.1499938964844,290.3500061035156,285.6266174316406,290.35205078125,297.0493469238281,287.7560729980469,0.0,0.0,1.0,1.0,0.0,1.0,-2.1546783447265625,2.154674768447876,3.736103280971293e-06,1.663731336593628,0.0,0.0,0.0,103.98526763916016,60.0,5616.4833984375,-0.0,952.4786987304688,0.0,283.1499938964844,287.4206237792969,288.62042236328125,289.00897216796875,293.1499938964844,293.1499938964844,278.1499938964844,18114.751953125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3061374425888061,0.4805419743061065,6.779193206796208e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.02925491333008,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078060,297.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8150939941406,0.0,0.0,0.0006716831121593,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.8164978027344,0.3784601092338562,0.0,0.0007073154556564,297.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.81695556640625,0.3784601092338562,0.0,0.0005224209162406,297.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8148498535156,0.0,0.0,0.0007073145825415,297.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8127136230469,0.0,0.0,0.0033551957458257,287.82818603515625,294.1499938964844,290.307861328125,285.61383056640625,290.3409423828125,296.6764221191406,286.5827941894531,0.0,0.0,0.7833099961280823,0.7833099961280823,0.2166899740695953,1.0,-0.0071579278446733,0.0072074062190949,-4.947843262925744e-05,-0.008998286910355,0.0,0.0,0.0,-0.0376277416944503,60.0,894.7813110351562,-0.0,-3.4932866128656315e-06,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,1.6472768038511276e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3388472756053408e-15,2.6808529253127558e-15,4.2815587442019295e-21,1.6237362149285062e-11,1.623733265898597e-11,2.863325395021708e-17,0.0,0.0,-0.0,0.0,0.0,9.08495236023755e-26,6.186138873431008e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078120,297.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8131103515625,0.0,0.0,0.0008617069688625,297.4549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8146667480469,0.0,0.0,0.0012940567685291,297.8377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8150329589844,0.0,0.0,0.0005210282397456,297.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8128967285156,0.0,0.0,0.0008625675691291,297.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8109130859375,0.0,0.0,0.0027665838133543,287.8247985839844,294.1499938964844,290.27227783203125,285.603271484375,290.3379821777344,296.225341796875,286.0516357421875,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0071174465119838,0.0069302939809858,0.0001871526183094,-0.0092458389699459,0.0,0.0,0.0,-0.0378621332347393,60.0,365.8160705566406,-0.0,-3.905382072844077e-06,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7267044981698315e-26,-4.8219483365719936e-26,-3.6561778832608833e-29,6.095622974078819e-18,6.0913096407746614e-18,4.313438317321466e-21,0.0,0.0,-0.0,0.0,0.0,2.802596928649634e-45,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078180,297.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.81121826171875,0.0,0.0,0.0001144704219768,297.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.81207275390625,0.0,0.0,0.0001323310279985,298.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8114624023437,0.0,0.0,0.0001188555106637,297.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.81109619140625,0.0,0.0,0.0001192630443256,297.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8095397949219,0.0,0.0,0.0005279336473904,287.8218688964844,294.1499938964844,290.2335205078125,285.5920104980469,290.33453369140625,295.61181640625,285.8558654785156,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0045765228569507,0.0033643287606537,0.0012121943291276,-0.0124745396897196,0.0,0.0,0.0,-0.025542939081788,60.0,139.2169647216797,-0.0,-1.0075203249471089e-07,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.458796713706221e-38,1.0206060289635368e-37,2.3292750214204757e-38,-1.847450060117794e-20,-1.4905250185341434e-20,-3.569250819733286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078240,297.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8104248046875,0.0,0.0,9.444649185752496e-05,297.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8112487792969,0.0,0.0,9.972156112780796e-05,298.1881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8105773925781,0.0,0.0,7.412830018438399e-05,297.450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.810302734375,0.0,0.0,9.942793985828756e-05,297.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.80877685546875,0.0,0.0,0.00047079421347,287.8206481933594,294.1499938964844,290.1948547363281,285.5809936523437,290.3335266113281,294.9886169433594,285.8128662109375,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010063827503472,0.0006350100156851,0.0003713727637659,-0.0141493724659085,0.0,0.0,0.0,-0.0076037347316741,60.0,52.72845458984375,-0.0,-6.905335681040016e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.823422598207206e-21,-2.9791376261882207e-21,-2.844284770070594e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078300,297.8284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8096008300781,0.0,0.0,9.394907101523132e-05,297.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8104248046875,0.0,0.0,9.893541573546828e-05,298.289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8097229003906,0.0,0.0,7.307768828468397e-05,297.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8094482421875,0.0,0.0,9.893262176774442e-05,297.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8079528808594,0.0,0.0,0.0004692858492489,287.8193664550781,294.1499938964844,290.15625,285.5702209472656,290.3321228027344,294.4313659667969,285.8262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011059930548,2.8434634202767484e-08,0.0010010775877162,-0.0147610148414969,0.0,0.0,0.0,-0.007785549852997,60.0,20.96340751647949,-0.0,-6.834061139215919e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9188702743872324e-21,-2.960047848614145e-21,-2.9588224257730878e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078360,297.8999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8086853027344,0.0,0.0,9.393903019372374e-05,297.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8095092773437,0.0,0.0,9.892252273857594e-05,298.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8088073730469,0.0,0.0,7.306401676032692e-05,297.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8085327148437,0.0,0.0,9.89222971838899e-05,297.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8070373535156,0.0,0.0,0.0004692443180829,287.8179626464844,294.1499938964844,290.11773681640625,285.5596618652344,290.33038330078125,293.9347229003906,285.8588256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010671103373,5.9888147774245234e-09,0.0010010611731559,-0.0147420475259423,0.0,0.0,0.0,-0.0077817281708121,60.0,9.453414916992188,-0.0,-6.83259813172299e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.9197358251942146e-21,-2.9598735671520767e-21,-2.9598620560937477e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078420,298.0079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8066101074219,0.0,0.0,9.392799984198064e-05,298.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80743408203125,0.0,0.0,9.891088848235086e-05,298.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8067626953125,0.0,0.0,7.305538019863889e-05,297.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8064880371094,0.0,0.0,9.891069203149529e-05,297.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80499267578125,0.0,0.0,0.0004691893118433,287.8148803710937,294.1499938964844,290.0409240722656,285.53924560546875,290.325927734375,293.0956115722656,285.93560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.974893912963353e-09,0.0010009417310357,-0.014705590903759,0.0,0.0,0.0,-0.0077748270705342,60.0,3.66344165802002,-0.0,-6.83096743614442e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.9197434992331006e-21,-2.959871749616551e-21,-2.959871749616551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078480,298.0079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8066101074219,0.0,0.0,9.392799984198064e-05,298.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80743408203125,0.0,0.0,9.891088848235086e-05,298.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8067626953125,0.0,0.0,7.305538019863889e-05,297.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8064880371094,0.0,0.0,9.891069203149529e-05,297.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80499267578125,0.0,0.0,0.0004691893118433,287.8148803710937,294.1499938964844,290.0409240722656,285.53924560546875,290.325927734375,293.0956115722656,285.93560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.974893912963353e-09,0.0010009417310357,-0.014705590903759,0.0,0.0,0.0,-0.0077748270705342,60.0,3.66344165802002,-0.0,-6.83096743614442e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.9197434992331006e-21,-2.959871749616551e-21,-2.959871749616551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078540,298.0854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.80426025390625,0.0,0.0,9.391800267621876e-05,298.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8050842285156,0.0,0.0,9.890035289572552e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8044128417969,0.0,0.0,7.304760219994932e-05,297.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8041381835937,0.0,0.0,9.890016372082756e-05,297.8563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8026733398437,0.0,0.0,0.0004691393696703,287.8113708496094,294.1499938964844,289.9643859863281,285.51959228515625,290.3201904296875,292.4240417480469,286.01007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.0,0.0,-0.0077685378491878,60.0,2.873442888259888,-0.0,-6.829486665083095e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078600,298.0854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.80426025390625,0.0,0.0,9.391800267621876e-05,298.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8050842285156,0.0,0.0,9.890035289572552e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8044128417969,0.0,0.0,7.304760219994932e-05,297.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8041381835937,0.0,0.0,9.890016372082756e-05,297.8563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8026733398437,0.0,0.0,0.0004691393696703,287.8113708496094,294.1499938964844,289.9643859863281,285.51959228515625,290.3201904296875,292.4240417480469,286.01007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.0,0.0,-0.0077685378491878,60.0,2.873442888259888,-0.0,-6.829486665083095e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078660,298.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8016662597656,0.0,0.0,9.390935156261548e-05,298.21270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8024597167969,0.0,0.0,9.889123612083496e-05,298.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8017883300781,0.0,0.0,7.304086466319859e-05,297.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8015441894531,0.0,0.0,9.889104694593698e-05,297.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8000793457031,0.0,0.0,0.000469096150482,287.8075256347656,294.1499938964844,289.88818359375,285.5007019042969,290.3132019042969,291.8827514648437,286.0785827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951199089082593e-09,0.0010007390519604,-0.0146435191854834,0.0,0.0,0.0,-0.0077630802989006,60.0,2.684789657592773,-0.0,-6.828202003816841e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078720,298.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8016662597656,0.0,0.0,9.390935156261548e-05,298.21270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8024597167969,0.0,0.0,9.889123612083496e-05,298.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8017883300781,0.0,0.0,7.304086466319859e-05,297.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8015441894531,0.0,0.0,9.889104694593698e-05,297.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8000793457031,0.0,0.0,0.000469096150482,287.8075256347656,294.1499938964844,289.88818359375,285.5007019042969,290.3132019042969,291.8827514648437,286.0785827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951199089082593e-09,0.0010007390519604,-0.0146435191854834,0.0,0.0,0.0,-0.0077630802989006,60.0,2.684789657592773,-0.0,-6.828202003816841e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078780,298.1899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7987976074219,0.0,0.0,9.39023811952211e-05,298.26226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7995910644531,0.0,0.0,9.888389467960224e-05,298.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7989196777344,0.0,0.0,7.303544407477602e-05,297.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7986755371094,0.0,0.0,9.888371278066188e-05,298.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7972412109375,0.0,0.0,0.0004690613423008,287.8033447265625,294.1499938964844,289.8122863769531,285.482421875,290.30499267578125,291.4429626464844,286.1414489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295100425099e-09,0.0010006629163399,-0.0146201942116022,0.0,0.0,0.0,-0.0077586662955582,60.0,2.5755209922790527,-0.0,-6.82716319033716e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078840,298.1899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7987976074219,0.0,0.0,9.39023811952211e-05,298.26226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7995910644531,0.0,0.0,9.888389467960224e-05,298.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7989196777344,0.0,0.0,7.303544407477602e-05,297.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7986755371094,0.0,0.0,9.888371278066188e-05,298.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7972412109375,0.0,0.0,0.0004690613423008,287.8033447265625,294.1499938964844,289.8122863769531,285.482421875,290.30499267578125,291.4429626464844,286.1414489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295100425099e-09,0.0010006629163399,-0.0146201942116022,0.0,0.0,0.0,-0.0077586662955582,60.0,2.5755209922790527,-0.0,-6.82716319033716e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078900,298.20928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7972717285156,0.0,0.0,9.389963088324292e-05,298.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7980651855469,0.0,0.0,9.88809988484718e-05,298.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.79742431640625,0.0,0.0,7.303330494323745e-05,297.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7971496582031,0.0,0.0,9.888080967357382e-05,298.02899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7957458496094,0.0,0.0,0.0004690476052928,287.8011474609375,294.1499938964844,289.7744445800781,285.4734802246094,290.3004455566406,291.2539367675781,286.1709289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006385855376,5.938757929868643e-09,0.0010006326483562,-0.0146109275519847,0.0,0.0,0.0,-0.0077569126151502,60.0,2.5270371437072754,-0.0,-6.826750365007683e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078960,298.2265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79571533203125,0.0,0.0,9.38974117161706e-05,298.3016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7964782714844,0.0,0.0,9.887867054203524e-05,298.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7958374023437,0.0,0.0,7.303158054128289e-05,297.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.79559326171875,0.0,0.0,9.887848136713728e-05,298.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.794189453125,0.0,0.0,0.0004690365458372,287.7988586425781,294.1499938964844,289.7366638183594,285.4646911621094,290.29559326171875,291.0823669433594,286.1991882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100061413832,5.935890889929851e-09,0.0010006082011386,-0.0146034182980656,0.0,0.0,0.0,-0.0077554914169013,60.0,2.480225086212158,-0.0,-6.82641569937914e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079020,298.2556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7924194335937,0.0,0.0,9.38947341637686e-05,298.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7931823730469,0.0,0.0,9.887584747048096e-05,298.7369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.79254150390625,0.0,0.0,7.302949234144762e-05,297.94775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79229736328125,0.0,0.0,9.88756655715406e-05,298.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7908935546875,0.0,0.0,0.0004690231871791,287.79412841796875,294.1499938964844,289.661376953125,285.44744873046875,290.2850341796875,290.7834777832031,286.2523803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941143855452,0.0,0.0,0.0,-0.007753730751574,60.0,2.3898515701293945,-0.0,-6.826001452964192e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079080,298.2556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7924194335937,0.0,0.0,9.38947341637686e-05,298.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7931823730469,0.0,0.0,9.887584747048096e-05,298.7369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.79254150390625,0.0,0.0,7.302949234144762e-05,297.94775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79229736328125,0.0,0.0,9.88756655715406e-05,298.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7908935546875,0.0,0.0,0.0004690231871791,287.79412841796875,294.1499938964844,289.661376953125,285.44744873046875,290.2850341796875,290.7834777832031,286.2523803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941143855452,0.0,0.0,0.0,-0.007753730751574,60.0,2.3898515701293945,-0.0,-6.826001452964192e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079140,298.2784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7889099121094,0.0,0.0,9.38945886446163e-05,298.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7896728515625,0.0,0.0,9.887568739941344e-05,298.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7890625,0.0,0.0,7.30293759261258e-05,297.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7887878417969,0.0,0.0,9.887550550047308e-05,298.1285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78741455078125,0.0,0.0,0.0004690224595833,287.78912353515625,294.1499938964844,289.5863647460937,285.4306030273437,290.2732849121094,290.5330810546875,286.30145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,-0.007753534708172,60.0,2.3029279708862305,-0.0,-6.825955267686369e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079200,298.2784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7889099121094,0.0,0.0,9.38945886446163e-05,298.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7896728515625,0.0,0.0,9.887568739941344e-05,298.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7890625,0.0,0.0,7.30293759261258e-05,297.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7887878417969,0.0,0.0,9.887550550047308e-05,298.1285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78741455078125,0.0,0.0,0.0004690224595833,287.78912353515625,294.1499938964844,289.5863647460937,285.4306030273437,290.2732849121094,290.5330810546875,286.30145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,-0.007753534708172,60.0,2.3029279708862305,-0.0,-6.825955267686369e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079260,298.296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7852478027344,0.0,0.0,9.389717160956934e-05,298.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7859802246094,0.0,0.0,9.887840133160351e-05,298.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7853698730469,0.0,0.0,7.30313768144697e-05,297.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7851257324219,0.0,0.0,9.88782267086208e-05,298.1540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7837829589844,0.0,0.0,0.0004690353525802,287.78387451171875,294.1499938964844,289.5116577148437,285.4140930175781,290.2604675292969,290.3204650878906,286.3467712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,-0.0077550248242914,60.0,2.219006061553955,-0.0,-6.826305565255097e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079320,298.296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7852478027344,0.0,0.0,9.389717160956934e-05,298.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7859802246094,0.0,0.0,9.887840133160351e-05,298.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7853698730469,0.0,0.0,7.30313768144697e-05,297.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7851257324219,0.0,0.0,9.88782267086208e-05,298.1540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7837829589844,0.0,0.0,0.0004690353525802,287.78387451171875,294.1499938964844,289.5116577148437,285.4140930175781,290.2604675292969,290.3204650878906,286.3467712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,-0.0077550248242914,60.0,2.219006061553955,-0.0,-6.826305565255097e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079380,298.3096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7814025878906,0.0,0.0,9.390262130182236e-05,298.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7821350097656,0.0,0.0,9.888414206216112e-05,298.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.78155517578125,0.0,0.0,7.303561869775876e-05,298.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7812805175781,0.0,0.0,9.888396743917838e-05,298.17388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7799377441406,0.0,0.0,0.0004690625937655,287.7784423828125,294.1499938964844,289.4372863769531,285.3978271484375,290.2465209960937,290.1374816894531,286.3887023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182077005505,0.0,0.0,0.0,-0.007758290041238,60.0,2.1378214359283447,-0.0,-6.82707437249519e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079440,298.3096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7814025878906,0.0,0.0,9.390262130182236e-05,298.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7821350097656,0.0,0.0,9.888414206216112e-05,298.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.78155517578125,0.0,0.0,7.303561869775876e-05,298.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7812805175781,0.0,0.0,9.888396743917838e-05,298.17388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7799377441406,0.0,0.0,0.0004690625937655,287.7784423828125,294.1499938964844,289.4372863769531,285.3978271484375,290.2465209960937,290.1374816894531,286.3887023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182077005505,0.0,0.0,0.0,-0.007758290041238,60.0,2.1378214359283447,-0.0,-6.82707437249519e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079500,298.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7794494628906,0.0,0.0,9.390645573148504e-05,298.40008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7801513671875,0.0,0.0,9.8888180218637e-05,298.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7795715332031,0.0,0.0,7.303859456442297e-05,298.0195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7793273925781,0.0,0.0,9.888800559565424e-05,298.18212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7779846191406,0.0,0.0,0.0004690817440859,287.775634765625,294.1499938964844,289.4001770019531,285.3897705078125,290.2391357421875,290.0550842285156,286.4084777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007022647187,5.946209746809927e-09,0.0010006963275372,-0.0146304490044713,0.0,0.0,0.0,-0.0077606067061424,60.0,2.09818696975708,-0.0,-6.827620069316255e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079560,298.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7774353027344,0.0,0.0,9.391103230882436e-05,298.4057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.77813720703125,0.0,0.0,9.889299690257758e-05,298.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7775573730469,0.0,0.0,7.304215978365391e-05,298.0258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7773132324219,0.0,0.0,9.889282227959484e-05,298.1894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7759704589844,0.0,0.0,0.0004691046196967,287.7727966308594,294.1499938964844,289.3631896972656,285.3817443847656,290.23150634765625,289.977783203125,286.4275207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007502278313,5.951812376281396e-09,0.0010007442906498,-0.0146451266482472,0.0,0.0,0.0,-0.0077633843757212,60.0,2.059154272079468,-0.0,-6.828273768633153e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079620,298.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7732849121094,0.0,0.0,9.39224337344058e-05,298.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7740173339844,0.0,0.0,9.890499495668335e-05,298.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7734069824219,0.0,0.0,7.305101462407038e-05,298.03631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7731628417969,0.0,0.0,9.890482760965824e-05,298.2015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7718811035156,0.0,0.0,0.0004691615467891,287.7669982910156,294.1499938964844,289.2893981933594,285.3657531738281,290.2154541015625,289.8362731933594,286.4635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.965809624086661e-09,0.0010008639656007,-0.0146817937493324,0.0,0.0,0.0,-0.0077703231945633,60.0,1.9828002452850344,-0.0,-6.829907306382665e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
