time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12079680,298.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7732849121094,0.0,0.0,9.39224337344058e-05,298.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7740173339844,0.0,0.0,9.890499495668335e-05,298.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7734069824219,0.0,0.0,7.305101462407038e-05,298.03631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7731628417969,0.0,0.0,9.890482760965824e-05,298.2015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7718811035156,0.0,0.0,0.0004691615467891,287.7669982910156,294.1499938964844,289.2893981933594,285.3657531738281,290.2154541015625,289.8362731933594,286.4635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.965809624086661e-09,0.0010008639656007,-0.0146817937493324,0.0,0.0,0.0,-0.0077703231945633,60.0,1.9828002452850344,-0.0,-6.829907306382665e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079740,298.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.76904296875,0.0,0.0,9.393677464686334e-05,298.422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7697448730469,0.0,0.0,9.89200998446904e-05,298.82293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7691650390625,0.0,0.0,7.306216866709292e-05,298.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7689208984375,0.0,0.0,9.891993249766529e-05,298.211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76763916015625,0.0,0.0,0.0004692332004196,287.76104736328125,294.1499938964844,289.2159118652344,285.3498229980469,290.1983947753906,289.70916748046875,286.496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.983482598281853e-09,0.0010010150726884,-0.0147280897945165,0.0,0.0,0.0,-0.0077790841460227,60.0,1.9085888862609863,-0.0,-6.831970011944577e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079800,298.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.76904296875,0.0,0.0,9.393677464686334e-05,298.422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7697448730469,0.0,0.0,9.89200998446904e-05,298.82293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7691650390625,0.0,0.0,7.306216866709292e-05,298.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7689208984375,0.0,0.0,9.891993249766529e-05,298.211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76763916015625,0.0,0.0,0.0004692332004196,287.76104736328125,294.1499938964844,289.2159118652344,285.3498229980469,290.1983947753906,289.70916748046875,286.496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.983482598281853e-09,0.0010010150726884,-0.0147280897945165,0.0,0.0,0.0,-0.0077790841460227,60.0,1.9085888862609863,-0.0,-6.831970011944577e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079860,298.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7646484375,0.0,0.0,9.395396045874804e-05,298.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7653503417969,0.0,0.0,9.893819515127689e-05,298.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7647705078125,0.0,0.0,7.307553460123017e-05,298.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7645263671875,0.0,0.0,9.893802780425176e-05,298.2187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7632751464844,0.0,0.0,0.0004693190567195,287.75494384765625,294.1499938964844,289.1427307128906,285.3338623046875,290.1802978515625,289.5933532714844,286.5277709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.004702957085328e-09,0.0010011964477598,-0.0147836804389953,0.0,0.0,0.0,-0.0077896043658256,60.0,1.8363592624664309,-0.0,-6.834447674464172e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079920,298.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7646484375,0.0,0.0,9.395396045874804e-05,298.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7653503417969,0.0,0.0,9.893819515127689e-05,298.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7647705078125,0.0,0.0,7.307553460123017e-05,298.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7645263671875,0.0,0.0,9.893802780425176e-05,298.2187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7632751464844,0.0,0.0,0.0004693190567195,287.75494384765625,294.1499938964844,289.1427307128906,285.3338623046875,290.1802978515625,289.5933532714844,286.5277709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.004702957085328e-09,0.0010011964477598,-0.0147836804389953,0.0,0.0,0.0,-0.0077896043658256,60.0,1.8363592624664309,-0.0,-6.834447674464172e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079980,298.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7601623535156,0.0,0.0,9.397383109899238e-05,298.4323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7608337402344,0.0,0.0,9.895911352941766e-05,298.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7602844238281,0.0,0.0,7.309098145924509e-05,298.05584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7600402832031,0.0,0.0,9.895895345835017e-05,298.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7587890625,0.0,0.0,0.0004694183007813,287.74871826171875,294.1499938964844,289.0698547363281,285.3177795410156,290.1612548828125,289.4864501953125,286.55645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.029262422657666e-09,0.0010014064610004,-0.0148480152711272,0.0,0.0,0.0,-0.0078017790801823,60.0,1.765966296195984,-0.0,-6.8373154249457e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080040,298.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7601623535156,0.0,0.0,9.397383109899238e-05,298.4323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7608337402344,0.0,0.0,9.895911352941766e-05,298.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7602844238281,0.0,0.0,7.309098145924509e-05,298.05584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7600402832031,0.0,0.0,9.895895345835017e-05,298.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7587890625,0.0,0.0,0.0004694183007813,287.74871826171875,294.1499938964844,289.0698547363281,285.3177795410156,290.1612548828125,289.4864501953125,286.55645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.029262422657666e-09,0.0010014064610004,-0.0148480152711272,0.0,0.0,0.0,-0.0078017790801823,60.0,1.765966296195984,-0.0,-6.8373154249457e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080100,298.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75787353515625,0.0,0.0,9.398469410371035e-05,298.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.758544921875,0.0,0.0,9.897055861074476e-05,298.8323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.75799560546875,0.0,0.0,7.309943612199277e-05,298.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7577819824219,0.0,0.0,9.897039126371963e-05,298.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7565002441406,0.0,0.0,0.0004694725794252,287.7455444335937,294.1499938964844,289.03350830078125,285.3096923828125,290.1513671875,289.4357604980469,286.5700378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015275329351,6.042706335307457e-09,0.0010015214793384,-0.0148832332342863,0.0,0.0,0.0,-0.0078084440901875,60.0,1.7314153909683228,-0.0,-6.83888572439173e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080160,298.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7555847167969,0.0,0.0,9.399613918503746e-05,298.4354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7562561035156,0.0,0.0,9.898260759655386e-05,298.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.75567626953125,0.0,0.0,7.310833461815491e-05,298.0597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7554626464844,0.0,0.0,9.898244752548636e-05,298.2294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.75421142578125,0.0,0.0,0.000469529768452,287.74237060546875,294.1499938964844,288.9972839355469,285.3015441894531,290.1412353515625,289.3865966796875,286.5830993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016486048698,6.056869672477205e-09,0.0010016425512731,-0.0149203361943364,0.0,0.0,0.0,-0.0078154653310775,60.0,1.6972752809524536,-0.0,-6.84053986788058e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080220,298.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,9.402060095453636e-05,298.4375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7515563964844,0.0,0.0,9.900836448650808e-05,298.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7510070800781,0.0,0.0,7.312735397135839e-05,298.0627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7507629394531,0.0,0.0,9.900820441544056e-05,298.2332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7495422363281,0.0,0.0,0.0004696519463323,287.7359313964844,294.1499938964844,288.92498779296875,285.2850646972656,290.12030029296875,289.2923278808594,286.6078491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087157000678189e-09,0.0010019015753641,-0.0149996764957904,0.0,0.0,0.0,-0.0078304801136255,60.0,1.6301661729812622,-0.0,-6.844077660161929e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080280,298.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,9.402060095453636e-05,298.4375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7515563964844,0.0,0.0,9.900836448650808e-05,298.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7510070800781,0.0,0.0,7.312735397135839e-05,298.0627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7507629394531,0.0,0.0,9.900820441544056e-05,298.2332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7495422363281,0.0,0.0,0.0004696519463323,287.7359313964844,294.1499938964844,288.92498779296875,285.2850646972656,290.12030029296875,289.2923278808594,286.6078491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087157000678189e-09,0.0010019015753641,-0.0149996764957904,0.0,0.0,0.0,-0.0078304801136255,60.0,1.6301661729812622,-0.0,-6.844077660161929e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080340,298.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7461242675781,0.0,0.0,9.404675802215934e-05,298.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74676513671875,0.0,0.0,9.903591126203536e-05,298.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7462158203125,0.0,0.0,7.314770482480526e-05,298.0650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7460021972656,0.0,0.0,9.903575119096786e-05,298.2362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7447814941406,0.0,0.0,0.000469782622531,287.7294006347656,294.1499938964844,288.85302734375,285.268310546875,290.09844970703125,289.2024841308594,286.630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021848138421,6.119569295748306e-09,0.0010021787602454,-0.015084583312273,0.0,0.0,0.0,-0.0078465482220053,60.0,1.5645242929458618,-0.0,-6.847865563486266e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080400,298.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7461242675781,0.0,0.0,9.404675802215934e-05,298.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74676513671875,0.0,0.0,9.903591126203536e-05,298.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7462158203125,0.0,0.0,7.314770482480526e-05,298.0650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7460021972656,0.0,0.0,9.903575119096786e-05,298.2362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7447814941406,0.0,0.0,0.000469782622531,287.7294006347656,294.1499938964844,288.85302734375,285.268310546875,290.09844970703125,289.2024841308594,286.630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021848138421,6.119569295748306e-09,0.0010021787602454,-0.015084583312273,0.0,0.0,0.0,-0.0078465482220053,60.0,1.5645242929458618,-0.0,-6.847865563486266e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080460,298.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.74127197265625,0.0,0.0,9.407381003256889e-05,298.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7419128417969,0.0,0.0,9.906438936013728e-05,298.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74139404296875,0.0,0.0,7.316873234231025e-05,298.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7411499023437,0.0,0.0,9.90642365650274e-05,298.2386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7399597167969,0.0,0.0,0.0004699177516158,287.7227783203125,294.1499938964844,288.7813720703125,285.2511901855469,290.07568359375,289.1161804199219,286.6522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024714283645,6.1530842643264805e-09,0.0010024652583524,-0.015172379091382,0.0,0.0,0.0,-0.0078631630167365,60.0,1.500246524810791,-0.0,-6.851782785588513e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080520,298.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.74127197265625,0.0,0.0,9.407381003256889e-05,298.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7419128417969,0.0,0.0,9.906438936013728e-05,298.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74139404296875,0.0,0.0,7.316873234231025e-05,298.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7411499023437,0.0,0.0,9.90642365650274e-05,298.2386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7399597167969,0.0,0.0,0.0004699177516158,287.7227783203125,294.1499938964844,288.7813720703125,285.2511901855469,290.07568359375,289.1161804199219,286.6522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024714283645,6.1530842643264805e-09,0.0010024652583524,-0.015172379091382,0.0,0.0,0.0,-0.0078631630167365,60.0,1.500246524810791,-0.0,-6.851782785588513e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080580,298.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7363586425781,0.0,0.0,9.410082566319034e-05,298.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.73699951171875,0.0,0.0,9.909283835440874e-05,298.8357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7364501953125,0.0,0.0,7.318974530790001e-05,298.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7362365722656,0.0,0.0,9.909268555929884e-05,298.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.73504638671875,0.0,0.0,0.0004700527060776,287.71612548828125,294.1499938964844,288.7099914550781,285.2336120605469,290.05206298828125,289.03271484375,286.6720886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027578100562,6.1865672584815465e-09,0.0010027516400441,-0.0152600891888141,0.0,0.0,0.0,-0.0078797619789838,60.0,1.4372260570526123,-0.0,-6.85569787606255e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080640,298.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7363586425781,0.0,0.0,9.410082566319034e-05,298.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.73699951171875,0.0,0.0,9.909283835440874e-05,298.8357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7364501953125,0.0,0.0,7.318974530790001e-05,298.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7362365722656,0.0,0.0,9.909268555929884e-05,298.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.73504638671875,0.0,0.0,0.0004700527060776,287.71612548828125,294.1499938964844,288.7099914550781,285.2336120605469,290.05206298828125,289.03271484375,286.6720886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027578100562,6.1865672584815465e-09,0.0010027516400441,-0.0152600891888141,0.0,0.0,0.0,-0.0078797619789838,60.0,1.4372260570526123,-0.0,-6.85569787606255e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080700,298.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7338562011719,0.0,0.0,9.411403880221768e-05,298.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7344970703125,0.0,0.0,9.910675726132467e-05,298.8355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7339782714844,0.0,0.0,7.320002623600885e-05,298.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7337646484375,0.0,0.0,9.910660446621478e-05,298.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7325744628906,0.0,0.0,0.000470118742669,287.7127380371094,294.1499938964844,288.6744384765625,285.22467041015625,290.0399169921875,288.99188232421875,286.6814880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028978576883,6.202943936273186e-09,0.0010028916876763,-0.0153029896318912,0.0,0.0,0.0,-0.0078878803178668,60.0,1.406157612800598,-0.0,-6.857612788735423e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080760,298.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7313537597656,0.0,0.0,9.41269172471948e-05,298.44024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73199462890625,0.0,0.0,9.91203123703599e-05,298.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7314758300781,0.0,0.0,7.321003795368597e-05,298.0692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.73126220703125,0.0,0.0,9.912015957525e-05,298.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7301025390625,0.0,0.0,0.0004701830330304,287.7093811035156,294.1499938964844,288.6389465332031,285.215576171875,290.027587890625,288.9515686035156,286.6905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030342964455,6.218892067977322e-09,0.0010030280100181,-0.0153447668999433,0.0,0.0,0.0,-0.0078957872465252,60.0,1.375370979309082,-0.0,-6.859478673959529e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080820,298.3349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.726318359375,0.0,0.0,9.415118984179573e-05,298.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7269592285156,0.0,0.0,9.914587280945852e-05,298.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7264404296875,0.0,0.0,7.322891178773716e-05,298.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7262268066406,0.0,0.0,9.914572001434864e-05,298.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7250671386719,0.0,0.0,0.0004703042795881,287.7025756835937,294.1499938964844,288.56817626953125,285.1969909667969,290.0022888183594,288.872314453125,286.7077331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.24895868384101e-09,0.001003285171464,-0.015423527918756,0.0,0.0,0.0,-0.0079106921330094,60.0,1.314597725868225,-0.0,-6.862995860501543e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080880,298.3349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.726318359375,0.0,0.0,9.415118984179573e-05,298.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7269592285156,0.0,0.0,9.914587280945852e-05,298.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7264404296875,0.0,0.0,7.322891178773716e-05,298.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7262268066406,0.0,0.0,9.914572001434864e-05,298.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7250671386719,0.0,0.0,0.0004703042795881,287.7025756835937,294.1499938964844,288.56817626953125,285.1969909667969,290.0022888183594,288.872314453125,286.7077331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.24895868384101e-09,0.001003285171464,-0.015423527918756,0.0,0.0,0.0,-0.0079106921330094,60.0,1.314597725868225,-0.0,-6.862995860501543e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080940,298.3330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7212219238281,0.0,0.0,9.417279215995222e-05,298.4393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7218322753906,0.0,0.0,9.916862472891808e-05,298.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7213439941406,0.0,0.0,7.324571197386831e-05,298.0705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7211303710937,0.0,0.0,9.916847193380818e-05,298.2442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.719970703125,0.0,0.0,0.0004704122256953,287.6957397460937,294.1499938964844,288.49774169921875,285.17779541015625,289.9761657714844,288.7947082519531,286.7237243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035200975835,6.275705288771861e-09,0.0010035138111561,-0.0154935903847217,0.0,0.0,0.0,-0.0079239513725042,60.0,1.2548328638076782,-0.0,-6.866125801252565e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081000,298.3330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7212219238281,0.0,0.0,9.417279215995222e-05,298.4393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7218322753906,0.0,0.0,9.916862472891808e-05,298.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7213439941406,0.0,0.0,7.324571197386831e-05,298.0705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7211303710937,0.0,0.0,9.916847193380818e-05,298.2442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.719970703125,0.0,0.0,0.0004704122256953,287.6957397460937,294.1499938964844,288.49774169921875,285.17779541015625,289.9761657714844,288.7947082519531,286.7237243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035200975835,6.275705288771861e-09,0.0010035138111561,-0.0154935903847217,0.0,0.0,0.0,-0.0079239513725042,60.0,1.2548328638076782,-0.0,-6.866125801252565e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081060,298.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7160949707031,0.0,0.0,9.419092384632675e-05,298.4384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7167053222656,0.0,0.0,9.918770956574008e-05,298.831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7161865234375,0.0,0.0,7.32598127797246e-05,298.0709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7159729003906,0.0,0.0,9.91875640465878e-05,298.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71484375,0.0,0.0,0.0004705027968157,287.6888732910156,294.1499938964844,288.4275817871094,285.1579284667969,289.9492492675781,288.71844482421875,286.73858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037118336185,6.2981193593714124e-09,0.0010037055471912,-0.0155523056164383,0.0,0.0,0.0,-0.0079350639134645,60.0,1.1960092782974243,-0.0,-6.868749125032991e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081120,298.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7160949707031,0.0,0.0,9.419092384632675e-05,298.4384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7167053222656,0.0,0.0,9.918770956574008e-05,298.831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7161865234375,0.0,0.0,7.32598127797246e-05,298.0709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7159729003906,0.0,0.0,9.91875640465878e-05,298.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71484375,0.0,0.0,0.0004705027968157,287.6888732910156,294.1499938964844,288.4275817871094,285.1579284667969,289.9492492675781,288.71844482421875,286.73858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037118336185,6.2981193593714124e-09,0.0010037055471912,-0.0155523056164383,0.0,0.0,0.0,-0.0079350639134645,60.0,1.1960092782974243,-0.0,-6.868749125032991e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081180,298.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7109069824219,0.0,0.0,9.420480637345464e-05,298.43731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71148681640625,0.0,0.0,9.92023342405446e-05,298.8302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.71099853515625,0.0,0.0,7.327061030082405e-05,298.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7107849121094,0.0,0.0,9.92021887213923e-05,298.2455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7096862792969,0.0,0.0,0.0004705721512436,287.68194580078125,294.1499938964844,288.35772705078125,285.1373291015625,289.92156982421875,288.6434020996094,286.75244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038582840934,6.315248768373749e-09,0.001003851997666,-0.0155971776694059,0.0,0.0,0.0,-0.0079435557126998,60.0,1.1380558013916016,-0.0,-6.870754276633306e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081240,298.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7109069824219,0.0,0.0,9.420480637345464e-05,298.43731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71148681640625,0.0,0.0,9.92023342405446e-05,298.8302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.71099853515625,0.0,0.0,7.327061030082405e-05,298.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7107849121094,0.0,0.0,9.92021887213923e-05,298.2455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7096862792969,0.0,0.0,0.0004705721512436,287.68194580078125,294.1499938964844,288.35772705078125,285.1373291015625,289.92156982421875,288.6434020996094,286.75244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038582840934,6.315248768373749e-09,0.001003851997666,-0.0155971776694059,0.0,0.0,0.0,-0.0079435557126998,60.0,1.1380558013916016,-0.0,-6.870754276633306e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081300,298.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7082824707031,0.0,0.0,9.420993592357264e-05,298.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7088928222656,0.0,0.0,9.920773300109433e-05,298.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7084045410156,0.0,0.0,7.327459752559662e-05,298.0711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.70819091796875,0.0,0.0,9.920758748194204e-05,298.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.70709228515625,0.0,0.0,0.0004705977626144,287.6784973144531,294.1499938964844,288.3229064941406,285.1267395019531,289.9074401855469,288.60626220703125,286.7590026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039123008027,6.3215530587967805e-09,0.00100390589796,-0.0156136909499764,0.0,0.0,0.0,-0.0079466802999377,60.0,1.109392523765564,-0.0,-6.871491819993025e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081360,298.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7056884765625,0.0,0.0,9.421374124940483e-05,298.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7062683105469,0.0,0.0,9.921174205373973e-05,298.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7057800292969,0.0,0.0,7.327755884034559e-05,298.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.70556640625,0.0,0.0,9.921159653458744e-05,298.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7044677734375,0.0,0.0,0.0004706167965196,287.675048828125,294.1499938964844,288.2881774902344,285.115966796875,289.89312744140625,288.56939697265625,286.76531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039521148428,6.326209334162057e-09,0.0010039457120001,-0.0156258884817361,0.0,0.0,0.0,-0.0079489890486001,60.0,1.080928921699524,-0.0,-6.872036806271353e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081420,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7004089355469,0.0,0.0,9.421707363799214e-05,298.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7010192871094,0.0,0.0,9.921524178935216e-05,298.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7005310058594,0.0,0.0,7.328014180529863e-05,298.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7003173828125,0.0,0.0,9.921510354615748e-05,298.2462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6992492675781,0.0,0.0,0.0004706334148067,287.6680908203125,294.1499938964844,288.21893310546875,285.09375,289.86395263671875,288.49639892578125,286.7773132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039861081168,6.330191038017574e-09,0.0010039798216894,-0.0156363192945718,0.0,0.0,0.0,-0.0079509634524583,60.0,1.0245745182037354,-0.0,-6.872503632848749e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081480,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7004089355469,0.0,0.0,9.421707363799214e-05,298.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7010192871094,0.0,0.0,9.921524178935216e-05,298.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7005310058594,0.0,0.0,7.328014180529863e-05,298.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7003173828125,0.0,0.0,9.921510354615748e-05,298.2462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6992492675781,0.0,0.0,0.0004706334148067,287.6680908203125,294.1499938964844,288.21893310546875,285.09375,289.86395263671875,288.49639892578125,286.7773132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039861081168,6.330191038017574e-09,0.0010039798216894,-0.0156363192945718,0.0,0.0,0.0,-0.0079509634524583,60.0,1.0245745182037354,-0.0,-6.872503632848749e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081540,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69512939453125,0.0,0.0,9.421420691069216e-05,298.4329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6957092285156,0.0,0.0,9.921222226694226e-05,298.8246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6952209472656,0.0,0.0,7.327790808631107e-05,298.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6950378417969,0.0,0.0,9.92120840237476e-05,298.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6939697265625,0.0,0.0,0.0004706190957222,287.6611328125,294.1499938964844,288.1499938964844,285.0706481933594,289.8340759277344,288.4242858886719,286.7884826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039542103186,6.326451362781427e-09,0.0010039479238912,-0.0156265217810869,0.0,0.0,0.0,-0.0079491091892123,60.0,0.9689522981643676,-0.0,-6.872065227980785e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081600,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69512939453125,0.0,0.0,9.421420691069216e-05,298.4329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6957092285156,0.0,0.0,9.921222226694226e-05,298.8246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6952209472656,0.0,0.0,7.327790808631107e-05,298.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6950378417969,0.0,0.0,9.92120840237476e-05,298.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6939697265625,0.0,0.0,0.0004706190957222,287.6611328125,294.1499938964844,288.1499938964844,285.0706481933594,289.8340759277344,288.4242858886719,286.7884826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039542103186,6.326451362781427e-09,0.0010039479238912,-0.0156265217810869,0.0,0.0,0.0,-0.0079491091892123,60.0,0.9689522981643676,-0.0,-6.872065227980785e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081660,298.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6898193359375,0.0,0.0,9.41975595196709e-05,298.4312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6903991699219,0.0,0.0,9.91946944850497e-05,298.8225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.68994140625,0.0,0.0,7.326496415771544e-05,298.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6897277832031,0.0,0.0,9.919455624185504e-05,298.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.68865966796875,0.0,0.0,0.0004705359751824,287.6541748046875,294.1499938964844,288.08233642578125,285.046142578125,289.80352783203125,288.3531494140625,286.79888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037755127996,6.305548083673784e-09,0.0010037692263722,-0.0155717646703124,0.0,0.0,0.0,-0.0079387463629245,60.0,0.914254069328308,-0.0,-6.869618118798827e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081720,298.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6898193359375,0.0,0.0,9.41975595196709e-05,298.4312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6903991699219,0.0,0.0,9.91946944850497e-05,298.8225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.68994140625,0.0,0.0,7.326496415771544e-05,298.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6897277832031,0.0,0.0,9.919455624185504e-05,298.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.68865966796875,0.0,0.0,0.0004705359751824,287.6541748046875,294.1499938964844,288.08233642578125,285.046142578125,289.80352783203125,288.3531494140625,286.79888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037755127996,6.305548083673784e-09,0.0010037692263722,-0.0155717646703124,0.0,0.0,0.0,-0.0079387463629245,60.0,0.914254069328308,-0.0,-6.869618118798827e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081780,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6845092773437,0.0,0.0,9.416017564944924e-05,298.4294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.68505859375,0.0,0.0,9.915532427839936e-05,298.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6846008300781,0.0,0.0,7.323588215513155e-05,298.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6844177246094,0.0,0.0,9.915518603520468e-05,298.2465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.683349609375,0.0,0.0,0.0004703492159023,287.647216796875,294.1499938964844,288.01678466796875,285.0198974609375,289.7723388671875,288.283447265625,286.80859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033757425844,6.2588036975341765e-09,0.0010033695725724,-0.0154493162408471,0.0,0.0,0.0,-0.0079155741259455,60.0,0.8611299395561218,-0.0,-6.86414765027621e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081840,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6845092773437,0.0,0.0,9.416017564944924e-05,298.4294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.68505859375,0.0,0.0,9.915532427839936e-05,298.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6846008300781,0.0,0.0,7.323588215513155e-05,298.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6844177246094,0.0,0.0,9.915518603520468e-05,298.2465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.683349609375,0.0,0.0,0.0004703492159023,287.647216796875,294.1499938964844,288.01678466796875,285.0198974609375,289.7723388671875,288.283447265625,286.80859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033757425844,6.2588036975341765e-09,0.0010033695725724,-0.0154493162408471,0.0,0.0,0.0,-0.0079155741259455,60.0,0.8611299395561218,-0.0,-6.86414765027621e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081900,298.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68182373046875,0.0,0.0,9.413401130586864e-05,298.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6824035644531,0.0,0.0,9.912776295095682e-05,298.8192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6819152832031,0.0,0.0,7.321553130168468e-05,298.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6817321777344,0.0,0.0,9.912763198371977e-05,298.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6806945800781,0.0,0.0,0.0004702185105998,287.64373779296875,294.1499938964844,287.9847717285156,285.0061340332031,289.75653076171875,288.249267578125,286.81317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030962293967,6.226115178975533e-09,0.0010030900593847,-0.0153636876493692,0.0,0.0,0.0,-0.0078993691131472,60.0,0.835217297077179,-0.0,-6.860323509272348e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081960,298.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6791687011719,0.0,0.0,9.410308121005072e-05,298.427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6797180175781,0.0,0.0,9.909519576467574e-05,298.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.67926025390625,0.0,0.0,7.319146970985457e-05,298.0704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6790771484375,0.0,0.0,9.909505752148108e-05,298.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67803955078125,0.0,0.0,0.0004700639983639,287.6402893066406,294.1499938964844,287.9532165527344,284.99200439453125,289.7405700683594,288.215576171875,286.817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002766075544,6.187496737197762e-09,0.001002759905532,-0.0152625236660242,0.0,0.0,0.0,-0.0078802239149808,60.0,0.8097274899482727,-0.0,-6.855806589101121e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
