time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12082020,298.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6737976074219,0.0,0.0,9.402775322087108e-05,298.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6743469238281,0.0,0.0,9.901587327476592e-05,298.8158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.67388916015625,0.0,0.0,7.313288369914517e-05,298.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6737060546875,0.0,0.0,9.901574230752884e-05,298.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6726989746094,0.0,0.0,0.0004696877731475,287.6333312988281,294.1499938964844,287.8914794921875,284.962646484375,289.7082824707031,288.1497802734375,286.8260192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019621113315,6.093486604186182e-09,0.0010019560577347,-0.0150162568315863,0.0,0.0,0.0,-0.0078336196020245,60.0,0.7599693536758423,-0.0,-6.844817335149855e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082080,298.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6737976074219,0.0,0.0,9.402775322087108e-05,298.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6743469238281,0.0,0.0,9.901587327476592e-05,298.8158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.67388916015625,0.0,0.0,7.313288369914517e-05,298.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6737060546875,0.0,0.0,9.901574230752884e-05,298.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6726989746094,0.0,0.0,0.0004696877731475,287.6333312988281,294.1499938964844,287.8914794921875,284.962646484375,289.7082824707031,288.1497802734375,286.8260192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019621113315,6.093486604186182e-09,0.0010019560577347,-0.0150162568315863,0.0,0.0,0.0,-0.0078336196020245,60.0,0.7599693536758423,-0.0,-6.844817335149855e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082140,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.66845703125,0.0,0.0,9.393606160301716e-05,298.4234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.66900634765625,0.0,0.0,9.891931404126808e-05,298.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6685485839844,0.0,0.0,7.306156476261094e-05,298.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6683654785156,0.0,0.0,9.891918307403104e-05,298.24664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6673583984375,0.0,0.0,0.0004692297370638,287.6264343261719,294.1499938964844,287.8314514160156,284.9319763183594,289.6755065917969,288.08624267578125,286.8338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009837569668,5.979074568784881e-09,0.0010009777033701,-0.0147165432572364,0.0,0.0,0.0,-0.0077769011259078,60.0,0.7117840051651001,-0.0,-6.831455579003888e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082200,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.66845703125,0.0,0.0,9.393606160301716e-05,298.4234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.66900634765625,0.0,0.0,9.891931404126808e-05,298.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6685485839844,0.0,0.0,7.306156476261094e-05,298.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6683654785156,0.0,0.0,9.891918307403104e-05,298.24664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6673583984375,0.0,0.0,0.0004692297370638,287.6264343261719,294.1499938964844,287.8314514160156,284.9319763183594,289.6755065917969,288.08624267578125,286.8338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009837569668,5.979074568784881e-09,0.0010009777033701,-0.0147165432572364,0.0,0.0,0.0,-0.0077769011259078,60.0,0.7117840051651001,-0.0,-6.831455579003888e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082260,298.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6630859375,0.0,0.0,9.383002179674804e-05,298.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66363525390625,0.0,0.0,9.88076499197632e-05,298.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6631774902344,0.0,0.0,7.297908450709656e-05,298.0692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6629943847656,0.0,0.0,9.880751895252617e-05,298.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6619873046875,0.0,0.0,0.0004687000473495,287.6195373535156,294.1499938964844,287.77294921875,284.9000549316406,289.6423034667969,288.02496337890625,286.8411560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998525492846,5.846798156738941e-09,0.0009998466121032,-0.0143700251355767,0.0,0.0,0.0,-0.0077113257721066,60.0,0.6650667786598206,-0.0,-6.816023301325913e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082320,298.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6630859375,0.0,0.0,9.383002179674804e-05,298.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66363525390625,0.0,0.0,9.88076499197632e-05,298.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6631774902344,0.0,0.0,7.297908450709656e-05,298.0692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6629943847656,0.0,0.0,9.880751895252617e-05,298.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6619873046875,0.0,0.0,0.0004687000473495,287.6195373535156,294.1499938964844,287.77294921875,284.9000549316406,289.6423034667969,288.02496337890625,286.8411560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998525492846,5.846798156738941e-09,0.0009998466121032,-0.0143700251355767,0.0,0.0,0.0,-0.0077113257721066,60.0,0.6650667786598206,-0.0,-6.816023301325913e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082380,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.65771484375,0.0,0.0,9.371185296913608e-05,298.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.65826416015625,0.0,0.0,9.868320921668784e-05,298.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578063964844,0.0,0.0,7.28871746105142e-05,298.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6576232910156,0.0,0.0,9.868307824945076e-05,298.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6566467285156,0.0,0.0,0.0004681097634602,287.6126708984375,294.1499938964844,287.7158203125,284.8670349121094,289.60870361328125,287.96588134765625,286.84796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985920041799,5.699403615722076e-09,0.0009985862998291,-0.0139838969334959,0.0,0.0,0.0,-0.0076382560655474,60.0,0.6197254657745361,-0.0,-6.79884806231712e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082440,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.65771484375,0.0,0.0,9.371185296913608e-05,298.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.65826416015625,0.0,0.0,9.868320921668784e-05,298.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578063964844,0.0,0.0,7.28871746105142e-05,298.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6576232910156,0.0,0.0,9.868307824945076e-05,298.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6566467285156,0.0,0.0,0.0004681097634602,287.6126708984375,294.1499938964844,287.7158203125,284.8670349121094,289.60870361328125,287.96588134765625,286.84796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985920041799,5.699403615722076e-09,0.0009985862998291,-0.0139838969334959,0.0,0.0,0.0,-0.0076382560655474,60.0,0.6197254657745361,-0.0,-6.79884806231712e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082500,298.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.655029296875,0.0,0.0,9.364889410790056e-05,298.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.65557861328125,0.0,0.0,9.86169106909074e-05,298.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6551208496094,0.0,0.0,7.283820741577074e-05,298.0686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6549377441406,0.0,0.0,9.861678699962796e-05,298.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65399169921875,0.0,0.0,0.0004677952965721,287.6092224121094,294.1499938964844,287.687744140625,284.85015869140625,289.5917358398437,287.93719482421875,286.8511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979205206036,5.620887755242165e-09,0.0009979149326682,-0.0137782068923115,0.0,0.0,0.0,-0.0075993323698639,60.0,0.5975545644760132,-0.0,-6.789707640564302e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082560,298.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6523742675781,0.0,0.0,9.358373063150792e-05,298.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65289306640625,0.0,0.0,9.854829113464804e-05,298.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6524658203125,0.0,0.0,7.278752309503034e-05,298.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6522827148437,0.0,0.0,9.854816016741096e-05,298.24688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6513061523437,0.0,0.0,0.0004674697702284,287.6058349609375,294.1499938964844,287.65997314453125,284.83306884765625,289.57470703125,287.9090270996094,286.85430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972255211323,5.539616321215135e-09,0.0009972199331969,-0.0135652972385287,0.0,0.0,0.0,-0.0075590428896248,60.0,0.5756852626800537,-0.0,-6.780253158922278e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082620,298.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6470031738281,0.0,0.0,9.344785212306306e-05,298.4151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.64752197265625,0.0,0.0,9.84052021522075e-05,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6470947265625,0.0,0.0,7.268183981068432e-05,298.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6469116210937,0.0,0.0,9.840507846092804e-05,298.2470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6459655761719,0.0,0.0,0.0004667910689022,287.5990295410156,294.1499938964844,287.605224609375,284.7981872558594,289.5404052734375,287.85418701171875,286.8601989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957763832062,5.370169642304745e-09,0.0009957710281014,-0.0131213851273059,0.0,0.0,0.0,-0.0074750408530235,60.0,0.5327872037887573,-0.0,-6.760561888086158e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082680,298.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6470031738281,0.0,0.0,9.344785212306306e-05,298.4151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.64752197265625,0.0,0.0,9.84052021522075e-05,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6470947265625,0.0,0.0,7.268183981068432e-05,298.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6469116210937,0.0,0.0,9.840507846092804e-05,298.2470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6459655761719,0.0,0.0,0.0004667910689022,287.5990295410156,294.1499938964844,287.605224609375,284.7981872558594,289.5404052734375,287.85418701171875,286.8601989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957763832062,5.370169642304745e-09,0.0009957710281014,-0.0131213851273059,0.0,0.0,0.0,-0.0074750408530235,60.0,0.5327872037887573,-0.0,-6.760561888086158e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082740,298.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.64166259765625,0.0,0.0,9.330625471193343e-05,298.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6421813964844,0.0,0.0,9.825608867686242e-05,298.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6417541503906,0.0,0.0,7.257170364027843e-05,298.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6415710449219,0.0,0.0,9.825596498558298e-05,298.2472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.640625,0.0,0.0,0.0004660837585106,287.5922546386719,294.1499938964844,287.5514221191406,284.7626037597656,289.5057983398437,287.80126953125,286.8656921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942663600668,5.193592222951793e-09,0.0009942611213773,-0.0126587841659784,0.0,0.0,0.0,-0.0073875039815902,60.0,0.4909769892692566,-0.0,-6.74007267775778e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082800,298.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.64166259765625,0.0,0.0,9.330625471193343e-05,298.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6421813964844,0.0,0.0,9.825608867686242e-05,298.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6417541503906,0.0,0.0,7.257170364027843e-05,298.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6415710449219,0.0,0.0,9.825596498558298e-05,298.2472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.640625,0.0,0.0,0.0004660837585106,287.5922546386719,294.1499938964844,287.5514221191406,284.7626037597656,289.5057983398437,287.80126953125,286.8656921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942663600668,5.193592222951793e-09,0.0009942611213773,-0.0126587841659784,0.0,0.0,0.0,-0.0073875039815902,60.0,0.4909769892692566,-0.0,-6.74007267775778e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082860,298.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6363220214844,0.0,0.0,9.316082287114114e-05,298.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6368408203125,0.0,0.0,9.810294432099909e-05,298.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.63641357421875,0.0,0.0,7.245859160320833e-05,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6362609863281,0.0,0.0,9.810282062971964e-05,298.2474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.63531494140625,0.0,0.0,0.0004653572977986,287.5855407714844,294.1499938964844,287.4984130859375,284.7263488769531,289.4709167480469,287.75018310546875,286.870849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927154751494,5.0122457295742614e-09,0.0009927103528752,-0.012183679267764,0.0,0.0,0.0,-0.00729760248214,60.0,0.4501376748085022,-0.0,-6.719061929061354e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082920,298.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6363220214844,0.0,0.0,9.316082287114114e-05,298.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6368408203125,0.0,0.0,9.810294432099909e-05,298.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.63641357421875,0.0,0.0,7.245859160320833e-05,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6362609863281,0.0,0.0,9.810282062971964e-05,298.2474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.63531494140625,0.0,0.0,0.0004653572977986,287.5855407714844,294.1499938964844,287.4984130859375,284.7263488769531,289.4709167480469,287.75018310546875,286.870849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927154751494,5.0122457295742614e-09,0.0009927103528752,-0.012183679267764,0.0,0.0,0.0,-0.00729760248214,60.0,0.4501376748085022,-0.0,-6.719061929061354e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082980,298.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6310119628906,0.0,0.0,9.301328100264072e-05,298.40869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6315002441406,0.0,0.0,9.79475735221058e-05,298.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.631103515625,0.0,0.0,7.234382792375982e-05,298.0674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.63092041015625,0.0,0.0,9.794744983082636e-05,298.2476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6300048828125,0.0,0.0,0.0004646202723961,287.5788269042969,294.1499938964844,287.4460754394531,284.6895446777344,289.435791015625,287.70074462890625,286.8756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911420056596,4.828265343093108e-09,0.0009911371162161,-0.0117016667500138,0.0,0.0,0.0,-0.0072063952684402,60.0,0.4101594686508178,-0.0,-6.69777975303987e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083040,298.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6310119628906,0.0,0.0,9.301328100264072e-05,298.40869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6315002441406,0.0,0.0,9.79475735221058e-05,298.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.631103515625,0.0,0.0,7.234382792375982e-05,298.0674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.63092041015625,0.0,0.0,9.794744983082636e-05,298.2476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6300048828125,0.0,0.0,0.0004646202723961,287.5788269042969,294.1499938964844,287.4460754394531,284.6895446777344,289.435791015625,287.70074462890625,286.8756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911420056596,4.828265343093108e-09,0.0009911371162161,-0.0117016667500138,0.0,0.0,0.0,-0.0072063952684402,60.0,0.4101594686508178,-0.0,-6.69777975303987e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083100,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6283569335937,0.0,0.0,9.293918265029788e-05,298.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6288452148437,0.0,0.0,9.78695388766937e-05,298.7962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6284484863281,0.0,0.0,7.228619506349787e-05,298.06744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6282653808594,0.0,0.0,9.786942246137188e-05,298.2478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6273498535156,0.0,0.0,0.0004642501298803,287.5755310058594,294.1499938964844,287.42010498046875,284.6709899902344,289.4181213378906,287.6766662597656,286.8778686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990351778455,4.735869030270123e-09,0.0009903471218422,-0.0114595936611294,0.0,0.0,0.0,-0.0071605904959142,60.0,0.3904733061790466,-0.0,-6.687104558977809e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083160,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6257019042969,0.0,0.0,9.286514250561596e-05,298.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6261901855469,0.0,0.0,9.779157699085772e-05,298.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62579345703125,0.0,0.0,7.222861313493922e-05,298.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6256408691406,0.0,0.0,9.77914605755359e-05,298.2479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6247253417969,0.0,0.0,0.0004638803366106,287.5722045898437,294.1499938964844,287.3942565917969,284.6523132324219,289.400390625,287.6529235839844,286.88006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895623661577,4.6435539857725425e-09,0.0009895577095448,-0.0112177301198244,0.0,0.0,0.0,-0.0071148257702589,60.0,0.3709563314914703,-0.0,-6.676446417941406e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083220,298.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62042236328125,0.0,0.0,9.271772432839498e-05,298.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.62091064453125,0.0,0.0,9.76363371592015e-05,298.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6205139160156,0.0,0.0,7.211394404293969e-05,298.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6203308105469,0.0,0.0,9.763622074387968e-05,298.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.61944580078125,0.0,0.0,0.0004631439223885,287.56561279296875,294.1499938964844,287.3428039550781,284.61474609375,289.3647766113281,287.6064453125,286.8842163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879902936518,4.459735691852984e-09,0.0009879858698695,-0.0107361273840069,0.0,0.0,0.0,-0.0070236991159617,60.0,0.3323570787906647,-0.0,-6.655250928133682e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083280,298.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62042236328125,0.0,0.0,9.271772432839498e-05,298.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.62091064453125,0.0,0.0,9.76363371592015e-05,298.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6205139160156,0.0,0.0,7.211394404293969e-05,298.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6203308105469,0.0,0.0,9.763622074387968e-05,298.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.61944580078125,0.0,0.0,0.0004631439223885,287.56561279296875,294.1499938964844,287.3428039550781,284.61474609375,289.3647766113281,287.6064453125,286.8842163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879902936518,4.459735691852984e-09,0.0009879858698695,-0.0107361273840069,0.0,0.0,0.0,-0.0070236991159617,60.0,0.3323570787906647,-0.0,-6.655250928133682e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083340,298.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6151428222656,0.0,0.0,9.257216152036564e-05,298.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6156311035156,0.0,0.0,9.748304728418589e-05,298.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.615234375,0.0,0.0,7.2000730142463e-05,298.0674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6150817871094,0.0,0.0,9.748293086886406e-05,298.24859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6141967773437,0.0,0.0,0.0004624168213922,287.5590515136719,294.1499938964844,287.2915954589844,284.5769348144531,289.32891845703125,287.561279296875,286.8880920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864380117505,4.2782302145383255e-09,0.0009864337043836,-0.0102605754509568,0.0,0.0,0.0,-0.0069337184540927,60.0,0.2942976355552673,-0.0,-6.634354576817715e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083400,298.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6151428222656,0.0,0.0,9.257216152036564e-05,298.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6156311035156,0.0,0.0,9.748304728418589e-05,298.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.615234375,0.0,0.0,7.2000730142463e-05,298.0674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6150817871094,0.0,0.0,9.748293086886406e-05,298.24859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6141967773437,0.0,0.0,0.0004624168213922,287.5590515136719,294.1499938964844,287.2915954589844,284.5769348144531,289.32891845703125,287.561279296875,286.8880920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864380117505,4.2782302145383255e-09,0.0009864337043836,-0.0102605754509568,0.0,0.0,0.0,-0.0069337184540927,60.0,0.2942976355552673,-0.0,-6.634354576817715e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083460,298.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6098937988281,0.0,0.0,9.24293854041025e-05,298.39990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6103820800781,0.0,0.0,9.73326968960464e-05,298.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6099853515625,0.0,0.0,7.188967720139772e-05,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6098327636719,0.0,0.0,9.733258048072456e-05,298.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60894775390625,0.0,0.0,0.0004617036320269,287.55255126953125,294.1499938964844,287.24041748046875,284.5389709472656,289.2928771972656,287.51727294921875,286.8916931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849154157564,4.100204176182842e-09,0.0009849113412201,-0.0097941337153315,0.0,0.0,0.0,-0.0068454630672931,60.0,0.2566554844379425,-0.0,-6.613890946027824e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083520,298.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6098937988281,0.0,0.0,9.24293854041025e-05,298.39990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6103820800781,0.0,0.0,9.73326968960464e-05,298.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6099853515625,0.0,0.0,7.188967720139772e-05,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6098327636719,0.0,0.0,9.733258048072456e-05,298.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60894775390625,0.0,0.0,0.0004617036320269,287.55255126953125,294.1499938964844,287.24041748046875,284.5389709472656,289.2928771972656,287.51727294921875,286.8916931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849154157564,4.100204176182842e-09,0.0009849113412201,-0.0097941337153315,0.0,0.0,0.0,-0.0068454630672931,60.0,0.2566554844379425,-0.0,-6.613890946027824e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083580,298.3321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.60467529296875,0.0,0.0,9.229018178302796e-05,298.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6051330566406,0.0,0.0,9.718610090203585e-05,298.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6047668457031,0.0,0.0,7.178140367614105e-05,298.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6045837402344,0.0,0.0,9.718599176267162e-05,298.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6037292480469,0.0,0.0,0.0004610082542058,287.5461120605469,294.1499938964844,287.189208984375,284.5009460449219,289.2566223144531,287.47430419921875,286.8950500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834310039877,3.926628799888476e-09,0.0009834270458668,-0.009339346550405,0.0,0.0,0.0,-0.0067594139836728,60.0,0.2193159162998199,-0.0,-6.593968748802581e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083640,298.3321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.60467529296875,0.0,0.0,9.229018178302796e-05,298.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6051330566406,0.0,0.0,9.718610090203585e-05,298.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6047668457031,0.0,0.0,7.178140367614105e-05,298.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6045837402344,0.0,0.0,9.718599176267162e-05,298.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6037292480469,0.0,0.0,0.0004610082542058,287.5461120605469,294.1499938964844,287.189208984375,284.5009460449219,289.2566223144531,287.47430419921875,286.8950500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834310039877,3.926628799888476e-09,0.0009834270458668,-0.009339346550405,0.0,0.0,0.0,-0.0067594139836728,60.0,0.2193159162998199,-0.0,-6.593968748802581e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083700,298.333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60205078125,0.0,0.0,9.222224616678432e-05,298.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6025390625,0.0,0.0,9.71145709627308e-05,298.7848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6021423339844,0.0,0.0,7.172856567194685e-05,298.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6019897460937,0.0,0.0,9.711445454740895e-05,298.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.60113525390625,0.0,0.0,0.0004606689326465,287.5429077148437,294.1499938964844,287.1635131835937,284.4819641113281,289.2384033203125,287.4532165527344,286.8966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098270655144,3.841925444447725e-09,0.0009827027097344,-0.0091174133121967,0.0,0.0,0.0,-0.0067174229770898,60.0,0.2007265537977218,-0.0,-6.584258471775685e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083760,298.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5994567871094,0.0,0.0,9.215520549332724e-05,298.3954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.59991455078125,0.0,0.0,9.704396507004276e-05,298.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5995483398437,0.0,0.0,7.1676418883726e-05,298.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5993957519531,0.0,0.0,9.704385593067856e-05,298.2496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5985412597656,0.0,0.0,0.0004603340348694,287.5397033691406,294.1499938964844,287.13775634765625,284.4629821777344,289.2201538085937,287.43231201171875,286.898193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819915285333,3.758324762515031e-09,0.0009819878032431,-0.0088983662426471,0.0,0.0,0.0,-0.0066759781911969,60.0,0.1821676939725875,-0.0,-6.574681066240373e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083820,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5942687988281,0.0,0.0,9.202497312799096e-05,298.39312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5947265625,0.0,0.0,9.690682054497302e-05,298.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5943603515625,0.0,0.0,7.157513027777895e-05,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5942077636719,0.0,0.0,9.69067114056088e-05,298.2499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5933532714844,0.0,0.0,0.000459683506051,287.5333557128906,294.1499938964844,287.0859375,284.4251403808594,289.1834716796875,287.3911437988281,286.901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806028101593,3.5959346611491583e-09,0.0009805992012843,-0.0084728756919503,0.0,0.0,0.0,-0.0065954742021858,60.0,0.1450912207365036,-0.0,-6.556097531529306e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083880,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5942687988281,0.0,0.0,9.202497312799096e-05,298.39312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5947265625,0.0,0.0,9.690682054497302e-05,298.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5943603515625,0.0,0.0,7.157513027777895e-05,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5942077636719,0.0,0.0,9.69067114056088e-05,298.2499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5933532714844,0.0,0.0,0.000459683506051,287.5333557128906,294.1499938964844,287.0859375,284.4251403808594,289.1834716796875,287.3911437988281,286.901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806028101593,3.5959346611491583e-09,0.0009805992012843,-0.0084728756919503,0.0,0.0,0.0,-0.0065954742021858,60.0,0.1450912207365036,-0.0,-6.556097531529306e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083940,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.589111328125,0.0,0.0,9.18998775887303e-05,298.39080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5895690917969,0.0,0.0,9.677509660832584e-05,298.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.58917236328125,0.0,0.0,7.147783617256209e-05,298.0687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5890197753906,0.0,0.0,9.677498746896164e-05,298.250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58819580078125,0.0,0.0,0.0004590586468111,287.5270690917969,294.1499938964844,287.0336303710937,284.38751220703125,289.1465759277344,287.3507385253906,286.9038391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792688069865,3.4399540993490522e-09,0.0009792653145268,-0.0080641750246286,0.0,0.0,0.0,-0.0065181478857994,60.0,0.1079788208007812,-0.0,-6.53827214591729e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084000,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.589111328125,0.0,0.0,9.18998775887303e-05,298.39080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5895690917969,0.0,0.0,9.677509660832584e-05,298.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.58917236328125,0.0,0.0,7.147783617256209e-05,298.0687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5890197753906,0.0,0.0,9.677498746896164e-05,298.250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58819580078125,0.0,0.0,0.0004590586468111,287.5270690917969,294.1499938964844,287.0336303710937,284.38751220703125,289.1465759277344,287.3507385253906,286.9038391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792688069865,3.4399540993490522e-09,0.0009792653145268,-0.0080641750246286,0.0,0.0,0.0,-0.0065181478857994,60.0,0.1079788208007812,-0.0,-6.53827214591729e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084060,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5839538574219,0.0,0.0,9.178047184832394e-05,298.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5844116210937,0.0,0.0,9.664935350883752e-05,298.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.58404541015625,0.0,0.0,7.138495857361704e-05,298.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5838928222656,0.0,0.0,9.664924436947332e-05,298.2505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.58306884765625,0.0,0.0,0.0004584621929097,287.52081298828125,294.1499938964844,286.98065185546875,284.3501892089844,289.10943603515625,287.3110046386719,286.9063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977995339781,3.2910518754647447e-09,0.000977992080152,-0.0076740179210901,0.0,0.0,0.0,-0.0064443303272128,60.0,0.070710077881813,-0.0,-6.521278095306117e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084120,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5839538574219,0.0,0.0,9.178047184832394e-05,298.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5844116210937,0.0,0.0,9.664935350883752e-05,298.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.58404541015625,0.0,0.0,7.138495857361704e-05,298.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5838928222656,0.0,0.0,9.664924436947332e-05,298.2505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.58306884765625,0.0,0.0,0.0004584621929097,287.52081298828125,294.1499938964844,286.98065185546875,284.3501892089844,289.10943603515625,287.3110046386719,286.9063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977995339781,3.2910518754647447e-09,0.000977992080152,-0.0076740179210901,0.0,0.0,0.0,-0.0064443303272128,60.0,0.070710077881813,-0.0,-6.521278095306117e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084180,298.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.578857421875,0.0,0.0,9.166674863081424e-05,298.3860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.57928466796875,0.0,0.0,9.652959852246568e-05,298.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57891845703125,0.0,0.0,7.129650475690141e-05,298.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5787658691406,0.0,0.0,9.652948938310146e-05,298.2507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.57794189453125,0.0,0.0,0.0004578941443469,287.5146179199219,294.1499938964844,286.9268493652344,284.3132629394531,289.07208251953125,287.27178955078125,286.9087219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767825249582,3.149242866484769e-09,0.0009767793817445,-0.0073024430312216,0.0,0.0,0.0,-0.0063740289770066,60.0,0.0331980735063552,-0.0,-6.505114669153046e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084240,298.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.578857421875,0.0,0.0,9.166674863081424e-05,298.3860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.57928466796875,0.0,0.0,9.652959852246568e-05,298.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57891845703125,0.0,0.0,7.129650475690141e-05,298.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5787658691406,0.0,0.0,9.652948938310146e-05,298.2507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.57794189453125,0.0,0.0,0.0004578941443469,287.5146179199219,294.1499938964844,286.9268493652344,284.3132629394531,289.07208251953125,287.27178955078125,286.9087219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767825249582,3.149242866484769e-09,0.0009767793817445,-0.0073024430312216,0.0,0.0,0.0,-0.0063740289770066,60.0,0.0331980735063552,-0.0,-6.505114669153046e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084300,298.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5762939453125,0.0,0.0,9.161243360722438e-05,298.3848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.57672119140625,0.0,0.0,9.647240221966058e-05,298.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5763854980469,0.0,0.0,7.125426054699346e-05,298.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57623291015625,0.0,0.0,9.647229308029635e-05,298.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5754089355469,0.0,0.0,0.0004576228093355,287.51153564453125,294.1499938964844,286.8996276855469,284.2949523925781,289.05328369140625,287.2524108886719,286.90985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762032423168,3.0815090479308083e-09,0.0009762001573108,-0.007124962285161,0.0,0.0,0.0,-0.0063404501415789,60.0,0.0142858382314443,-0.0,-6.497401017213633e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
