time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12084360,298.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5737609863281,0.0,0.0,9.15593991521746e-05,298.3836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741882324219,0.0,0.0,9.641655196901412e-05,298.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5738220214844,0.0,0.0,7.121300586732104e-05,298.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5736694335937,0.0,0.0,9.64164428296499e-05,298.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5728759765625,0.0,0.0,0.0004573579062707,287.5084533691406,294.1499938964844,286.87213134765625,284.2767944335937,289.0344543457031,287.23309326171875,286.9109191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975637580268,3.0153697316848142e-09,0.0009756345534697,-0.0069516594521701,0.0,0.0,0.0,-0.006307661999017,60.0,-0.0047097210772335,-0.0,-6.489873527470992e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084420,298.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5686950683594,0.0,0.0,9.14584961719811e-05,298.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5691223144531,0.0,0.0,9.631029388401656e-05,298.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5687561035156,0.0,0.0,7.113452738849446e-05,298.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.568603515625,0.0,0.0,9.631019202060996e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5678100585937,0.0,0.0,0.0004568538861349,287.5023803710937,294.1499938964844,286.8162841796875,284.2408752441406,288.99658203125,287.1947631835937,286.9129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745614370331,2.8895372761184035e-09,0.00097455852665,-0.0066219423897564,0.0,0.0,0.0,-0.0062452810816466,60.0,-0.0430892072618007,-0.0,-6.475564617858255e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084480,298.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5686950683594,0.0,0.0,9.14584961719811e-05,298.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5691223144531,0.0,0.0,9.631029388401656e-05,298.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5687561035156,0.0,0.0,7.113452738849446e-05,298.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.568603515625,0.0,0.0,9.631019202060996e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5678100585937,0.0,0.0,0.0004568538861349,287.5023803710937,294.1499938964844,286.8162841796875,284.2408752441406,288.99658203125,287.1947631835937,286.9129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745614370331,2.8895372761184035e-09,0.00097455852665,-0.0066219423897564,0.0,0.0,0.0,-0.0062452810816466,60.0,-0.0430892072618007,-0.0,-6.475564617858255e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084540,298.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5636291503906,0.0,0.0,9.136439621215686e-05,298.3786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5640563964844,0.0,0.0,9.6211202617269e-05,298.7672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.563720703125,0.0,0.0,7.106133853085339e-05,298.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5635681152344,0.0,0.0,9.62111007538624e-05,298.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5627746582031,0.0,0.0,0.0004563838301692,287.496337890625,294.1499938964844,286.7592163085937,284.20556640625,288.9584045410156,287.15673828125,286.91485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735577041283,2.772179596988167e-09,0.0009735549683682,-0.0063144294545054,0.0,0.0,0.0,-0.0061871018260717,60.0,-0.0820675417780876,-0.0,-6.462233415049924e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084600,298.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5636291503906,0.0,0.0,9.136439621215686e-05,298.3786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5640563964844,0.0,0.0,9.6211202617269e-05,298.7672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.563720703125,0.0,0.0,7.106133853085339e-05,298.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5635681152344,0.0,0.0,9.62111007538624e-05,298.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5627746582031,0.0,0.0,0.0004563838301692,287.496337890625,294.1499938964844,286.7592163085937,284.20556640625,288.9584045410156,287.15673828125,286.91485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735577041283,2.772179596988167e-09,0.0009735549683682,-0.0063144294545054,0.0,0.0,0.0,-0.0061871018260717,60.0,-0.0820675417780876,-0.0,-6.462233415049924e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084660,298.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5586242675781,0.0,0.0,9.127733210334554e-05,298.3760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5590515136719,0.0,0.0,9.611951827537268e-05,298.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5586853027344,0.0,0.0,7.099362119333819e-05,298.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5585327148437,0.0,0.0,9.611941641196609e-05,298.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5577697753906,0.0,0.0,0.0004559489316307,287.4903259277344,294.1499938964844,286.70074462890625,284.1709289550781,288.9199523925781,287.118896484375,286.9166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726289426907,2.663586462503531e-09,0.000972626323346,-0.006029880605638,0.0,0.0,0.0,-0.0061332671903073,60.0,-0.1217454299330711,-0.0,-6.4499097618409e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084720,298.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5586242675781,0.0,0.0,9.127733210334554e-05,298.3760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5590515136719,0.0,0.0,9.611951827537268e-05,298.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5586853027344,0.0,0.0,7.099362119333819e-05,298.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5585327148437,0.0,0.0,9.611941641196609e-05,298.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5577697753906,0.0,0.0,0.0004559489316307,287.4903259277344,294.1499938964844,286.70074462890625,284.1709289550781,288.9199523925781,287.118896484375,286.9166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726289426907,2.663586462503531e-09,0.000972626323346,-0.006029880605638,0.0,0.0,0.0,-0.0061332671903073,60.0,-0.1217454299330711,-0.0,-6.4499097618409e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084780,298.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5536193847656,0.0,0.0,9.119771129917352e-05,298.3734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5540466308594,0.0,0.0,9.603567013982683e-05,298.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5536804199219,0.0,0.0,7.093168824212626e-05,298.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5535583496094,0.0,0.0,9.603557555237784e-05,298.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55279541015625,0.0,0.0,0.0004555511986836,287.4844055175781,294.1499938964844,286.6407165527344,284.1370849609375,288.8811340332031,287.08111572265625,286.9182434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717795765027,2.5642712397910827e-09,0.0009717770153656,-0.0057696420699357,0.0,0.0,0.0,-0.0060840318910777,60.0,-0.1622576415538787,-0.0,-6.438649791107309e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084840,298.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5536193847656,0.0,0.0,9.119771129917352e-05,298.3734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5540466308594,0.0,0.0,9.603567013982683e-05,298.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5536804199219,0.0,0.0,7.093168824212626e-05,298.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5535583496094,0.0,0.0,9.603557555237784e-05,298.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55279541015625,0.0,0.0,0.0004555511986836,287.4844055175781,294.1499938964844,286.6407165527344,284.1370849609375,288.8811340332031,287.08111572265625,286.9182434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717795765027,2.5642712397910827e-09,0.0009717770153656,-0.0057696420699357,0.0,0.0,0.0,-0.0060840318910777,60.0,-0.1622576415538787,-0.0,-6.438649791107309e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084900,298.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5511169433594,0.0,0.0,9.11607057787478e-05,298.3720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5515441894531,0.0,0.0,9.599670011084528e-05,298.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5512084960937,0.0,0.0,7.090290455380455e-05,298.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5510559082031,0.0,0.0,9.599659824743868e-05,298.251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55029296875,0.0,0.0,0.0004553663311526,287.4814453125,294.1499938964844,286.610107421875,284.1204528808594,288.86163330078125,287.0622253417969,286.9190368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713847539387,2.518106390070329e-09,0.0009713821928016,-0.0056486739777028,0.0,0.0,0.0,-0.0060611460357904,60.0,-0.1828480660915374,-0.0,-6.433419486029379e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084960,298.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.54864501953125,0.0,0.0,9.112565749092028e-05,298.3706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.549072265625,0.0,0.0,9.595978917786852e-05,298.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5487060546875,0.0,0.0,7.08756415406242e-05,298.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.548583984375,0.0,0.0,9.595969459041952e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5478210449219,0.0,0.0,0.0004551912716124,287.478515625,294.1499938964844,286.5790405273437,284.1040344238281,288.8420104980469,287.0433044433594,286.9197692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710107697173,2.4743824766915164e-09,0.0009710083249956,-0.0055341026745736,0.0,0.0,0.0,-0.0060394699685275,60.0,-0.2036852389574051,-0.0,-6.428467003161131e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085020,298.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.543701171875,0.0,0.0,9.10617018234916e-05,298.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5440979003906,0.0,0.0,9.589244291419163e-05,298.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54376220703125,0.0,0.0,7.082590309437364e-05,298.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.54364013671875,0.0,0.0,9.589234832674264e-05,298.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5428771972656,0.0,0.0,0.0004548718279693,287.47265625,294.1499938964844,286.5155029296875,284.0718688964844,288.802490234375,287.0053100585937,286.9211730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703284013085,2.394596076982225e-09,0.0009703260147944,-0.0053250337950885,0.0,0.0,0.0,-0.0059999162331223,60.0,-0.2461061328649521,-0.0,-6.419435294446886e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085080,298.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.543701171875,0.0,0.0,9.10617018234916e-05,298.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5440979003906,0.0,0.0,9.589244291419163e-05,298.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54376220703125,0.0,0.0,7.082590309437364e-05,298.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.54364013671875,0.0,0.0,9.589234832674264e-05,298.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5428771972656,0.0,0.0,0.0004548718279693,287.47265625,294.1499938964844,286.5155029296875,284.0718688964844,288.802490234375,287.0053100585937,286.9211730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703284013085,2.394596076982225e-09,0.0009703260147944,-0.0053250337950885,0.0,0.0,0.0,-0.0059999162331223,60.0,-0.2461061328649521,-0.0,-6.419435294446886e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085140,298.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5387878417969,0.0,0.0,9.100500028580429e-05,298.36505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5391845703125,0.0,0.0,9.583272913005204e-05,298.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5388488769531,0.0,0.0,7.078179623931646e-05,298.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5387268066406,0.0,0.0,9.583264181856066e-05,298.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5379638671875,0.0,0.0,0.0004545885894913,287.4668884277344,294.1499938964844,286.45001220703125,284.0406494140625,288.7625427246094,286.9669189453125,286.9224548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697232744656,2.323840009310629e-09,0.0009697209461592,-0.0051396279595792,0.0,0.0,0.0,-0.0059648393653333,60.0,-0.2898530960083008,-0.0,-6.411431030528547e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085200,298.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5387878417969,0.0,0.0,9.100500028580429e-05,298.36505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5391845703125,0.0,0.0,9.583272913005204e-05,298.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5388488769531,0.0,0.0,7.078179623931646e-05,298.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5387268066406,0.0,0.0,9.583264181856066e-05,298.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5379638671875,0.0,0.0,0.0004545885894913,287.4668884277344,294.1499938964844,286.45001220703125,284.0406494140625,288.7625427246094,286.9669189453125,286.9224548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697232744656,2.323840009310629e-09,0.0009697209461592,-0.0051396279595792,0.0,0.0,0.0,-0.0059648393653333,60.0,-0.2898530960083008,-0.0,-6.411431030528547e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085260,298.3387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.53387451171875,0.0,0.0,9.094706183532252e-05,298.3620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5343017578125,0.0,0.0,9.57717202254571e-05,298.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5339660644531,0.0,0.0,7.073672895785421e-05,298.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5338134765625,0.0,0.0,9.577162563800812e-05,298.25030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5330810546875,0.0,0.0,0.0004542991518974,287.4611511230469,294.1499938964844,286.3788146972656,284.008544921875,288.7221374511719,286.92803955078125,286.92364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691049926914,2.2515445063930883e-09,0.0009691027225926,-0.0049501867033541,0.0,0.0,0.0,-0.0059289992786943,60.0,-0.3357759416103363,-0.0,-6.4032576574391e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085320,298.3387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.53387451171875,0.0,0.0,9.094706183532252e-05,298.3620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5343017578125,0.0,0.0,9.57717202254571e-05,298.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5339660644531,0.0,0.0,7.073672895785421e-05,298.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5338134765625,0.0,0.0,9.577162563800812e-05,298.25030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5330810546875,0.0,0.0,0.0004542991518974,287.4611511230469,294.1499938964844,286.3788146972656,284.008544921875,288.7221374511719,286.92803955078125,286.92364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691049926914,2.2515445063930883e-09,0.0009691027225926,-0.0049501867033541,0.0,0.0,0.0,-0.0059289992786943,60.0,-0.3357759416103363,-0.0,-6.4032576574391e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085380,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5290222167969,0.0,0.0,9.08801521291025e-05,298.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5294189453125,0.0,0.0,9.570125985192136e-05,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5290832519531,0.0,0.0,7.068469130899757e-05,298.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5289611816406,0.0,0.0,9.570116526447237e-05,298.2498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5282287597656,0.0,0.0,0.0004539649526122,287.4554748535156,294.1499938964844,286.2987670898437,283.973876953125,288.68115234375,286.8885803222656,286.9247436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683911921456,2.168079049624793e-09,0.0009683890384621,-0.0047314763069152,0.0,0.0,0.0,-0.005887622013688,60.0,-0.3864659667015075,-0.0,-6.393828044792826e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085440,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5290222167969,0.0,0.0,9.08801521291025e-05,298.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5294189453125,0.0,0.0,9.570125985192136e-05,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5290832519531,0.0,0.0,7.068469130899757e-05,298.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5289611816406,0.0,0.0,9.570116526447237e-05,298.2498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5282287597656,0.0,0.0,0.0004539649526122,287.4554748535156,294.1499938964844,286.2987670898437,283.973876953125,288.68115234375,286.8885803222656,286.9247436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683911921456,2.168079049624793e-09,0.0009683890384621,-0.0047314763069152,0.0,0.0,0.0,-0.005887622013688,60.0,-0.3864659667015075,-0.0,-6.393828044792826e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085500,298.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.526611328125,0.0,0.0,9.084664634428918e-05,298.35748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5269775390625,0.0,0.0,9.566597145749256e-05,298.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.52667236328125,0.0,0.0,7.065862882882357e-05,298.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.52655029296875,0.0,0.0,9.56658841460012e-05,298.2496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5258178710937,0.0,0.0,0.0004537975764833,287.45263671875,294.1499938964844,286.255615234375,283.95556640625,288.6603698730469,286.8685913085937,286.9252624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680336806923,2.1262787086584467e-09,0.0009680315270088,-0.0046219429932534,0.0,0.0,0.0,-0.0058668991550803,60.0,-0.4138402342796325,-0.0,-6.389108619941909e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085560,298.3330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.524169921875,0.0,0.0,9.08152578631416e-05,298.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5245666503906,0.0,0.0,9.563292405800894e-05,298.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5242614746094,0.0,0.0,7.063421799102798e-05,298.0655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.52410888671875,0.0,0.0,9.563282947055995e-05,298.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5234069824219,0.0,0.0,0.0004536407941486,287.4498291015625,294.1499938964844,286.21051025390625,283.9366455078125,288.6394348144531,286.8484191894531,286.9257507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009676987538114,2.0871244732489913e-09,0.0009676967165432,-0.0045193443074822,0.0,0.0,0.0,-0.0058474885299801,60.0,-0.4424479007720947,-0.0,-6.38468904412548e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085620,298.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5193786621094,0.0,0.0,9.076671994989738e-05,298.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5197448730469,0.0,0.0,9.558180317981169e-05,298.742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5194396972656,0.0,0.0,7.059646304696798e-05,298.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5193176269531,0.0,0.0,9.558171586832032e-05,298.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5185852050781,0.0,0.0,0.0004533983301371,287.4442443847656,294.1499938964844,286.11474609375,283.8970031738281,288.596923828125,286.8071594238281,286.9266662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671806474216,2.026543599598085e-09,0.0009671786101534,-0.0043605985119938,0.0,0.0,0.0,-0.0058174557052552,60.0,-0.5033606886863708,-0.0,-6.377853623007469e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085680,298.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5193786621094,0.0,0.0,9.076671994989738e-05,298.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5197448730469,0.0,0.0,9.558180317981169e-05,298.742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5194396972656,0.0,0.0,7.059646304696798e-05,298.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5193176269531,0.0,0.0,9.558171586832032e-05,298.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5185852050781,0.0,0.0,0.0004533983301371,287.4442443847656,294.1499938964844,286.11474609375,283.8970031738281,288.596923828125,286.8071594238281,286.9266662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671806474216,2.026543599598085e-09,0.0009671786101534,-0.0043605985119938,0.0,0.0,0.0,-0.0058174557052552,60.0,-0.5033606886863708,-0.0,-6.377853623007469e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085740,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5145874023437,0.0,0.0,9.074922854779288e-05,298.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.51495361328125,0.0,0.0,9.55633877310902e-05,298.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5146484375,0.0,0.0,7.058285700622946e-05,298.06573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5145263671875,0.0,0.0,9.556330041959882e-05,298.24810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5138244628906,0.0,0.0,0.0004533109604381,287.438720703125,294.1499938964844,286.0120849609375,283.8550109863281,288.553466796875,286.76373291015625,286.9275207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669932769611,2.0046555526676e-09,0.0009669912979006,-0.0043032434768974,0.0,0.0,0.0,-0.0058066044002771,60.0,-0.5692747831344604,-0.0,-6.375385197543437e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085800,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5145874023437,0.0,0.0,9.074922854779288e-05,298.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.51495361328125,0.0,0.0,9.55633877310902e-05,298.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5146484375,0.0,0.0,7.058285700622946e-05,298.06573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5145263671875,0.0,0.0,9.556330041959882e-05,298.24810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5138244628906,0.0,0.0,0.0004533109604381,287.438720703125,294.1499938964844,286.0120849609375,283.8550109863281,288.553466796875,286.76373291015625,286.9275207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669932769611,2.0046555526676e-09,0.0009669912979006,-0.0043032434768974,0.0,0.0,0.0,-0.0058066044002771,60.0,-0.5692747831344604,-0.0,-6.375385197543437e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085860,298.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5097961425781,0.0,0.0,9.077407594304532e-05,298.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5101928710937,0.0,0.0,9.55895520746708e-05,298.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5098876953125,0.0,0.0,7.060218194965273e-05,298.0665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5097351074219,0.0,0.0,9.558946476317942e-05,298.2474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5090637207031,0.0,0.0,0.000453435088275,287.4332275390625,294.1499938964844,285.9032287597656,283.81072998046875,288.50885009765625,286.7160949707031,286.92828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967257132288,2.0355162000385008e-09,0.0009672550950199,-0.0043841106817126,0.0,0.0,0.0,-0.005821902770549,60.0,-0.6398647427558899,-0.0,-6.378866146405926e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085920,298.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5097961425781,0.0,0.0,9.077407594304532e-05,298.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5101928710937,0.0,0.0,9.55895520746708e-05,298.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5098876953125,0.0,0.0,7.060218194965273e-05,298.0665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5097351074219,0.0,0.0,9.558946476317942e-05,298.2474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5090637207031,0.0,0.0,0.000453435088275,287.4332275390625,294.1499938964844,285.9032287597656,283.81072998046875,288.50885009765625,286.7160949707031,286.92828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967257132288,2.0355162000385008e-09,0.0009672550950199,-0.0043841106817126,0.0,0.0,0.0,-0.005821902770549,60.0,-0.6398647427558899,-0.0,-6.378866146405926e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085980,298.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.50506591796875,0.0,0.0,9.0842651843559e-05,298.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50543212890625,0.0,0.0,9.566176595399156e-05,298.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.505126953125,0.0,0.0,7.06555147189647e-05,298.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5050048828125,0.0,0.0,9.56616786425002e-05,298.2465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5043334960937,0.0,0.0,0.0004537776403594,287.4277648925781,294.1499938964844,285.7888488769531,283.76434326171875,288.4630126953125,286.661865234375,286.928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679868817329,2.120857489629202e-09,0.0009679847280494,-0.0046077379956841,0.0,0.0,0.0,-0.0058642094954848,60.0,-0.7146891355514526,-0.0,-6.388496132103684e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086040,298.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.50506591796875,0.0,0.0,9.0842651843559e-05,298.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50543212890625,0.0,0.0,9.566176595399156e-05,298.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.505126953125,0.0,0.0,7.06555147189647e-05,298.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5050048828125,0.0,0.0,9.56616786425002e-05,298.2465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5043334960937,0.0,0.0,0.0004537776403594,287.4277648925781,294.1499938964844,285.7888488769531,283.76434326171875,288.4630126953125,286.661865234375,286.928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679868817329,2.120857489629202e-09,0.0009679847280494,-0.0046077379956841,0.0,0.0,0.0,-0.0058642094954848,60.0,-0.7146891355514526,-0.0,-6.388496132103684e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086100,298.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5027160644531,0.0,0.0,9.08893343876116e-05,298.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5030822753906,0.0,0.0,9.5710922323633e-05,298.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5027770996094,0.0,0.0,7.069182174745947e-05,298.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5026550292969,0.0,0.0,9.571083501214162e-05,298.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.501953125,0.0,0.0,0.000454010820249,287.4250793457031,294.1499938964844,285.7297668457031,283.7403564453125,288.4396667480469,286.63201904296875,286.92926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684838005341,2.178971003630181e-09,0.000968481588643,-0.0047600176185369,0.0,0.0,0.0,-0.0058930185623466,60.0,-0.7534262537956238,-0.0,-6.395057994268427e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086160,298.305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5003356933594,0.0,0.0,9.094168490264563e-05,298.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5007019042969,0.0,0.0,9.576604497851804e-05,298.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5003967285156,0.0,0.0,7.073253800626844e-05,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5002746582031,0.0,0.0,9.576596494298428e-05,298.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4996032714844,0.0,0.0,0.0004542723181657,287.42236328125,294.1499938964844,285.6695556640625,283.71588134765625,288.4159240722656,286.59930419921875,286.9295349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969041197095,2.244146424246196e-09,0.0009690389852039,-0.004930802155286,0.0,0.0,0.0,-0.0059253289364278,60.0,-0.7932537198066711,-0.0,-6.402421348639109e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086220,298.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4956359863281,0.0,0.0,9.104993660002948e-05,298.3341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4960021972656,0.0,0.0,9.588004468241706e-05,298.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4956970214844,0.0,0.0,7.081673538777977e-05,298.0718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4955749511719,0.0,0.0,9.58799573709257e-05,298.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.49493408203125,0.0,0.0,0.0004548130673356,287.4170227050781,294.1499938964844,285.5460510253906,283.66552734375,288.3675231933594,286.5274963378906,286.9300842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701938834041,2.37892749943569e-09,0.00097019149689,-0.0052839773707091,0.0,0.0,0.0,-0.0059921462088823,60.0,-0.8749881982803345,-0.0,-6.417662490321163e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086280,298.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4956359863281,0.0,0.0,9.104993660002948e-05,298.3341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4960021972656,0.0,0.0,9.588004468241706e-05,298.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4956970214844,0.0,0.0,7.081673538777977e-05,298.0718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4955749511719,0.0,0.0,9.58799573709257e-05,298.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.49493408203125,0.0,0.0,0.0004548130673356,287.4170227050781,294.1499938964844,285.5460510253906,283.66552734375,288.3675231933594,286.5274963378906,286.9300842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701938834041,2.37892749943569e-09,0.00097019149689,-0.0052839773707091,0.0,0.0,0.0,-0.0059921462088823,60.0,-0.8749881982803345,-0.0,-6.417662490321163e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086340,298.29248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.490966796875,0.0,0.0,9.114406566368416e-05,298.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4913024902344,0.0,0.0,9.597916505299509e-05,298.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.49102783203125,0.0,0.0,7.088994607329369e-05,298.0727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.49090576171875,0.0,0.0,9.597908501746132e-05,298.2435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.490234375,0.0,0.0,0.0004552832688204,287.4117126464844,294.1499938964844,285.4189758300781,283.6134338378906,288.3178100585937,286.4465637207031,286.9305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971196219325,2.496114870353949e-09,0.0009711937163956,-0.005591049324721,0.0,0.0,0.0,-0.0060502416454255,60.0,-0.9594932794570924,-0.0,-6.430928323197804e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086400,298.29248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.490966796875,0.0,0.0,9.114406566368416e-05,298.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4913024902344,0.0,0.0,9.597916505299509e-05,298.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.49102783203125,0.0,0.0,7.088994607329369e-05,298.0727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.49090576171875,0.0,0.0,9.597908501746132e-05,298.2435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.490234375,0.0,0.0,0.0004552832688204,287.4117126464844,294.1499938964844,285.4189758300781,283.6134338378906,288.3178100585937,286.4465637207031,286.9305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971196219325,2.496114870353949e-09,0.0009711937163956,-0.005591049324721,0.0,0.0,0.0,-0.0060502416454255,60.0,-0.9594932794570924,-0.0,-6.430928323197804e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086460,298.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4862976074219,0.0,0.0,9.121625043917447e-05,298.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4866638183594,0.0,0.0,9.605517698219046e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4863586425781,0.0,0.0,7.094608736224473e-05,298.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4862365722656,0.0,0.0,9.605508967069908e-05,298.24237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.485595703125,0.0,0.0,0.000455643836176,287.40643310546875,294.1499938964844,285.2890014648437,283.5596923828125,288.2667541503906,286.35748291015625,286.9309387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719645604491,2.585953895462012e-09,0.0009719619411043,-0.0058264583349227,0.0,0.0,0.0,-0.0060947788879275,60.0,-1.046154499053955,-0.0,-6.441107558430303e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086520,298.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4862976074219,0.0,0.0,9.121625043917447e-05,298.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4866638183594,0.0,0.0,9.605517698219046e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4863586425781,0.0,0.0,7.094608736224473e-05,298.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4862365722656,0.0,0.0,9.605508967069908e-05,298.24237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.485595703125,0.0,0.0,0.000455643836176,287.40643310546875,294.1499938964844,285.2890014648437,283.5596923828125,288.2667541503906,286.35748291015625,286.9309387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719645604491,2.585953895462012e-09,0.0009719619411043,-0.0058264583349227,0.0,0.0,0.0,-0.0060947788879275,60.0,-1.046154499053955,-0.0,-6.441107558430303e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086580,298.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4816589355469,0.0,0.0,9.120188769884408e-05,298.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48199462890625,0.0,0.0,9.60400575422682e-05,298.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4817199707031,0.0,0.0,7.093491876730695e-05,298.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4815979003906,0.0,0.0,9.603997750673444e-05,298.2409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.48095703125,0.0,0.0,0.0004555721243377,287.40118408203125,294.1499938964844,285.1568298339844,283.5045166015625,288.2142333984375,286.2621154785156,286.9312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718114743009,2.5679740556228126e-09,0.0009718089131638,-0.0057793441228568,0.0,0.0,0.0,-0.0060858689248561,60.0,-1.1342312097549438,-0.0,-6.439069721864146e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086640,298.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4816589355469,0.0,0.0,9.120188769884408e-05,298.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48199462890625,0.0,0.0,9.60400575422682e-05,298.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4817199707031,0.0,0.0,7.093491876730695e-05,298.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4815979003906,0.0,0.0,9.603997750673444e-05,298.2409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.48095703125,0.0,0.0,0.0004555721243377,287.40118408203125,294.1499938964844,285.1568298339844,283.5045166015625,288.2142333984375,286.2621154785156,286.9312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718114743009,2.5679740556228126e-09,0.0009718089131638,-0.0057793441228568,0.0,0.0,0.0,-0.0060858689248561,60.0,-1.1342312097549438,-0.0,-6.439069721864146e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
