time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12086700,298.27691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4793701171875,0.0,0.0,9.112559928325936e-05,298.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4797058105469,0.0,0.0,9.595971641829236e-05,298.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4794311523437,0.0,0.0,7.087557605700567e-05,298.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,9.595963638275862e-05,298.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4786682128906,0.0,0.0,0.0004551910387817,287.3985900878906,294.1499938964844,285.090087890625,283.4764709472656,288.1874389648437,286.21588134765625,286.931396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709981386549,2.472877458359335e-09,0.0009709956357255,-0.0055301585234701,0.0,0.0,0.0,-0.0060387249104678,60.0,-1.1779954433441162,-0.0,-6.42829647290455e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086760,298.2744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.47705078125,0.0,0.0,9.10558519535698e-05,298.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4774169921875,0.0,0.0,9.58862729021348e-05,298.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.47711181640625,0.0,0.0,7.082132651703432e-05,298.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4769897460937,0.0,0.0,9.588618559064344e-05,298.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.47637939453125,0.0,0.0,0.0004548426368273,287.3960266113281,294.1499938964844,285.0230407714844,283.4481201171875,288.1603088378906,286.1710510253906,286.9315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702545357868,2.385929454007396e-09,0.0009702521492727,-0.0053023239597678,0.0,0.0,0.0,-0.0059956209734082,60.0,-1.2217473983764648,-0.0,-6.418454745471537e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086820,298.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47247314453125,0.0,0.0,9.089391096495092e-05,298.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47283935546875,0.0,0.0,9.571573173161596e-05,298.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4725341796875,0.0,0.0,7.069537241477519e-05,298.06396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4724426269531,0.0,0.0,9.57156516960822e-05,298.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,0.0004540336958598,287.3908996582031,294.1499938964844,284.88836669921875,283.39068603515625,288.105224609375,286.0860290527344,286.93170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968528271187,2.18406914775926e-09,0.0009685261175036,-0.0047733760438859,0.0,0.0,0.0,-0.0058955503627657,60.0,-1.3092048168182373,-0.0,-6.39563424442713e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086880,298.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47247314453125,0.0,0.0,9.089391096495092e-05,298.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47283935546875,0.0,0.0,9.571573173161596e-05,298.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4725341796875,0.0,0.0,7.069537241477519e-05,298.06396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4724426269531,0.0,0.0,9.57156516960822e-05,298.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,0.0004540336958598,287.3908996582031,294.1499938964844,284.88836669921875,283.39068603515625,288.105224609375,286.0860290527344,286.93170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968528271187,2.18406914775926e-09,0.0009685261175036,-0.0047733760438859,0.0,0.0,0.0,-0.0058955503627657,60.0,-1.3092048168182373,-0.0,-6.39563424442713e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086940,298.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.46795654296875,0.0,0.0,9.071540262084454e-05,298.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4682922363281,0.0,0.0,9.552775736665352e-05,298.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.468017578125,0.0,0.0,7.055653259158134e-05,298.0604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4678955078125,0.0,0.0,9.552767733111978e-05,298.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.46728515625,0.0,0.0,0.0004531420127023,287.3858337402344,294.1499938964844,284.7534484863281,283.3324279785156,288.0488586425781,286.0094909667969,286.9318542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666254627518,1.961577567044514e-09,0.0009666234836913,-0.0041903615929186,0.0,0.0,0.0,-0.0057852515019476,60.0,-1.396357178688049,-0.0,-6.370527927401781e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087000,298.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.46795654296875,0.0,0.0,9.071540262084454e-05,298.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4682922363281,0.0,0.0,9.552775736665352e-05,298.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.468017578125,0.0,0.0,7.055653259158134e-05,298.0604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4678955078125,0.0,0.0,9.552767733111978e-05,298.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.46728515625,0.0,0.0,0.0004531420127023,287.3858337402344,294.1499938964844,284.7534484863281,283.3324279785156,288.0488586425781,286.0094909667969,286.9318542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666254627518,1.961577567044514e-09,0.0009666234836913,-0.0041903615929186,0.0,0.0,0.0,-0.0057852515019476,60.0,-1.396357178688049,-0.0,-6.370527927401781e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087060,298.26495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46343994140625,0.0,0.0,9.055899136001244e-05,298.2952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4637756347656,0.0,0.0,9.536304423818363e-05,298.69830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4635009765625,0.0,0.0,7.04348785802722e-05,298.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.46337890625,0.0,0.0,9.53629714786075e-05,298.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4627685546875,0.0,0.0,0.0004523607203736,287.3808288574219,294.1499938964844,284.6189270019531,283.27362060546875,287.9912109375,285.9419860839844,286.9319152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649579296819,1.7666127449800222e-09,0.0009649561252444,-0.0036794748157262,0.0,0.0,0.0,-0.0056885979138314,60.0,-1.4831292629241943,-0.0,-6.348569314695851e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087120,298.26495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46343994140625,0.0,0.0,9.055899136001244e-05,298.2952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4637756347656,0.0,0.0,9.536304423818363e-05,298.69830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4635009765625,0.0,0.0,7.04348785802722e-05,298.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.46337890625,0.0,0.0,9.53629714786075e-05,298.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4627685546875,0.0,0.0,0.0004523607203736,287.3808288574219,294.1499938964844,284.6189270019531,283.27362060546875,287.9912109375,285.9419860839844,286.9319152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649579296819,1.7666127449800222e-09,0.0009649561252444,-0.0036794748157262,0.0,0.0,0.0,-0.0056885979138314,60.0,-1.4831292629241943,-0.0,-6.348569314695851e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087180,298.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4609375,0.0,0.0,9.049796790350229e-05,298.2891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4612731933594,0.0,0.0,9.529878298053518e-05,298.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.46099853515625,0.0,0.0,7.038741023279727e-05,298.0545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4608764648437,0.0,0.0,9.529871022095904e-05,298.2354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4602966308594,0.0,0.0,0.0004520558868534,287.3780517578125,294.1499938964844,284.5440368652344,283.24053955078125,287.9584045410156,285.9070739746094,286.9319152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643071098253,1.6905312705262075e-09,0.0009643054218031,-0.0034801096189767,0.0,0.0,0.0,-0.0056508802808821,60.0,-1.5316557884216309,-0.0,-6.340010116900885e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087240,298.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.458984375,0.0,0.0,9.046879858942702e-05,298.2841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4593200683594,0.0,0.0,9.526807116344572e-05,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45904541015625,0.0,0.0,7.036472379695624e-05,298.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4589233398437,0.0,0.0,9.526799112791196e-05,298.2348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.45831298828125,0.0,0.0,0.0004519101639743,287.3758544921875,294.1499938964844,284.4854736328125,283.2145080566406,287.9324035644531,285.8802795410156,286.9319152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639958152547,1.65415237063371e-09,0.0009639941272325,-0.0033847817685455,0.0,0.0,0.0,-0.0056328447535634,60.0,-1.5698150396347046,-0.0,-6.335919522371114e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087300,298.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4567565917969,0.0,0.0,9.04589905985631e-05,298.2782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.45709228515625,0.0,0.0,9.525773930363356e-05,298.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4568176269531,0.0,0.0,7.035709859337658e-05,298.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4566955566406,0.0,0.0,9.525766654405744e-05,298.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45611572265625,0.0,0.0,0.0004518611822277,287.3734130859375,294.1499938964844,284.4193725585937,283.1849060058594,287.9024963378906,285.849853515625,286.931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009638908086344,1.6418919557281695e-09,0.0009638891788199,-0.0033526546321809,0.0,0.0,0.0,-0.0056267660111188,60.0,-1.6132533550262451,-0.0,-6.334541780006475e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087360,298.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4545288085937,0.0,0.0,9.047252387972549e-05,298.27227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4548645019531,0.0,0.0,9.527199290459976e-05,298.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.45458984375,0.0,0.0,7.036761962808669e-05,298.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4544982910156,0.0,0.0,9.5271912869066e-05,298.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,0.0004519287904258,287.3709716796875,294.1499938964844,284.3537902832031,283.1553649902344,287.87225341796875,285.8184814453125,286.93182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640345233492,1.658710502283611e-09,0.0009640328935347,-0.0033967264462262,0.0,0.0,0.0,-0.0056351032108068,60.0,-1.6567765474319458,-0.0,-6.336432534226334e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087420,298.2647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501342773437,0.0,0.0,9.05585111468099e-05,298.2601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.450439453125,0.0,0.0,9.536253492115064e-05,298.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501647949219,0.0,0.0,7.043450023047626e-05,298.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,9.536246216157453e-05,298.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4494934082031,0.0,0.0,0.0004523583047557,287.3660888671875,294.1499938964844,284.2244873046875,283.0964660644531,287.8109741210937,285.74969482421875,286.93170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649498388171,1.7657578732510615e-09,0.0009649480343796,-0.0036772354505956,0.0,0.0,0.0,-0.0056881704367697,60.0,-1.7439440488815308,-0.0,-6.348472680883789e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087480,298.2647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501342773437,0.0,0.0,9.05585111468099e-05,298.2601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.450439453125,0.0,0.0,9.536253492115064e-05,298.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501647949219,0.0,0.0,7.043450023047626e-05,298.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,9.536246216157453e-05,298.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4494934082031,0.0,0.0,0.0004523583047557,287.3660888671875,294.1499938964844,284.2244873046875,283.0964660644531,287.8109741210937,285.74969482421875,286.93170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649498388171,1.7657578732510615e-09,0.0009649480343796,-0.0036772354505956,0.0,0.0,0.0,-0.0056881704367697,60.0,-1.7439440488815308,-0.0,-6.348472680883789e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087540,298.2665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4457397460937,0.0,0.0,9.067780774785206e-05,298.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.446044921875,0.0,0.0,9.548816888127476e-05,298.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4457702636719,0.0,0.0,7.052729051792994e-05,298.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4456787109375,0.0,0.0,9.548809612169862e-05,298.229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4450988769531,0.0,0.0,0.0004529542347881,287.3612670898437,294.1499938964844,284.0982360839844,283.0381774902344,287.7484741210937,285.6684875488281,286.9315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662203374318,1.9143151508416167e-09,0.000966218416579,-0.0040665161795914,0.0,0.0,0.0,-0.0057618166320025,60.0,-1.8305588960647583,-0.0,-6.365201699054523e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087600,298.2665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4457397460937,0.0,0.0,9.067780774785206e-05,298.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.446044921875,0.0,0.0,9.548816888127476e-05,298.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4457702636719,0.0,0.0,7.052729051792994e-05,298.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4456787109375,0.0,0.0,9.548809612169862e-05,298.229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4450988769531,0.0,0.0,0.0004529542347881,287.3612670898437,294.1499938964844,284.0982360839844,283.0381774902344,287.7484741210937,285.6684875488281,286.9315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662203374318,1.9143151508416167e-09,0.000966218416579,-0.0040665161795914,0.0,0.0,0.0,-0.0057618166320025,60.0,-1.8305588960647583,-0.0,-6.365201699054523e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087660,298.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413452148437,0.0,0.0,9.076413698494434e-05,298.2362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.441650390625,0.0,0.0,9.557907469570635e-05,298.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44140625,0.0,0.0,7.059443305479363e-05,298.0352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413146972656,0.0,0.0,9.557900193613024e-05,298.22772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44073486328125,0.0,0.0,0.000453385466244,287.3564758300781,294.1499938964844,283.9757385253906,282.98077392578125,287.6847839355469,285.575439453125,286.9312438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671396692283,2.0217920670972944e-09,0.0009671376319602,-0.0043481481261551,0.0,0.0,0.0,-0.0058150985278189,60.0,-1.9149969816207888,-0.0,-6.377317873784706e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087720,298.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413452148437,0.0,0.0,9.076413698494434e-05,298.2362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.441650390625,0.0,0.0,9.557907469570635e-05,298.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44140625,0.0,0.0,7.059443305479363e-05,298.0352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413146972656,0.0,0.0,9.557900193613024e-05,298.22772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44073486328125,0.0,0.0,0.000453385466244,287.3564758300781,294.1499938964844,283.9757385253906,282.98077392578125,287.6847839355469,285.575439453125,286.9312438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671396692283,2.0217920670972944e-09,0.0009671376319602,-0.0043481481261551,0.0,0.0,0.0,-0.0058150985278189,60.0,-1.9149969816207888,-0.0,-6.377317873784706e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087780,298.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43701171875,0.0,0.0,9.079076698981224e-05,298.2250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43731689453125,0.0,0.0,9.560711623635144e-05,298.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,7.061514043016359e-05,298.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4369506835937,0.0,0.0,9.560704347677528e-05,298.2257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363708496094,0.0,0.0,0.000453518499853,287.35174560546875,294.1499938964844,283.85760498046875,282.9245910644531,287.6201171875,285.4763488769531,286.9309387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674229077063,2.054888925684395e-09,0.0009674208704382,-0.0044348747469484,0.0,0.0,0.0,-0.0058315070345997,60.0,-1.9960310459136963,-0.0,-6.381051775861124e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087840,298.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43701171875,0.0,0.0,9.079076698981224e-05,298.2250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43731689453125,0.0,0.0,9.560711623635144e-05,298.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,7.061514043016359e-05,298.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4369506835937,0.0,0.0,9.560704347677528e-05,298.2257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363708496094,0.0,0.0,0.000453518499853,287.35174560546875,294.1499938964844,283.85760498046875,282.9245910644531,287.6201171875,285.4763488769531,286.9309387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674229077063,2.054888925684395e-09,0.0009674208704382,-0.0044348747469484,0.0,0.0,0.0,-0.0058315070345997,60.0,-1.9960310459136963,-0.0,-6.381051775861124e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087900,298.26837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4348449707031,0.0,0.0,9.078848961507902e-05,298.2198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4351501464844,0.0,0.0,9.560471517033876e-05,298.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349060058594,0.0,0.0,7.061336509650573e-05,298.0283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4347839355469,0.0,0.0,9.56046424107626e-05,298.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342346191406,0.0,0.0,0.0004535071202553,287.3493957519531,294.1499938964844,283.8003845214844,282.8970947265625,287.5874328613281,285.4261169433594,286.9307556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673983440734,2.0520081189800976e-09,0.0009673962485976,-0.0044273259118199,0.0,0.0,0.0,-0.0058300793170928,60.0,-2.034934759140014,-0.0,-6.380726347288146e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087960,298.2672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43267822265625,0.0,0.0,9.07843277673237e-05,298.21514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4329833984375,0.0,0.0,9.5600335043855e-05,298.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327392578125,0.0,0.0,7.061012729536742e-05,298.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326171875,0.0,0.0,9.560026228427888e-05,298.2236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320678710937,0.0,0.0,0.0004534863401204,287.3470458984375,294.1499938964844,283.7445373535156,282.8699951171875,287.5545349121094,285.3758544921875,286.9305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673536405898,2.046784741693841e-09,0.0009673516033217,-0.004413638729602,0.0,0.0,0.0,-0.0058274897746741,60.0,-2.072852849960327,-0.0,-6.380137307360202e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088020,298.2641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,9.078541188500822e-05,298.2069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286804199219,0.0,0.0,9.560147736920044e-05,298.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4284362792969,0.0,0.0,7.061097130645066e-05,298.0214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283447265625,0.0,0.0,9.56014046096243e-05,298.22137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42779541015625,0.0,0.0,0.0004534917534328,287.3424072265625,294.1499938964844,283.6371765136719,282.8173217773437,287.4882507324219,285.27520751953125,286.9300842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673645254224,2.0480606099937404e-09,0.0009673624299466,-0.0044169817119836,0.0,0.0,0.0,-0.0058281221427023,60.0,-2.1460442543029785,-0.0,-6.380280836992824e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088080,298.2641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,9.078541188500822e-05,298.2069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286804199219,0.0,0.0,9.560147736920044e-05,298.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4284362792969,0.0,0.0,7.061097130645066e-05,298.0214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283447265625,0.0,0.0,9.56014046096243e-05,298.22137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42779541015625,0.0,0.0,0.0004534917534328,287.3424072265625,294.1499938964844,283.6371765136719,282.8173217773437,287.4882507324219,285.27520751953125,286.9300842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673645254224,2.0480606099937404e-09,0.0009673624299466,-0.0044169817119836,0.0,0.0,0.0,-0.0058281221427023,60.0,-2.1460442543029785,-0.0,-6.380280836992824e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088140,298.2601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241027832031,0.0,0.0,9.082637552637608e-05,298.20001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244079589844,0.0,0.0,9.564460924593732e-05,298.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241638183594,0.0,0.0,7.064283272484317e-05,298.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.424072265625,0.0,0.0,9.564453648636118e-05,298.218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42352294921875,0.0,0.0,0.0004536963824648,287.3377685546875,294.1499938964844,283.5361633300781,282.7669677734375,287.4213256835937,285.171630859375,286.9295959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678003843873,2.099015627976541e-09,0.0009677982889115,-0.0045505035668611,0.0,0.0,0.0,-0.0058533828705549,60.0,-2.2157723903656006,-0.0,-6.386030548810595e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088200,298.2601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241027832031,0.0,0.0,9.082637552637608e-05,298.20001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244079589844,0.0,0.0,9.564460924593732e-05,298.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241638183594,0.0,0.0,7.064283272484317e-05,298.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.424072265625,0.0,0.0,9.564453648636118e-05,298.218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42352294921875,0.0,0.0,0.0004536963824648,287.3377685546875,294.1499938964844,283.5361633300781,282.7669677734375,287.4213256835937,285.171630859375,286.9295959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678003843873,2.099015627976541e-09,0.0009677982889115,-0.0045505035668611,0.0,0.0,0.0,-0.0058533828705549,60.0,-2.2157723903656006,-0.0,-6.386030548810595e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088260,298.2555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4198608398437,0.0,0.0,9.07444627955556e-05,298.1943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.420166015625,0.0,0.0,9.555835276842116e-05,298.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.419921875,0.0,0.0,7.057912443997338e-05,298.0120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4198303222656,0.0,0.0,9.555828728480265e-05,298.2166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4192810058594,0.0,0.0,0.0004532872117124,287.3332214355469,294.1499938964844,283.4422302246094,282.71923828125,287.3538513183594,285.071044921875,286.92901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669272694736,1.9968853237628524e-09,0.0009669252904132,-0.0042828819714486,0.0,0.0,0.0,-0.0058027543127536,60.0,-2.2795958518981934,-0.0,-6.374509098350245e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088320,298.2555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4198608398437,0.0,0.0,9.07444627955556e-05,298.1943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.420166015625,0.0,0.0,9.555835276842116e-05,298.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.419921875,0.0,0.0,7.057912443997338e-05,298.0120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4198303222656,0.0,0.0,9.555828728480265e-05,298.2166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4192810058594,0.0,0.0,0.0004532872117124,287.3332214355469,294.1499938964844,283.4422302246094,282.71923828125,287.3538513183594,285.071044921875,286.92901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669272694736,1.9968853237628524e-09,0.0009669252904132,-0.0042828819714486,0.0,0.0,0.0,-0.0058027543127536,60.0,-2.2795958518981934,-0.0,-6.374509098350245e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088380,298.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.41717529296875,0.0,0.0,9.067881910596044e-05,298.19122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,9.548922389512882e-05,298.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,7.052806904539466e-05,298.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,9.548915841151028e-05,298.2152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,0.0004529592988546,287.330322265625,294.1499938964844,283.3860778808594,282.6902770996094,287.3105163574219,285.0121154785156,286.9286193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662272059358,1.915050562573128e-09,0.000966225285083,-0.004068442620337,0.0,0.0,0.0,-0.0057621845044195,60.0,-2.3169047832489014,-0.0,-6.365284122011873e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088440,298.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156494140625,0.0,0.0,9.065567428478972e-05,298.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4159545898437,0.0,0.0,9.54648494371213e-05,298.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.41571044921875,0.0,0.0,7.051006105029956e-05,298.0074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156188964844,0.0,0.0,9.546478395350276e-05,298.21441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4150695800781,0.0,0.0,0.0004528436984401,287.3287048339844,294.1499938964844,283.35595703125,282.674560546875,287.2861022949219,284.980224609375,286.9283752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659802890382,1.886183431665245e-09,0.0009659783681854,-0.0039927992038428,0.0,0.0,0.0,-0.0057478733360767,60.0,-2.3370394706726074,-0.0,-6.362031967910299e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088500,298.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41357421875,0.0,0.0,9.062659228220582e-05,298.1875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4138488769531,0.0,0.0,9.54342249315232e-05,298.6465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4136047363281,0.0,0.0,7.048744009807706e-05,298.005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4135131835937,0.0,0.0,9.543415944790468e-05,298.2133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4129943847656,0.0,0.0,0.0004526984121184,287.32647705078125,294.1499938964844,283.31591796875,282.6534729003906,287.25213623046875,284.9374084472656,286.92803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009656700422056,1.8499108911385063e-09,0.0009656682377681,-0.0038977505173534,0.0,0.0,0.0,-0.005729891359806,60.0,-2.363893747329712,-0.0,-6.357946347179677e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088560,298.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4114685058594,0.0,0.0,9.059932199306786e-05,298.1855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4117736816406,0.0,0.0,9.540551400277764e-05,298.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115295410156,0.0,0.0,7.046623068163171e-05,298.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41143798828125,0.0,0.0,9.540544851915912e-05,298.2122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4109191894531,0.0,0.0,0.0004525622061919,287.3242492675781,294.1499938964844,283.278076171875,282.63330078125,287.2181701660156,284.89605712890625,286.9277038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009653792367316,1.8159038717158182e-09,0.0009653773740865,-0.0038086378481239,0.0,0.0,0.0,-0.0057130325585603,60.0,-2.389399528503418,-0.0,-6.354117232376666e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088620,298.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073181152344,0.0,0.0,9.054817201104016e-05,298.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4076232910156,0.0,0.0,9.535164281260222e-05,298.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,7.042644574539736e-05,297.99835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40728759765625,0.0,0.0,9.53515773289837e-05,298.21014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4067687988281,0.0,0.0,0.0004523067036643,287.31982421875,294.1499938964844,283.2091979980469,282.5957946777344,287.1501770019531,284.8171081542969,286.92694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648335399106,1.752097467111468e-09,0.0009648317354731,-0.003641438903287,0.0,0.0,0.0,-0.0056814006529748,60.0,-2.436467409133911,-0.0,-6.34693577694634e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088680,298.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073181152344,0.0,0.0,9.054817201104016e-05,298.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4076232910156,0.0,0.0,9.535164281260222e-05,298.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,7.042644574539736e-05,297.99835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40728759765625,0.0,0.0,9.53515773289837e-05,298.21014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4067687988281,0.0,0.0,0.0004523067036643,287.31982421875,294.1499938964844,283.2091979980469,282.5957946777344,287.1501770019531,284.8171081542969,286.92694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648335399106,1.752097467111468e-09,0.0009648317354731,-0.003641438903287,0.0,0.0,0.0,-0.0056814006529748,60.0,-2.436467409133911,-0.0,-6.34693577694634e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088740,298.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031982421875,0.0,0.0,9.049911022884773e-05,298.1786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4034729003906,0.0,0.0,9.52999762375839e-05,298.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4032592773437,0.0,0.0,7.038828334771097e-05,297.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,9.529991075396538e-05,298.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.40264892578125,0.0,0.0,0.000452061620308,287.3154296875,294.1499938964844,283.1499938964844,282.5624389648437,287.08233642578125,284.7436218261719,286.9261169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964310078416,1.690895978789797e-09,0.0009643083903938,-0.0034810653887689,0.0,0.0,0.0,-0.0056510604918003,60.0,-2.477163553237915,-0.0,-6.340051328379559e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088800,298.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031982421875,0.0,0.0,9.049911022884773e-05,298.1786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4034729003906,0.0,0.0,9.52999762375839e-05,298.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4032592773437,0.0,0.0,7.038828334771097e-05,297.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,9.529991075396538e-05,298.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.40264892578125,0.0,0.0,0.000452061620308,287.3154296875,294.1499938964844,283.1499938964844,282.5624389648437,287.08233642578125,284.7436218261719,286.9261169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964310078416,1.690895978789797e-09,0.0009643083903938,-0.0034810653887689,0.0,0.0,0.0,-0.0056510604918003,60.0,-2.477163553237915,-0.0,-6.340051328379559e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088860,298.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.39910888671875,0.0,0.0,9.045027400134133e-05,298.17559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3993835449219,0.0,0.0,9.524854976916686e-05,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.399169921875,0.0,0.0,7.035030284896493e-05,297.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3990783691406,0.0,0.0,9.524848428554832e-05,298.2060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985595703125,0.0,0.0,0.0004518176720011,287.31109619140625,294.1499938964844,283.09649658203125,282.5314636230469,287.0147399902344,284.6752624511719,286.9252319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637891198508,1.629980039830059e-09,0.0009637874900363,-0.0033214401919394,0.0,0.0,0.0,-0.0056208618916571,60.0,-2.512857913970948,-0.0,-6.333202406949567e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088920,298.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.39910888671875,0.0,0.0,9.045027400134133e-05,298.17559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3993835449219,0.0,0.0,9.524854976916686e-05,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.399169921875,0.0,0.0,7.035030284896493e-05,297.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3990783691406,0.0,0.0,9.524848428554832e-05,298.2060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985595703125,0.0,0.0,0.0004518176720011,287.31109619140625,294.1499938964844,283.09649658203125,282.5314636230469,287.0147399902344,284.6752624511719,286.9252319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637891198508,1.629980039830059e-09,0.0009637874900363,-0.0033214401919394,0.0,0.0,0.0,-0.0056208618916571,60.0,-2.512857913970948,-0.0,-6.333202406949567e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088980,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3950500488281,0.0,0.0,9.040217264555396e-05,298.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39532470703125,0.0,0.0,9.519790182821453e-05,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,7.03128898749128e-05,297.985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3949890136719,0.0,0.0,9.5197836344596e-05,298.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3945007324219,0.0,0.0,0.0004515774198807,287.3067932128906,294.1499938964844,283.04425048828125,282.5008850097656,286.94744873046875,284.6118469238281,286.92431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632759611122,1.569982033267081e-09,0.0009632743895053,-0.0031642199028283,0.0,0.0,0.0,-0.0055911177769303,60.0,-2.546212673187256,-0.0,-6.326460777472678e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
